;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
3863;3.722e+01;1.088e+00;9.998e-01;1.224e-01;9.188e-01;1.124e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.163e-01;-1.313e-01;9.256e-01
3864;3.723e+01;1.088e+00;9.998e-01;1.224e-01;9.188e-01;1.125e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.163e-01;-1.313e-01;9.256e-01
3865;3.724e+01;1.088e+00;9.998e-01;1.224e-01;9.188e-01;1.125e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.163e-01;-1.314e-01;9.256e-01
3866;3.725e+01;1.088e+00;9.998e-01;1.224e-01;9.188e-01;1.125e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.163e-01;-1.314e-01;9.256e-01
3867;3.726e+01;1.088e+00;9.998e-01;1.225e-01;9.188e-01;1.125e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.314e-01;9.256e-01
3868;3.727e+01;1.088e+00;9.998e-01;1.225e-01;9.187e-01;1.126e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.314e-01;9.256e-01
3869;3.728e+01;1.088e+00;9.998e-01;1.225e-01;9.187e-01;1.126e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.314e-01;9.256e-01
3870;3.729e+01;1.088e+00;9.998e-01;1.225e-01;9.187e-01;1.126e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.315e-01;9.256e-01
3871;3.730e+01;1.088e+00;9.998e-01;1.226e-01;9.187e-01;1.126e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.315e-01;9.256e-01
3872;3.731e+01;1.088e+00;9.998e-01;1.226e-01;9.187e-01;1.126e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.315e-01;9.256e-01
3873;3.732e+01;1.088e+00;9.998e-01;1.226e-01;9.187e-01;1.127e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.315e-01;9.256e-01
3874;3.733e+01;1.088e+00;9.998e-01;1.226e-01;9.187e-01;1.127e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.315e-01;9.256e-01
3875;3.734e+01;1.088e+00;9.998e-01;1.227e-01;9.187e-01;1.127e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.316e-01;9.256e-01
3876;3.735e+01;1.088e+00;9.998e-01;1.227e-01;9.187e-01;1.127e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.316e-01;9.256e-01
3877;3.736e+01;1.088e+00;9.998e-01;1.227e-01;9.187e-01;1.128e-01;1.091e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.316e-01;9.256e-01
3878;3.737e+01;1.088e+00;9.998e-01;1.227e-01;9.187e-01;1.128e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.316e-01;9.256e-01
3879;3.738e+01;1.088e+00;9.998e-01;1.228e-01;9.187e-01;1.128e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.317e-01;9.256e-01
3880;3.739e+01;1.088e+00;9.998e-01;1.228e-01;9.187e-01;1.128e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.317e-01;9.256e-01
3881;3.740e+01;1.088e+00;9.998e-01;1.228e-01;9.187e-01;1.128e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.317e-01;9.256e-01
3882;3.741e+01;1.088e+00;9.998e-01;1.228e-01;9.187e-01;1.129e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.317e-01;9.256e-01
3883;3.742e+01;1.088e+00;9.998e-01;1.229e-01;9.187e-01;1.129e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.317e-01;9.256e-01
3884;3.743e+01;1.088e+00;9.998e-01;1.229e-01;9.187e-01;1.129e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.162e-01;-1.318e-01;9.256e-01
3885;3.744e+01;1.088e+00;9.998e-01;1.229e-01;9.187e-01;1.129e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.318e-01;9.256e-01
3886;3.745e+01;1.088e+00;9.998e-01;1.229e-01;9.187e-01;1.130e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.318e-01;9.256e-01
3887;3.746e+01;1.088e+00;9.998e-01;1.230e-01;9.186e-01;1.130e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.318e-01;9.256e-01
3888;3.747e+01;1.088e+00;9.998e-01;1.230e-01;9.186e-01;1.130e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.318e-01;9.256e-01
3889;3.748e+01;1.088e+00;9.998e-01;1.230e-01;9.186e-01;1.130e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.319e-01;9.256e-01
3890;3.749e+01;1.088e+00;9.998e-01;1.230e-01;9.186e-01;1.130e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.319e-01;9.256e-01
3891;3.750e+01;1.088e+00;9.998e-01;1.230e-01;9.186e-01;1.131e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.319e-01;9.256e-01
3892;3.751e+01;1.088e+00;9.998e-01;1.231e-01;9.186e-01;1.131e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.319e-01;9.256e-01
3893;3.752e+01;1.088e+00;9.998e-01;1.231e-01;9.186e-01;1.131e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.320e-01;9.256e-01
3894;3.753e+01;1.088e+00;9.998e-01;1.231e-01;9.186e-01;1.131e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.320e-01;9.256e-01
3895;3.754e+01;1.088e+00;9.998e-01;1.231e-01;9.186e-01;1.131e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.320e-01;9.255e-01
3896;3.755e+01;1.088e+00;9.998e-01;1.232e-01;9.186e-01;1.132e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.320e-01;9.255e-01
3897;3.756e+01;1.088e+00;9.998e-01;1.232e-01;9.186e-01;1.132e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.320e-01;9.255e-01
3898;3.757e+01;1.088e+00;9.998e-01;1.232e-01;9.186e-01;1.132e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.321e-01;9.255e-01
3899;3.758e+01;1.088e+00;9.998e-01;1.232e-01;9.186e-01;1.132e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.321e-01;9.255e-01
3900;3.759e+01;1.088e+00;9.998e-01;1.233e-01;9.186e-01;1.133e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.321e-01;9.255e-01
3901;3.760e+01;1.088e+00;9.998e-01;1.233e-01;9.186e-01;1.133e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.321e-01;9.255e-01
3902;3.761e+01;1.088e+00;9.998e-01;1.233e-01;9.186e-01;1.133e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.161e-01;-1.321e-01;9.255e-01
3903;3.762e+01;1.088e+00;9.998e-01;1.233e-01;9.186e-01;1.133e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.322e-01;9.255e-01
3904;3.763e+01;1.088e+00;9.998e-01;1.234e-01;9.186e-01;1.133e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.322e-01;9.255e-01
3905;3.764e+01;1.088e+00;9.998e-01;1.234e-01;9.186e-01;1.134e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.322e-01;9.255e-01
3906;3.765e+01;1.088e+00;9.998e-01;1.234e-01;9.186e-01;1.134e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.322e-01;9.255e-01
3907;3.766e+01;1.088e+00;9.998e-01;1.234e-01;9.185e-01;1.134e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.322e-01;9.255e-01
3908;3.767e+01;1.088e+00;9.998e-01;1.235e-01;9.185e-01;1.134e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.323e-01;9.255e-01
3909;3.768e+01;1.088e+00;9.998e-01;1.235e-01;9.185e-01;1.134e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.323e-01;9.255e-01
3910;3.769e+01;1.088e+00;9.998e-01;1.235e-01;9.185e-01;1.135e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.323e-01;9.255e-01
3911;3.770e+01;1.088e+00;9.998e-01;1.235e-01;9.185e-01;1.135e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.323e-01;9.255e-01
3912;3.771e+01;1.088e+00;9.998e-01;1.235e-01;9.185e-01;1.135e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.323e-01;9.255e-01
3913;3.772e+01;1.088e+00;9.998e-01;1.236e-01;9.185e-01;1.135e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.324e-01;9.255e-01
3914;3.773e+01;1.088e+00;9.998e-01;1.236e-01;9.185e-01;1.135e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.324e-01;9.255e-01
3915;3.774e+01;1.088e+00;9.998e-01;1.236e-01;9.185e-01;1.136e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.324e-01;9.255e-01
3916;3.775e+01;1.088e+00;9.998e-01;1.236e-01;9.185e-01;1.136e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.324e-01;9.255e-01
3917;3.776e+01;1.088e+00;9.998e-01;1.237e-01;9.185e-01;1.136e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.324e-01;9.255e-01
3918;3.777e+01;1.089e+00;9.998e-01;1.237e-01;9.185e-01;1.136e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.325e-01;9.255e-01
3919;3.778e+01;1.089e+00;9.998e-01;1.237e-01;9.185e-01;1.137e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.325e-01;9.255e-01
3920;3.779e+01;1.089e+00;9.998e-01;1.237e-01;9.185e-01;1.137e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.325e-01;9.255e-01
3921;3.780e+01;1.089e+00;9.998e-01;1.238e-01;9.185e-01;1.137e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.160e-01;-1.325e-01;9.255e-01
3922;3.781e+01;1.089e+00;9.998e-01;1.238e-01;9.185e-01;1.137e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.326e-01;9.255e-01
3923;3.782e+01;1.089e+00;9.998e-01;1.238e-01;9.185e-01;1.137e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.326e-01;9.255e-01
3924;3.783e+01;1.089e+00;9.998e-01;1.238e-01;9.185e-01;1.138e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.326e-01;9.255e-01
3925;3.784e+01;1.089e+00;9.998e-01;1.238e-01;9.185e-01;1.138e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.326e-01;9.255e-01
3926;3.785e+01;1.089e+00;9.998e-01;1.239e-01;9.185e-01;1.138e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.326e-01;9.255e-01
3927;3.786e+01;1.089e+00;9.998e-01;1.239e-01;9.184e-01;1.138e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.327e-01;9.255e-01
3928;3.787e+01;1.089e+00;9.998e-01;1.239e-01;9.184e-01;1.138e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.327e-01;9.255e-01
3929;3.788e+01;1.089e+00;9.998e-01;1.239e-01;9.184e-01;1.139e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.327e-01;9.255e-01
3930;3.789e+01;1.089e+00;9.998e-01;1.240e-01;9.184e-01;1.139e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.327e-01;9.255e-01
3931;3.790e+01;1.089e+00;9.998e-01;1.240e-01;9.184e-01;1.139e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.327e-01;9.255e-01
3932;3.791e+01;1.089e+00;9.998e-01;1.240e-01;9.184e-01;1.139e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.328e-01;9.255e-01
3933;3.792e+01;1.089e+00;9.998e-01;1.240e-01;9.184e-01;1.139e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.328e-01;9.255e-01
3934;3.793e+01;1.089e+00;9.998e-01;1.241e-01;9.184e-01;1.140e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.328e-01;9.255e-01
3935;3.794e+01;1.089e+00;9.998e-01;1.241e-01;9.184e-01;1.140e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.328e-01;9.255e-01
3936;3.795e+01;1.089e+00;9.998e-01;1.241e-01;9.184e-01;1.140e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.328e-01;9.255e-01
3937;3.796e+01;1.089e+00;9.998e-01;1.241e-01;9.184e-01;1.140e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.329e-01;9.255e-01
3938;3.797e+01;1.089e+00;9.998e-01;1.241e-01;9.184e-01;1.140e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.329e-01;9.254e-01
3939;3.798e+01;1.089e+00;9.998e-01;1.242e-01;9.184e-01;1.141e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.329e-01;9.254e-01
3940;3.799e+01;1.089e+00;9.998e-01;1.242e-01;9.184e-01;1.141e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.159e-01;-1.329e-01;9.254e-01
3941;3.800e+01;1.089e+00;9.998e-01;1.242e-01;9.184e-01;1.141e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.329e-01;9.254e-01
3942;3.801e+01;1.089e+00;9.998e-01;1.242e-01;9.184e-01;1.141e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.330e-01;9.254e-01
3943;3.802e+01;1.089e+00;9.998e-01;1.243e-01;9.184e-01;1.141e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.330e-01;9.254e-01
3944;3.803e+01;1.089e+00;9.998e-01;1.243e-01;9.184e-01;1.142e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.330e-01;9.254e-01
3945;3.804e+01;1.089e+00;9.998e-01;1.243e-01;9.184e-01;1.142e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.330e-01;9.254e-01
3946;3.805e+01;1.089e+00;9.998e-01;1.243e-01;9.184e-01;1.142e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.330e-01;9.254e-01
3947;3.806e+01;1.089e+00;9.998e-01;1.244e-01;9.184e-01;1.142e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.331e-01;9.254e-01
3948;3.807e+01;1.089e+00;9.998e-01;1.244e-01;9.183e-01;1.142e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.331e-01;9.254e-01
3949;3.808e+01;1.089e+00;9.998e-01;1.244e-01;9.183e-01;1.143e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.331e-01;9.254e-01
3950;3.809e+01;1.089e+00;9.998e-01;1.244e-01;9.183e-01;1.143e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.331e-01;9.254e-01
3951;3.810e+01;1.089e+00;9.998e-01;1.244e-01;9.183e-01;1.143e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.331e-01;9.254e-01
3952;3.811e+01;1.089e+00;9.998e-01;1.245e-01;9.183e-01;1.143e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.332e-01;9.254e-01
3953;3.812e+01;1.089e+00;9.998e-01;1.245e-01;9.183e-01;1.143e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.332e-01;9.254e-01
3954;3.813e+01;1.089e+00;9.998e-01;1.245e-01;9.183e-01;1.144e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.332e-01;9.254e-01
3955;3.814e+01;1.089e+00;9.998e-01;1.245e-01;9.183e-01;1.144e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.332e-01;9.254e-01
3956;3.815e+01;1.089e+00;9.998e-01;1.246e-01;9.183e-01;1.144e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.332e-01;9.254e-01
3957;3.816e+01;1.089e+00;9.998e-01;1.246e-01;9.183e-01;1.144e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.333e-01;9.254e-01
3958;3.817e+01;1.089e+00;9.998e-01;1.246e-01;9.183e-01;1.144e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.333e-01;9.254e-01
3959;3.818e+01;1.089e+00;9.998e-01;1.246e-01;9.183e-01;1.145e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.158e-01;-1.333e-01;9.254e-01
3960;3.819e+01;1.089e+00;9.998e-01;1.246e-01;9.183e-01;1.145e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.333e-01;9.254e-01
3961;3.820e+01;1.089e+00;9.998e-01;1.247e-01;9.183e-01;1.145e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.333e-01;9.254e-01
3962;3.821e+01;1.089e+00;9.998e-01;1.247e-01;9.183e-01;1.145e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.333e-01;9.254e-01
3963;3.822e+01;1.089e+00;9.998e-01;1.247e-01;9.183e-01;1.145e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.334e-01;9.254e-01
3964;3.823e+01;1.089e+00;9.998e-01;1.247e-01;9.183e-01;1.146e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.334e-01;9.254e-01
3965;3.824e+01;1.089e+00;9.998e-01;1.248e-01;9.183e-01;1.146e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.334e-01;9.254e-01
3966;3.825e+01;1.089e+00;9.998e-01;1.248e-01;9.183e-01;1.146e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.334e-01;9.254e-01
3967;3.826e+01;1.089e+00;9.998e-01;1.248e-01;9.183e-01;1.146e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.334e-01;9.254e-01
3968;3.827e+01;1.089e+00;9.998e-01;1.248e-01;9.183e-01;1.146e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.335e-01;9.254e-01
3969;3.828e+01;1.089e+00;9.998e-01;1.248e-01;9.182e-01;1.147e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.335e-01;9.254e-01
3970;3.829e+01;1.089e+00;9.998e-01;1.249e-01;9.182e-01;1.147e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.335e-01;9.254e-01
3971;3.830e+01;1.089e+00;9.998e-01;1.249e-01;9.182e-01;1.147e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.335e-01;9.254e-01
3972;3.831e+01;1.089e+00;9.998e-01;1.249e-01;9.182e-01;1.147e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.335e-01;9.254e-01
3973;3.832e+01;1.089e+00;9.998e-01;1.249e-01;9.182e-01;1.147e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.336e-01;9.254e-01
3974;3.833e+01;1.089e+00;9.998e-01;1.250e-01;9.182e-01;1.148e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.336e-01;9.254e-01
3975;3.834e+01;1.089e+00;9.998e-01;1.250e-01;9.182e-01;1.148e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.336e-01;9.254e-01
3976;3.835e+01;1.089e+00;9.998e-01;1.250e-01;9.182e-01;1.148e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.336e-01;9.254e-01
3977;3.836e+01;1.089e+00;9.998e-01;1.250e-01;9.182e-01;1.148e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.336e-01;9.254e-01
3978;3.837e+01;1.089e+00;9.998e-01;1.250e-01;9.182e-01;1.148e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.157e-01;-1.337e-01;9.254e-01
3979;3.838e+01;1.089e+00;9.998e-01;1.251e-01;9.182e-01;1.149e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.337e-01;9.254e-01
3980;3.839e+01;1.089e+00;9.998e-01;1.251e-01;9.182e-01;1.149e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.337e-01;9.254e-01
3981;3.840e+01;1.089e+00;9.998e-01;1.251e-01;9.182e-01;1.149e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.337e-01;9.254e-01
3982;3.841e+01;1.089e+00;9.998e-01;1.251e-01;9.182e-01;1.149e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.337e-01;9.253e-01
3983;3.842e+01;1.089e+00;9.998e-01;1.251e-01;9.182e-01;1.149e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3984;3.843e+01;1.089e+00;9.998e-01;1.252e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3985;3.844e+01;1.089e+00;9.998e-01;1.252e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3986;3.845e+01;1.089e+00;9.998e-01;1.252e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3987;3.846e+01;1.089e+00;9.998e-01;1.252e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3988;3.847e+01;1.089e+00;9.998e-01;1.253e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.338e-01;9.253e-01
3989;3.848e+01;1.089e+00;9.998e-01;1.253e-01;9.182e-01;1.150e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.339e-01;9.253e-01
3990;3.849e+01;1.089e+00;9.998e-01;1.253e-01;9.182e-01;1.151e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.339e-01;9.253e-01
3991;3.850e+01;1.089e+00;9.998e-01;1.253e-01;9.181e-01;1.151e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.339e-01;9.253e-01
3992;3.851e+01;1.089e+00;9.998e-01;1.253e-01;9.181e-01;1.151e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.339e-01;9.253e-01
3993;3.852e+01;1.089e+00;9.998e-01;1.254e-01;9.181e-01;1.151e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.339e-01;9.253e-01
3994;3.853e+01;1.089e+00;9.998e-01;1.254e-01;9.181e-01;1.151e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.340e-01;9.253e-01
3995;3.854e+01;1.089e+00;9.998e-01;1.254e-01;9.181e-01;1.152e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.340e-01;9.253e-01
3996;3.855e+01;1.089e+00;9.998e-01;1.254e-01;9.181e-01;1.152e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.340e-01;9.253e-01
3997;3.856e+01;1.089e+00;9.998e-01;1.254e-01;9.181e-01;1.152e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.340e-01;9.253e-01
3998;3.857e+01;1.089e+00;9.998e-01;1.255e-01;9.181e-01;1.152e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.340e-01;9.253e-01
3999;3.858e+01;1.089e+00;9.998e-01;1.255e-01;9.181e-01;1.152e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.156e-01;-1.341e-01;9.253e-01
4000;3.859e+01;1.089e+00;9.998e-01;1.255e-01;9.181e-01;1.153e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.341e-01;9.253e-01
4001;3.860e+01;1.089e+00;9.998e-01;1.255e-01;9.181e-01;1.153e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.341e-01;9.253e-01
4002;3.861e+01;1.089e+00;9.998e-01;1.256e-01;9.181e-01;1.153e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.341e-01;9.253e-01
4003;3.862e+01;1.089e+00;9.998e-01;1.256e-01;9.181e-01;1.153e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.341e-01;9.253e-01
4004;3.863e+01;1.089e+00;9.998e-01;1.256e-01;9.181e-01;1.153e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.341e-01;9.253e-01
4005;3.864e+01;1.089e+00;9.998e-01;1.256e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.342e-01;9.253e-01
4006;3.865e+01;1.089e+00;9.998e-01;1.256e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.342e-01;9.253e-01
4007;3.866e+01;1.089e+00;9.998e-01;1.257e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.342e-01;9.253e-01
4008;3.867e+01;1.089e+00;9.998e-01;1.257e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.342e-01;9.253e-01
4009;3.868e+01;1.089e+00;9.998e-01;1.257e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.342e-01;9.253e-01
4010;3.869e+01;1.089e+00;9.998e-01;1.257e-01;9.181e-01;1.154e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.343e-01;9.253e-01
4011;3.870e+01;1.089e+00;9.998e-01;1.257e-01;9.181e-01;1.155e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.343e-01;9.253e-01
4012;3.871e+01;1.089e+00;9.998e-01;1.258e-01;9.181e-01;1.155e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.343e-01;9.253e-01
4013;3.872e+01;1.089e+00;9.998e-01;1.258e-01;9.180e-01;1.155e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.343e-01;9.253e-01
4014;3.873e+01;1.089e+00;9.998e-01;1.258e-01;9.180e-01;1.155e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.343e-01;9.253e-01
4015;3.874e+01;1.089e+00;9.998e-01;1.258e-01;9.180e-01;1.155e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.344e-01;9.253e-01
4016;3.875e+01;1.089e+00;9.998e-01;1.258e-01;9.180e-01;1.156e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.344e-01;9.253e-01
4017;3.876e+01;1.089e+00;9.998e-01;1.259e-01;9.180e-01;1.156e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.344e-01;9.253e-01
4018;3.877e+01;1.089e+00;9.998e-01;1.259e-01;9.180e-01;1.156e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.344e-01;9.253e-01
4019;3.878e+01;1.089e+00;9.998e-01;1.259e-01;9.180e-01;1.156e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.155e-01;-1.344e-01;9.253e-01
4020;3.879e+01;1.089e+00;9.998e-01;1.259e-01;9.180e-01;1.156e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.344e-01;9.253e-01
4021;3.880e+01;1.089e+00;9.998e-01;1.260e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.345e-01;9.253e-01
4022;3.881e+01;1.089e+00;9.998e-01;1.260e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.345e-01;9.253e-01
4023;3.882e+01;1.089e+00;9.998e-01;1.260e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.345e-01;9.253e-01
4024;3.883e+01;1.089e+00;9.998e-01;1.260e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.345e-01;9.253e-01
4025;3.884e+01;1.089e+00;9.998e-01;1.260e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.345e-01;9.253e-01
4026;3.885e+01;1.089e+00;9.998e-01;1.261e-01;9.180e-01;1.157e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.253e-01
4027;3.886e+01;1.089e+00;9.998e-01;1.261e-01;9.180e-01;1.158e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.253e-01
4028;3.887e+01;1.089e+00;9.998e-01;1.261e-01;9.180e-01;1.158e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.253e-01
4029;3.888e+01;1.089e+00;9.998e-01;1.261e-01;9.180e-01;1.158e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.253e-01
4030;3.889e+01;1.089e+00;9.998e-01;1.261e-01;9.180e-01;1.158e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.252e-01
4031;3.890e+01;1.089e+00;9.998e-01;1.262e-01;9.180e-01;1.158e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.346e-01;9.252e-01
4032;3.891e+01;1.089e+00;9.998e-01;1.262e-01;9.180e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.347e-01;9.252e-01
4033;3.892e+01;1.089e+00;9.998e-01;1.262e-01;9.180e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.347e-01;9.252e-01
4034;3.893e+01;1.089e+00;9.998e-01;1.262e-01;9.180e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.347e-01;9.252e-01
4035;3.894e+01;1.089e+00;9.998e-01;1.262e-01;9.180e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.347e-01;9.252e-01
4036;3.895e+01;1.089e+00;9.998e-01;1.263e-01;9.179e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.347e-01;9.252e-01
4037;3.896e+01;1.089e+00;9.998e-01;1.263e-01;9.179e-01;1.159e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.348e-01;9.252e-01
4038;3.897e+01;1.089e+00;9.998e-01;1.263e-01;9.179e-01;1.160e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.348e-01;9.252e-01
4039;3.898e+01;1.089e+00;9.998e-01;1.263e-01;9.179e-01;1.160e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.348e-01;9.252e-01
4040;3.899e+01;1.089e+00;9.998e-01;1.263e-01;9.179e-01;1.160e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.348e-01;9.252e-01
4041;3.900e+01;1.089e+00;9.998e-01;1.264e-01;9.179e-01;1.160e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.154e-01;-1.348e-01;9.252e-01
4042;3.901e+01;1.089e+00;9.998e-01;1.264e-01;9.179e-01;1.160e-01;1.092e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.348e-01;9.252e-01
4043;3.902e+01;1.089e+00;9.998e-01;1.264e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4044;3.903e+01;1.089e+00;9.998e-01;1.264e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4045;3.904e+01;1.089e+00;9.998e-01;1.264e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4046;3.905e+01;1.089e+00;9.998e-01;1.265e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4047;3.906e+01;1.089e+00;9.998e-01;1.265e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4048;3.907e+01;1.089e+00;9.998e-01;1.265e-01;9.179e-01;1.161e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.349e-01;9.252e-01
4049;3.908e+01;1.089e+00;9.998e-01;1.265e-01;9.179e-01;1.162e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.350e-01;9.252e-01
4050;3.909e+01;1.089e+00;9.998e-01;1.265e-01;9.179e-01;1.162e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.350e-01;9.252e-01
4051;3.910e+01;1.089e+00;9.998e-01;1.266e-01;9.179e-01;1.162e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.350e-01;9.252e-01
4052;3.911e+01;1.089e+00;9.998e-01;1.266e-01;9.179e-01;1.162e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.350e-01;9.252e-01
4053;3.912e+01;1.089e+00;9.998e-01;1.266e-01;9.179e-01;1.162e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.350e-01;9.252e-01
4054;3.913e+01;1.089e+00;9.998e-01;1.266e-01;9.179e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4055;3.914e+01;1.089e+00;9.998e-01;1.266e-01;9.179e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4056;3.915e+01;1.089e+00;9.998e-01;1.267e-01;9.179e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4057;3.916e+01;1.089e+00;9.998e-01;1.267e-01;9.179e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4058;3.917e+01;1.089e+00;9.998e-01;1.267e-01;9.179e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4059;3.918e+01;1.089e+00;9.998e-01;1.267e-01;9.178e-01;1.163e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.351e-01;9.252e-01
4060;3.919e+01;1.089e+00;9.998e-01;1.267e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.352e-01;9.252e-01
4061;3.920e+01;1.089e+00;9.998e-01;1.268e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.352e-01;9.252e-01
4062;3.921e+01;1.089e+00;9.998e-01;1.268e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.352e-01;9.252e-01
4063;3.922e+01;1.089e+00;9.998e-01;1.268e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.153e-01;-1.352e-01;9.252e-01
4064;3.923e+01;1.089e+00;9.998e-01;1.268e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.352e-01;9.252e-01
4065;3.924e+01;1.089e+00;9.998e-01;1.268e-01;9.178e-01;1.164e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.352e-01;9.252e-01
4066;3.925e+01;1.089e+00;9.998e-01;1.269e-01;9.178e-01;1.165e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4067;3.926e+01;1.089e+00;9.998e-01;1.269e-01;9.178e-01;1.165e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4068;3.927e+01;1.089e+00;9.998e-01;1.269e-01;9.178e-01;1.165e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4069;3.928e+01;1.089e+00;9.998e-01;1.269e-01;9.178e-01;1.165e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4070;3.929e+01;1.089e+00;9.998e-01;1.269e-01;9.178e-01;1.165e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4071;3.930e+01;1.089e+00;9.998e-01;1.270e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.353e-01;9.252e-01
4072;3.931e+01;1.089e+00;9.998e-01;1.270e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.354e-01;9.252e-01
4073;3.932e+01;1.089e+00;9.998e-01;1.270e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.354e-01;9.252e-01
4074;3.933e+01;1.089e+00;9.998e-01;1.270e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.354e-01;9.252e-01
4075;3.934e+01;1.089e+00;9.998e-01;1.270e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.354e-01;9.252e-01
4076;3.935e+01;1.089e+00;9.998e-01;1.271e-01;9.178e-01;1.166e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.354e-01;9.252e-01
4077;3.936e+01;1.089e+00;9.998e-01;1.271e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.252e-01
4078;3.937e+01;1.089e+00;9.998e-01;1.271e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.252e-01
4079;3.938e+01;1.089e+00;9.998e-01;1.271e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.252e-01
4080;3.939e+01;1.089e+00;9.998e-01;1.271e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.252e-01
4081;3.940e+01;1.089e+00;9.998e-01;1.272e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.251e-01
4082;3.941e+01;1.089e+00;9.998e-01;1.272e-01;9.178e-01;1.167e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.355e-01;9.251e-01
4083;3.942e+01;1.089e+00;9.998e-01;1.272e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.356e-01;9.251e-01
4084;3.943e+01;1.089e+00;9.998e-01;1.272e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.356e-01;9.251e-01
4085;3.944e+01;1.089e+00;9.998e-01;1.272e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.152e-01;-1.356e-01;9.251e-01
4086;3.945e+01;1.089e+00;9.998e-01;1.273e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.356e-01;9.251e-01
4087;3.946e+01;1.089e+00;9.998e-01;1.273e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.356e-01;9.251e-01
4088;3.947e+01;1.089e+00;9.998e-01;1.273e-01;9.177e-01;1.168e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.356e-01;9.251e-01
4089;3.948e+01;1.089e+00;9.998e-01;1.273e-01;9.177e-01;1.169e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4090;3.949e+01;1.089e+00;9.998e-01;1.273e-01;9.177e-01;1.169e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4091;3.950e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.169e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4092;3.951e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.169e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4093;3.952e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.169e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4094;3.953e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.357e-01;9.251e-01
4095;3.954e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4096;3.955e+01;1.089e+00;9.998e-01;1.274e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4097;3.956e+01;1.089e+00;9.998e-01;1.275e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4098;3.957e+01;1.089e+00;9.998e-01;1.275e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4099;3.958e+01;1.089e+00;9.998e-01;1.275e-01;9.177e-01;1.170e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4100;3.959e+01;1.089e+00;9.998e-01;1.275e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.358e-01;9.251e-01
4101;3.960e+01;1.089e+00;9.998e-01;1.275e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4102;3.961e+01;1.089e+00;9.998e-01;1.276e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4103;3.962e+01;1.089e+00;9.998e-01;1.276e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4104;3.963e+01;1.089e+00;9.998e-01;1.276e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4105;3.964e+01;1.089e+00;9.998e-01;1.276e-01;9.177e-01;1.171e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4106;3.965e+01;1.089e+00;9.998e-01;1.276e-01;9.177e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.359e-01;9.251e-01
4107;3.966e+01;1.090e+00;9.998e-01;1.277e-01;9.177e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.360e-01;9.251e-01
4108;3.967e+01;1.090e+00;9.998e-01;1.277e-01;9.176e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.151e-01;-1.360e-01;9.251e-01
4109;3.968e+01;1.090e+00;9.998e-01;1.277e-01;9.176e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.360e-01;9.251e-01
4110;3.969e+01;1.090e+00;9.998e-01;1.277e-01;9.176e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.360e-01;9.251e-01
4111;3.970e+01;1.090e+00;9.998e-01;1.277e-01;9.176e-01;1.172e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.360e-01;9.251e-01
4112;3.971e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.360e-01;9.251e-01
4113;3.972e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4114;3.973e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4115;3.974e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4116;3.975e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4117;3.976e+01;1.090e+00;9.998e-01;1.278e-01;9.176e-01;1.173e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4118;3.977e+01;1.090e+00;9.998e-01;1.279e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.361e-01;9.251e-01
4119;3.978e+01;1.090e+00;9.998e-01;1.279e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4120;3.979e+01;1.090e+00;9.998e-01;1.279e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4121;3.980e+01;1.090e+00;9.998e-01;1.279e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4122;3.981e+01;1.090e+00;9.998e-01;1.279e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4123;3.982e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.174e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4124;3.983e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.362e-01;9.251e-01
4125;3.984e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4126;3.985e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4127;3.986e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4128;3.987e+01;1.090e+00;9.998e-01;1.280e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4129;3.988e+01;1.090e+00;9.998e-01;1.281e-01;9.176e-01;1.175e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4130;3.989e+01;1.090e+00;9.998e-01;1.281e-01;9.176e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4131;3.990e+01;1.090e+00;9.998e-01;1.281e-01;9.176e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.150e-01;-1.363e-01;9.251e-01
4132;3.991e+01;1.090e+00;9.998e-01;1.281e-01;9.176e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.251e-01
4133;3.992e+01;1.090e+00;9.998e-01;1.281e-01;9.175e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.251e-01
4134;3.993e+01;1.090e+00;9.998e-01;1.282e-01;9.175e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.251e-01
4135;3.994e+01;1.090e+00;9.998e-01;1.282e-01;9.175e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.251e-01
4136;3.995e+01;1.090e+00;9.998e-01;1.282e-01;9.175e-01;1.176e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.250e-01
4137;3.996e+01;1.090e+00;9.998e-01;1.282e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.364e-01;9.250e-01
4138;3.997e+01;1.090e+00;9.998e-01;1.282e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4139;3.998e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4140;3.999e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4141;4.000e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4142;4.001e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.177e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4143;4.002e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.365e-01;9.250e-01
4144;4.003e+01;1.090e+00;9.998e-01;1.283e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4145;4.004e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4146;4.005e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4147;4.006e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4148;4.007e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.178e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4149;4.008e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4150;4.009e+01;1.090e+00;9.998e-01;1.284e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.366e-01;9.250e-01
4151;4.010e+01;1.090e+00;9.998e-01;1.285e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4152;4.011e+01;1.090e+00;9.998e-01;1.285e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4153;4.012e+01;1.090e+00;9.998e-01;1.285e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4154;4.013e+01;1.090e+00;9.998e-01;1.285e-01;9.175e-01;1.179e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4155;4.014e+01;1.090e+00;9.998e-01;1.285e-01;9.175e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4156;4.015e+01;1.090e+00;9.998e-01;1.286e-01;9.175e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.149e-01;-1.367e-01;9.250e-01
4157;4.016e+01;1.090e+00;9.998e-01;1.286e-01;9.175e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4158;4.017e+01;1.090e+00;9.998e-01;1.286e-01;9.175e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4159;4.018e+01;1.090e+00;9.998e-01;1.286e-01;9.174e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4160;4.019e+01;1.090e+00;9.998e-01;1.286e-01;9.174e-01;1.180e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4161;4.020e+01;1.090e+00;9.998e-01;1.286e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4162;4.021e+01;1.090e+00;9.998e-01;1.287e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.368e-01;9.250e-01
4163;4.022e+01;1.090e+00;9.998e-01;1.287e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4164;4.023e+01;1.090e+00;9.998e-01;1.287e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4165;4.024e+01;1.090e+00;9.998e-01;1.287e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4166;4.025e+01;1.090e+00;9.998e-01;1.287e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4167;4.026e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.181e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4168;4.027e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4169;4.028e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.369e-01;9.250e-01
4170;4.029e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4171;4.030e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4172;4.031e+01;1.090e+00;9.998e-01;1.288e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4173;4.032e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.182e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4174;4.033e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4175;4.034e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.370e-01;9.250e-01
4176;4.035e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.371e-01;9.250e-01
4177;4.036e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.371e-01;9.250e-01
4178;4.037e+01;1.090e+00;9.998e-01;1.289e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.371e-01;9.250e-01
4179;4.038e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.371e-01;9.250e-01
4180;4.039e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.183e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.148e-01;-1.371e-01;9.250e-01
4181;4.040e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.371e-01;9.250e-01
4182;4.041e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.371e-01;9.250e-01
4183;4.042e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4184;4.043e+01;1.090e+00;9.998e-01;1.290e-01;9.174e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4185;4.044e+01;1.090e+00;9.998e-01;1.291e-01;9.174e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4186;4.045e+01;1.090e+00;9.998e-01;1.291e-01;9.173e-01;1.184e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4187;4.046e+01;1.090e+00;9.998e-01;1.291e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4188;4.047e+01;1.090e+00;9.998e-01;1.291e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.372e-01;9.250e-01
4189;4.048e+01;1.090e+00;9.998e-01;1.291e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.250e-01
4190;4.049e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.250e-01
4191;4.050e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.250e-01
4192;4.051e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.250e-01
4193;4.052e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.185e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.250e-01
4194;4.053e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.249e-01
4195;4.054e+01;1.090e+00;9.998e-01;1.292e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.373e-01;9.249e-01
4196;4.055e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4197;4.056e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4198;4.057e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4199;4.058e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.186e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4200;4.059e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4201;4.060e+01;1.090e+00;9.998e-01;1.293e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4202;4.061e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.374e-01;9.249e-01
4203;4.062e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.375e-01;9.249e-01
4204;4.063e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.375e-01;9.249e-01
4205;4.064e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.375e-01;9.249e-01
4206;4.065e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.187e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.147e-01;-1.375e-01;9.249e-01
4207;4.066e+01;1.090e+00;9.998e-01;1.294e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.375e-01;9.249e-01
4208;4.067e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.375e-01;9.249e-01
4209;4.068e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4210;4.069e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4211;4.070e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4212;4.071e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4213;4.072e+01;1.090e+00;9.998e-01;1.295e-01;9.173e-01;1.188e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4214;4.073e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
