;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
4215;4.074e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.376e-01;9.249e-01
4216;4.075e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4217;4.076e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4218;4.077e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4219;4.078e+01;1.090e+00;9.998e-01;1.296e-01;9.172e-01;1.189e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4220;4.079e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4221;4.080e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4222;4.081e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.377e-01;9.249e-01
4223;4.082e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4224;4.083e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4225;4.084e+01;1.090e+00;9.998e-01;1.297e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4226;4.085e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.190e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4227;4.086e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4228;4.087e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4229;4.088e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.378e-01;9.249e-01
4230;4.089e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.379e-01;9.249e-01
4231;4.090e+01;1.090e+00;9.998e-01;1.298e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.379e-01;9.249e-01
4232;4.091e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.146e-01;-1.379e-01;9.249e-01
4233;4.092e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.191e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.379e-01;9.249e-01
4234;4.093e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.379e-01;9.249e-01
4235;4.094e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.379e-01;9.249e-01
4236;4.095e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.379e-01;9.249e-01
4237;4.096e+01;1.090e+00;9.998e-01;1.299e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4238;4.097e+01;1.090e+00;9.998e-01;1.300e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4239;4.098e+01;1.090e+00;9.998e-01;1.300e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4240;4.099e+01;1.090e+00;9.998e-01;1.300e-01;9.172e-01;1.192e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4241;4.100e+01;1.090e+00;9.998e-01;1.300e-01;9.172e-01;1.193e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4242;4.101e+01;1.090e+00;9.998e-01;1.300e-01;9.171e-01;1.193e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4243;4.102e+01;1.090e+00;9.998e-01;1.300e-01;9.171e-01;1.193e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.380e-01;9.249e-01
4244;4.103e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.193e-01;1.093e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4245;4.104e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.193e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4246;4.105e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.193e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4247;4.106e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.193e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4248;4.107e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4249;4.108e+01;1.090e+00;9.998e-01;1.301e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4250;4.109e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.381e-01;9.249e-01
4251;4.110e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4252;4.111e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4253;4.112e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4254;4.113e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.194e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4255;4.114e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4256;4.115e+01;1.090e+00;9.998e-01;1.302e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4257;4.116e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.382e-01;9.249e-01
4258;4.117e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.383e-01;9.248e-01
4259;4.118e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.145e-01;-1.383e-01;9.248e-01
4260;4.119e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.383e-01;9.248e-01
4261;4.120e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.195e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.383e-01;9.248e-01
4262;4.121e+01;1.090e+00;9.998e-01;1.303e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.383e-01;9.248e-01
4263;4.122e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.383e-01;9.248e-01
4264;4.123e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.383e-01;9.248e-01
4265;4.124e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4266;4.125e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4267;4.126e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4268;4.127e+01;1.090e+00;9.998e-01;1.304e-01;9.171e-01;1.196e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4269;4.128e+01;1.090e+00;9.998e-01;1.305e-01;9.171e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4270;4.129e+01;1.090e+00;9.998e-01;1.305e-01;9.171e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4271;4.130e+01;1.090e+00;9.998e-01;1.305e-01;9.171e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4272;4.131e+01;1.090e+00;9.998e-01;1.305e-01;9.170e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.384e-01;9.248e-01
4273;4.132e+01;1.090e+00;9.998e-01;1.305e-01;9.170e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4274;4.133e+01;1.090e+00;9.998e-01;1.305e-01;9.170e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4275;4.134e+01;1.090e+00;9.998e-01;1.305e-01;9.170e-01;1.197e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4276;4.135e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4277;4.136e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4278;4.137e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4279;4.138e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.385e-01;9.248e-01
4280;4.139e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4281;4.140e+01;1.090e+00;9.998e-01;1.306e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4282;4.141e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.198e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4283;4.142e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4284;4.143e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4285;4.144e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4286;4.145e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.386e-01;9.248e-01
4287;4.146e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.144e-01;-1.387e-01;9.248e-01
4288;4.147e+01;1.090e+00;9.998e-01;1.307e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4289;4.148e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4290;4.149e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.199e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4291;4.150e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4292;4.151e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4293;4.152e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4294;4.153e+01;1.090e+00;9.998e-01;1.308e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.387e-01;9.248e-01
4295;4.154e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4296;4.155e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4297;4.156e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.200e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4298;4.157e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4299;4.158e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4300;4.159e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4301;4.160e+01;1.090e+00;9.998e-01;1.309e-01;9.170e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.388e-01;9.248e-01
4302;4.161e+01;1.090e+00;9.998e-01;1.310e-01;9.170e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4303;4.162e+01;1.090e+00;9.998e-01;1.310e-01;9.169e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4304;4.163e+01;1.090e+00;9.998e-01;1.310e-01;9.169e-01;1.201e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4305;4.164e+01;1.090e+00;9.998e-01;1.310e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4306;4.165e+01;1.090e+00;9.998e-01;1.310e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4307;4.166e+01;1.090e+00;9.998e-01;1.310e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4308;4.167e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4309;4.168e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.389e-01;9.248e-01
4310;4.169e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4311;4.170e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4312;4.171e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.202e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4313;4.172e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4314;4.173e+01;1.090e+00;9.998e-01;1.311e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4315;4.174e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4316;4.175e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.143e-01;-1.390e-01;9.248e-01
4317;4.176e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4318;4.177e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4319;4.178e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.203e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4320;4.179e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4321;4.180e+01;1.090e+00;9.998e-01;1.312e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4322;4.181e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4323;4.182e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4324;4.183e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.391e-01;9.248e-01
4325;4.184e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.248e-01
4326;4.185e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.248e-01
4327;4.186e+01;1.090e+00;9.998e-01;1.313e-01;9.169e-01;1.204e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4328;4.187e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4329;4.188e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4330;4.189e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4331;4.190e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4332;4.191e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.392e-01;9.247e-01
4333;4.192e+01;1.090e+00;9.998e-01;1.314e-01;9.169e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4334;4.193e+01;1.090e+00;9.998e-01;1.314e-01;9.168e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4335;4.194e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.205e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4336;4.195e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4337;4.196e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4338;4.197e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4339;4.198e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4340;4.199e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.393e-01;9.247e-01
4341;4.200e+01;1.090e+00;9.998e-01;1.315e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4342;4.201e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.206e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4343;4.202e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4344;4.203e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4345;4.204e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4346;4.205e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.142e-01;-1.394e-01;9.247e-01
4347;4.206e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.394e-01;9.247e-01
4348;4.207e+01;1.090e+00;9.998e-01;1.316e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.394e-01;9.247e-01
4349;4.208e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4350;4.209e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.207e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4351;4.210e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4352;4.211e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4353;4.212e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4354;4.213e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4355;4.214e+01;1.091e+00;9.998e-01;1.317e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4356;4.215e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.395e-01;9.247e-01
4357;4.216e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4358;4.217e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.208e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4359;4.218e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4360;4.219e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4361;4.220e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4362;4.221e+01;1.091e+00;9.998e-01;1.318e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4363;4.222e+01;1.091e+00;9.998e-01;1.319e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4364;4.223e+01;1.091e+00;9.998e-01;1.319e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.396e-01;9.247e-01
4365;4.224e+01;1.091e+00;9.998e-01;1.319e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4366;4.225e+01;1.091e+00;9.998e-01;1.319e-01;9.168e-01;1.209e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4367;4.226e+01;1.091e+00;9.998e-01;1.319e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4368;4.227e+01;1.091e+00;9.998e-01;1.319e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4369;4.228e+01;1.091e+00;9.998e-01;1.319e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4370;4.229e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4371;4.230e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4372;4.231e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.397e-01;9.247e-01
4373;4.232e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.398e-01;9.247e-01
4374;4.233e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.210e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.398e-01;9.247e-01
4375;4.234e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.398e-01;9.247e-01
4376;4.235e+01;1.091e+00;9.998e-01;1.320e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.398e-01;9.247e-01
4377;4.236e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.141e-01;-1.398e-01;9.247e-01
4378;4.237e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.398e-01;9.247e-01
4379;4.238e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.398e-01;9.247e-01
4380;4.239e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.398e-01;9.247e-01
4381;4.240e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4382;4.241e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.211e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4383;4.242e+01;1.091e+00;9.998e-01;1.321e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4384;4.243e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4385;4.244e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4386;4.245e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4387;4.246e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4388;4.247e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.399e-01;9.247e-01
4389;4.248e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4390;4.249e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.212e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4391;4.250e+01;1.091e+00;9.998e-01;1.322e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4392;4.251e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4393;4.252e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4394;4.253e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4395;4.254e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4396;4.255e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.400e-01;9.247e-01
4397;4.256e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4398;4.257e+01;1.091e+00;9.998e-01;1.323e-01;9.167e-01;1.213e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4399;4.258e+01;1.091e+00;9.998e-01;1.324e-01;9.167e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4400;4.259e+01;1.091e+00;9.998e-01;1.324e-01;9.167e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4401;4.260e+01;1.091e+00;9.998e-01;1.324e-01;9.167e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4402;4.261e+01;1.091e+00;9.998e-01;1.324e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.247e-01
4403;4.262e+01;1.091e+00;9.998e-01;1.324e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.246e-01
4404;4.263e+01;1.091e+00;9.998e-01;1.324e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.246e-01
4405;4.264e+01;1.091e+00;9.998e-01;1.324e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.401e-01;9.246e-01
4406;4.265e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.402e-01;9.246e-01
4407;4.266e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.214e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.402e-01;9.246e-01
4408;4.267e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.402e-01;9.246e-01
4409;4.268e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.140e-01;-1.402e-01;9.246e-01
4410;4.269e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.402e-01;9.246e-01
4411;4.270e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.402e-01;9.246e-01
4412;4.271e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.402e-01;9.246e-01
4413;4.272e+01;1.091e+00;9.998e-01;1.325e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.402e-01;9.246e-01
4414;4.273e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4415;4.274e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.215e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4416;4.275e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4417;4.276e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4418;4.277e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4419;4.278e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4420;4.279e+01;1.091e+00;9.998e-01;1.326e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4421;4.280e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4422;4.281e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.403e-01;9.246e-01
4423;4.282e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.216e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4424;4.283e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4425;4.284e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4426;4.285e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4427;4.286e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4428;4.287e+01;1.091e+00;9.998e-01;1.327e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4429;4.288e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4430;4.289e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4431;4.290e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.404e-01;9.246e-01
4432;4.291e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.217e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4433;4.292e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4434;4.293e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4435;4.294e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4436;4.295e+01;1.091e+00;9.998e-01;1.328e-01;9.166e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4437;4.296e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4438;4.297e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4439;4.298e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.405e-01;9.246e-01
4440;4.299e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.406e-01;9.246e-01
4441;4.300e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.218e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.406e-01;9.246e-01
4442;4.301e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.406e-01;9.246e-01
4443;4.302e+01;1.091e+00;9.998e-01;1.329e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.139e-01;-1.406e-01;9.246e-01
4444;4.303e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.406e-01;9.246e-01
4445;4.304e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.406e-01;9.246e-01
4446;4.305e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.406e-01;9.246e-01
4447;4.306e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.406e-01;9.246e-01
4448;4.307e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.406e-01;9.246e-01
4449;4.308e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.219e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4450;4.309e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4451;4.310e+01;1.091e+00;9.998e-01;1.330e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4452;4.311e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4453;4.312e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4454;4.313e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4455;4.314e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4456;4.315e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4457;4.316e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.407e-01;9.246e-01
4458;4.317e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.220e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4459;4.318e+01;1.091e+00;9.998e-01;1.331e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4460;4.319e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4461;4.320e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4462;4.321e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4463;4.322e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4464;4.323e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4465;4.324e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4466;4.325e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.408e-01;9.246e-01
4467;4.326e+01;1.091e+00;9.998e-01;1.332e-01;9.165e-01;1.221e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4468;4.327e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4469;4.328e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4470;4.329e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4471;4.330e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4472;4.331e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4473;4.332e+01;1.091e+00;9.998e-01;1.333e-01;9.165e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4474;4.333e+01;1.091e+00;9.998e-01;1.333e-01;9.164e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4475;4.334e+01;1.091e+00;9.998e-01;1.333e-01;9.164e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.409e-01;9.246e-01
4476;4.335e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.222e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.410e-01;9.246e-01
4477;4.336e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.138e-01;-1.410e-01;9.246e-01
4478;4.337e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4479;4.338e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4480;4.339e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4481;4.340e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4482;4.341e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4483;4.342e+01;1.091e+00;9.998e-01;1.334e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4484;4.343e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.410e-01;9.246e-01
4485;4.344e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.223e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.246e-01
4486;4.345e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.246e-01
4487;4.346e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.246e-01
4488;4.347e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4489;4.348e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4490;4.349e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4491;4.350e+01;1.091e+00;9.998e-01;1.335e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4492;4.351e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4493;4.352e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4494;4.353e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.224e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.411e-01;9.245e-01
4495;4.354e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4496;4.355e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4497;4.356e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4498;4.357e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4499;4.358e+01;1.091e+00;9.998e-01;1.336e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4500;4.359e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4501;4.360e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4502;4.361e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4503;4.362e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.225e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.412e-01;9.245e-01
4504;4.363e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.226e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4505;4.364e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.226e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4506;4.365e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.226e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4507;4.366e+01;1.091e+00;9.998e-01;1.337e-01;9.164e-01;1.226e-01;1.094e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4508;4.367e+01;1.091e+00;9.998e-01;1.338e-01;9.164e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4509;4.368e+01;1.091e+00;9.998e-01;1.338e-01;9.164e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4510;4.369e+01;1.091e+00;9.998e-01;1.338e-01;9.164e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4511;4.370e+01;1.091e+00;9.998e-01;1.338e-01;9.164e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4512;4.371e+01;1.091e+00;9.998e-01;1.338e-01;9.164e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4513;4.372e+01;1.091e+00;9.998e-01;1.338e-01;9.163e-01;1.226e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.137e-01;-1.413e-01;9.245e-01
4514;4.373e+01;1.091e+00;9.998e-01;1.338e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4515;4.374e+01;1.091e+00;9.998e-01;1.338e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4516;4.375e+01;1.091e+00;9.998e-01;1.338e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4517;4.376e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4518;4.377e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4519;4.378e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4520;4.379e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4521;4.380e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4522;4.381e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.227e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.414e-01;9.245e-01
4523;4.382e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4524;4.383e+01;1.091e+00;9.998e-01;1.339e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4525;4.384e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4526;4.385e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4527;4.386e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4528;4.387e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4529;4.388e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4530;4.389e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4531;4.390e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4532;4.391e+01;1.091e+00;9.998e-01;1.340e-01;9.163e-01;1.228e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.415e-01;9.245e-01
4533;4.392e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4534;4.393e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4535;4.394e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4536;4.395e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4537;4.396e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4538;4.397e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4539;4.398e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4540;4.399e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4541;4.400e+01;1.091e+00;9.998e-01;1.341e-01;9.163e-01;1.229e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4542;4.401e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.416e-01;9.245e-01
4543;4.402e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4544;4.403e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4545;4.404e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4546;4.405e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4547;4.406e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4548;4.407e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4549;4.408e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4550;4.409e+01;1.091e+00;9.998e-01;1.342e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4551;4.410e+01;1.091e+00;9.998e-01;1.343e-01;9.163e-01;1.230e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.136e-01;-1.417e-01;9.245e-01
4552;4.411e+01;1.091e+00;9.998e-01;1.343e-01;9.163e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.417e-01;9.245e-01
4553;4.412e+01;1.091e+00;9.998e-01;1.343e-01;9.163e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4554;4.413e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4555;4.414e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4556;4.415e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4557;4.416e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4558;4.417e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4559;4.418e+01;1.091e+00;9.998e-01;1.343e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4560;4.419e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4561;4.420e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.231e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4562;4.421e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.418e-01;9.245e-01
4563;4.422e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4564;4.423e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4565;4.424e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4566;4.425e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
