;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
4567;4.426e+01;1.091e+00;9.998e-01;1.344e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4568;4.427e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4569;4.428e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4570;4.429e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4571;4.430e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.232e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4572;4.431e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.419e-01;9.245e-01
4573;4.432e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4574;4.433e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4575;4.434e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4576;4.435e+01;1.091e+00;9.998e-01;1.345e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4577;4.436e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4578;4.437e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4579;4.438e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4580;4.439e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4581;4.440e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.233e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.245e-01
4582;4.441e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.420e-01;9.244e-01
4583;4.442e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4584;4.443e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4585;4.444e+01;1.091e+00;9.998e-01;1.346e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4586;4.445e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4587;4.446e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4588;4.447e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4589;4.448e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4590;4.449e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.135e-01;-1.421e-01;9.244e-01
4591;4.450e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.234e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.421e-01;9.244e-01
4592;4.451e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.421e-01;9.244e-01
4593;4.452e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.421e-01;9.244e-01
4594;4.453e+01;1.091e+00;9.998e-01;1.347e-01;9.162e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4595;4.454e+01;1.091e+00;9.998e-01;1.348e-01;9.162e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4596;4.455e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4597;4.456e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4598;4.457e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4599;4.458e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4600;4.459e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4601;4.460e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4602;4.461e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.235e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4603;4.462e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.422e-01;9.244e-01
4604;4.463e+01;1.091e+00;9.998e-01;1.348e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4605;4.464e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4606;4.465e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4607;4.466e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4608;4.467e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4609;4.468e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4610;4.469e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4611;4.470e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4612;4.471e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.236e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4613;4.472e+01;1.091e+00;9.998e-01;1.349e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4614;4.473e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.423e-01;9.244e-01
4615;4.474e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4616;4.475e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4617;4.476e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4618;4.477e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4619;4.478e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4620;4.479e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4621;4.480e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4622;4.481e+01;1.091e+00;9.998e-01;1.350e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4623;4.482e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.237e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4624;4.483e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.424e-01;9.244e-01
4625;4.484e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4626;4.485e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4627;4.486e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4628;4.487e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4629;4.488e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4630;4.489e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4631;4.490e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.134e-01;-1.425e-01;9.244e-01
4632;4.491e+01;1.091e+00;9.998e-01;1.351e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.425e-01;9.244e-01
4633;4.492e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.238e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.425e-01;9.244e-01
4634;4.493e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.425e-01;9.244e-01
4635;4.494e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.425e-01;9.244e-01
4636;4.495e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4637;4.496e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4638;4.497e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4639;4.498e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4640;4.499e+01;1.091e+00;9.998e-01;1.352e-01;9.161e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4641;4.500e+01;1.091e+00;9.998e-01;1.352e-01;9.160e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4642;4.501e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4643;4.502e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4644;4.503e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.239e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4645;4.504e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4646;4.505e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.426e-01;9.244e-01
4647;4.506e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4648;4.507e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4649;4.508e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4650;4.509e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4651;4.510e+01;1.091e+00;9.998e-01;1.353e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4652;4.511e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4653;4.512e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4654;4.513e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4655;4.514e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.240e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4656;4.515e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4657;4.516e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4658;4.517e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.427e-01;9.244e-01
4659;4.518e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4660;4.519e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4661;4.520e+01;1.091e+00;9.998e-01;1.354e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4662;4.521e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4663;4.522e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4664;4.523e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4665;4.524e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4666;4.525e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.241e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4667;4.526e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4668;4.527e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4669;4.528e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.428e-01;9.244e-01
4670;4.529e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.429e-01;9.244e-01
4671;4.530e+01;1.091e+00;9.998e-01;1.355e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.429e-01;9.244e-01
4672;4.531e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.429e-01;9.244e-01
4673;4.532e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.429e-01;9.244e-01
4674;4.533e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.133e-01;-1.429e-01;9.244e-01
4675;4.534e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4676;4.535e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4677;4.536e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4678;4.537e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.242e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4679;4.538e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4680;4.539e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.429e-01;9.244e-01
4681;4.540e+01;1.091e+00;9.998e-01;1.356e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4682;4.541e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4683;4.542e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4684;4.543e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4685;4.544e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4686;4.545e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4687;4.546e+01;1.092e+00;9.998e-01;1.357e-01;9.160e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4688;4.547e+01;1.092e+00;9.998e-01;1.357e-01;9.159e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.244e-01
4689;4.548e+01;1.092e+00;9.998e-01;1.357e-01;9.159e-01;1.243e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.243e-01
4690;4.549e+01;1.092e+00;9.998e-01;1.357e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.243e-01
4691;4.550e+01;1.092e+00;9.998e-01;1.357e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.243e-01
4692;4.551e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.430e-01;9.243e-01
4693;4.552e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4694;4.553e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4695;4.554e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4696;4.555e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4697;4.556e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4698;4.557e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4699;4.558e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4700;4.559e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4701;4.560e+01;1.092e+00;9.998e-01;1.358e-01;9.159e-01;1.244e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4702;4.561e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4703;4.562e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4704;4.563e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.431e-01;9.243e-01
4705;4.564e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4706;4.565e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4707;4.566e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4708;4.567e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4709;4.568e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4710;4.569e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4711;4.570e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4712;4.571e+01;1.092e+00;9.998e-01;1.359e-01;9.159e-01;1.245e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4713;4.572e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4714;4.573e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4715;4.574e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4716;4.575e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.432e-01;9.243e-01
4717;4.576e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.433e-01;9.243e-01
4718;4.577e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.433e-01;9.243e-01
4719;4.578e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.433e-01;9.243e-01
4720;4.579e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.132e-01;-1.433e-01;9.243e-01
4721;4.580e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4722;4.581e+01;1.092e+00;9.998e-01;1.360e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4723;4.582e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4724;4.583e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.246e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4725;4.584e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4726;4.585e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4727;4.586e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4728;4.587e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.433e-01;9.243e-01
4729;4.588e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4730;4.589e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4731;4.590e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4732;4.591e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4733;4.592e+01;1.092e+00;9.998e-01;1.361e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4734;4.593e+01;1.092e+00;9.998e-01;1.362e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4735;4.594e+01;1.092e+00;9.998e-01;1.362e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4736;4.595e+01;1.092e+00;9.998e-01;1.362e-01;9.159e-01;1.247e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4737;4.596e+01;1.092e+00;9.998e-01;1.362e-01;9.159e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4738;4.597e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4739;4.598e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4740;4.599e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.434e-01;9.243e-01
4741;4.600e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4742;4.601e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4743;4.602e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4744;4.603e+01;1.092e+00;9.998e-01;1.362e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4745;4.604e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4746;4.605e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4747;4.606e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4748;4.607e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.248e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4749;4.608e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4750;4.609e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4751;4.610e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4752;4.611e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.435e-01;9.243e-01
4753;4.612e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4754;4.613e+01;1.092e+00;9.998e-01;1.363e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4755;4.614e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4756;4.615e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4757;4.616e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4758;4.617e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4759;4.618e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4760;4.619e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4761;4.620e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.249e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4762;4.621e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4763;4.622e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4764;4.623e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4765;4.624e+01;1.092e+00;9.998e-01;1.364e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.436e-01;9.243e-01
4766;4.625e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.437e-01;9.243e-01
4767;4.626e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.131e-01;-1.437e-01;9.243e-01
4768;4.627e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4769;4.628e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4770;4.629e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4771;4.630e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4772;4.631e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4773;4.632e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.250e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4774;4.633e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4775;4.634e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4776;4.635e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4777;4.636e+01;1.092e+00;9.998e-01;1.365e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4778;4.637e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.437e-01;9.243e-01
4779;4.638e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4780;4.639e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4781;4.640e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4782;4.641e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4783;4.642e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4784;4.643e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4785;4.644e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4786;4.645e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.251e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4787;4.646e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4788;4.647e+01;1.092e+00;9.998e-01;1.366e-01;9.158e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4789;4.648e+01;1.092e+00;9.998e-01;1.367e-01;9.158e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4790;4.649e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4791;4.650e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.438e-01;9.243e-01
4792;4.651e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4793;4.652e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4794;4.653e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4795;4.654e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4796;4.655e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4797;4.656e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4798;4.657e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4799;4.658e+01;1.092e+00;9.998e-01;1.367e-01;9.157e-01;1.252e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4800;4.659e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4801;4.660e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4802;4.661e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4803;4.662e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4804;4.663e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.439e-01;9.243e-01
4805;4.664e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4806;4.665e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4807;4.666e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4808;4.667e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4809;4.668e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4810;4.669e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.243e-01
4811;4.670e+01;1.092e+00;9.998e-01;1.368e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4812;4.671e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.253e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4813;4.672e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4814;4.673e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4815;4.674e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4816;4.675e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4817;4.676e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.440e-01;9.242e-01
4818;4.677e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.130e-01;-1.441e-01;9.242e-01
4819;4.678e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4820;4.679e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4821;4.680e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4822;4.681e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4823;4.682e+01;1.092e+00;9.998e-01;1.369e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4824;4.683e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4825;4.684e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.254e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4826;4.685e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4827;4.686e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4828;4.687e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4829;4.688e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4830;4.689e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4831;4.690e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.441e-01;9.242e-01
4832;4.691e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4833;4.692e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4834;4.693e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4835;4.694e+01;1.092e+00;9.998e-01;1.370e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4836;4.695e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4837;4.696e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4838;4.697e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4839;4.698e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.255e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4840;4.699e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4841;4.700e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4842;4.701e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4843;4.702e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4844;4.703e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4845;4.704e+01;1.092e+00;9.998e-01;1.371e-01;9.157e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.442e-01;9.242e-01
4846;4.705e+01;1.092e+00;9.998e-01;1.371e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4847;4.706e+01;1.092e+00;9.998e-01;1.371e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4848;4.707e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4849;4.708e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4850;4.709e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4851;4.710e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4852;4.711e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.256e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4853;4.712e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4854;4.713e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4855;4.714e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4856;4.715e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4857;4.716e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4858;4.717e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.443e-01;9.242e-01
4859;4.718e+01;1.092e+00;9.998e-01;1.372e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4860;4.719e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4861;4.720e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4862;4.721e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4863;4.722e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4864;4.723e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4865;4.724e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4866;4.725e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.257e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4867;4.726e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4868;4.727e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4869;4.728e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4870;4.729e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4871;4.730e+01;1.092e+00;9.998e-01;1.373e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.129e-01;-1.444e-01;9.242e-01
4872;4.731e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.444e-01;9.242e-01
4873;4.732e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.444e-01;9.242e-01
4874;4.733e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4875;4.734e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4876;4.735e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4877;4.736e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4878;4.737e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4879;4.738e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4880;4.739e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.258e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4881;4.740e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.259e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4882;4.741e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.259e-01;1.095e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4883;4.742e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4884;4.743e+01;1.092e+00;9.998e-01;1.374e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4885;4.744e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4886;4.745e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4887;4.746e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.445e-01;9.242e-01
4888;4.747e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4889;4.748e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4890;4.749e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4891;4.750e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4892;4.751e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4893;4.752e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4894;4.753e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4895;4.754e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.259e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4896;4.755e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4897;4.756e+01;1.092e+00;9.998e-01;1.375e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4898;4.757e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4899;4.758e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4900;4.759e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4901;4.760e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4902;4.761e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.446e-01;9.242e-01
4903;4.762e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4904;4.763e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4905;4.764e+01;1.092e+00;9.998e-01;1.376e-01;9.156e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4906;4.765e+01;1.092e+00;9.998e-01;1.376e-01;9.155e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4907;4.766e+01;1.092e+00;9.998e-01;1.376e-01;9.155e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4908;4.767e+01;1.092e+00;9.998e-01;1.376e-01;9.155e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4909;4.768e+01;1.092e+00;9.998e-01;1.376e-01;9.155e-01;1.260e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4910;4.769e+01;1.092e+00;9.998e-01;1.376e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4911;4.770e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4912;4.771e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4913;4.772e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4914;4.773e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4915;4.774e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4916;4.775e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4917;4.776e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.447e-01;9.242e-01
4918;4.777e+01;1.092e+00;9.998e-01;1.377e-01;9.155e-01;1.261e-01;1.096e+00;1.000e+01;1.250e+00;1.097e+00;9.128e-01;-1.448e-01;9.242e-01
