;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
5975;5.834e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5976;5.835e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5977;5.836e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5978;5.837e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5979;5.838e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5980;5.839e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5981;5.840e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5982;5.841e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5983;5.842e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5984;5.843e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5985;5.844e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5986;5.845e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5987;5.846e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5988;5.847e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5989;5.848e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5990;5.849e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5991;5.850e+01;1.093e+00;9.998e-01;1.424e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5992;5.851e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5993;5.852e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5994;5.853e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5995;5.854e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5996;5.855e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5997;5.856e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5998;5.857e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
5999;5.858e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6000;5.859e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6001;5.860e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6002;5.861e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6003;5.862e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6004;5.863e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6005;5.864e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6006;5.865e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6007;5.866e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6008;5.867e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6009;5.868e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6010;5.869e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6011;5.870e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6012;5.871e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6013;5.872e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.303e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6014;5.873e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6015;5.874e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6016;5.875e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6017;5.876e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6018;5.877e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6019;5.878e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6020;5.879e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6021;5.880e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6022;5.881e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.489e-01;9.238e-01
6023;5.882e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6024;5.883e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6025;5.884e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6026;5.885e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6027;5.886e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6028;5.887e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6029;5.888e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6030;5.889e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6031;5.890e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6032;5.891e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6033;5.892e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6034;5.893e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6035;5.894e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6036;5.895e+01;1.093e+00;9.998e-01;1.425e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6037;5.896e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6038;5.897e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6039;5.898e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6040;5.899e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6041;5.900e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6042;5.901e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6043;5.902e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6044;5.903e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6045;5.904e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6046;5.905e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6047;5.906e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6048;5.907e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6049;5.908e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6050;5.909e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6051;5.910e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6052;5.911e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6053;5.912e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6054;5.913e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6055;5.914e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6056;5.915e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6057;5.916e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6058;5.917e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6059;5.918e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6060;5.919e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6061;5.920e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6062;5.921e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6063;5.922e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6064;5.923e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6065;5.924e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6066;5.925e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.304e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6067;5.926e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6068;5.927e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6069;5.928e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6070;5.929e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6071;5.930e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6072;5.931e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6073;5.932e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6074;5.933e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6075;5.934e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6076;5.935e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.490e-01;9.238e-01
6077;5.936e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6078;5.937e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6079;5.938e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6080;5.939e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6081;5.940e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6082;5.941e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6083;5.942e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6084;5.943e+01;1.093e+00;9.998e-01;1.426e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6085;5.944e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6086;5.945e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.117e-01;-1.491e-01;9.238e-01
6087;5.946e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6088;5.947e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6089;5.948e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6090;5.949e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6091;5.950e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6092;5.951e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6093;5.952e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6094;5.953e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6095;5.954e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6096;5.955e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6097;5.956e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6098;5.957e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6099;5.958e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6100;5.959e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6101;5.960e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6102;5.961e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6103;5.962e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6104;5.963e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6105;5.964e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6106;5.965e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6107;5.966e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6108;5.967e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6109;5.968e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6110;5.969e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6111;5.970e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6112;5.971e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6113;5.972e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6114;5.973e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6115;5.974e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6116;5.975e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6117;5.976e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6118;5.977e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6119;5.978e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6120;5.979e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6121;5.980e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6122;5.981e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.305e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6123;5.982e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6124;5.983e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6125;5.984e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6126;5.985e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6127;5.986e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6128;5.987e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6129;5.988e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6130;5.989e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6131;5.990e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6132;5.991e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6133;5.992e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.491e-01;9.238e-01
6134;5.993e+01;1.093e+00;9.998e-01;1.427e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6135;5.994e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6136;5.995e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.238e-01
6137;5.996e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6138;5.997e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6139;5.998e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6140;5.999e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6141;6.000e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6142;6.001e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6143;6.002e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6144;6.003e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6145;6.004e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6146;6.005e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6147;6.006e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6148;6.007e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6149;6.008e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6150;6.009e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6151;6.010e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6152;6.011e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6153;6.012e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6154;6.013e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6155;6.014e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6156;6.015e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6157;6.016e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6158;6.017e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6159;6.018e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6160;6.019e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6161;6.020e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6162;6.021e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6163;6.022e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6164;6.023e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6165;6.024e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6166;6.025e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6167;6.026e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6168;6.027e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6169;6.028e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6170;6.029e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6171;6.030e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6172;6.031e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6173;6.032e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6174;6.033e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6175;6.034e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6176;6.035e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6177;6.036e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6178;6.037e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6179;6.038e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6180;6.039e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6181;6.040e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6182;6.041e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.306e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6183;6.042e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6184;6.043e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6185;6.044e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6186;6.045e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6187;6.046e+01;1.093e+00;9.998e-01;1.428e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6188;6.047e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6189;6.048e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6190;6.049e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6191;6.050e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6192;6.051e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6193;6.052e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6194;6.053e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6195;6.054e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.492e-01;9.237e-01
6196;6.055e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6197;6.056e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6198;6.057e+01;1.093e+00;9.998e-01;1.429e-01;9.145e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6199;6.058e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6200;6.059e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6201;6.060e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6202;6.061e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6203;6.062e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6204;6.063e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6205;6.064e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6206;6.065e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6207;6.066e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6208;6.067e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6209;6.068e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6210;6.069e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6211;6.070e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6212;6.071e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6213;6.072e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6214;6.073e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6215;6.074e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6216;6.075e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6217;6.076e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6218;6.077e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6219;6.078e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6220;6.079e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6221;6.080e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6222;6.081e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6223;6.082e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6224;6.083e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6225;6.084e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6226;6.085e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6227;6.086e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6228;6.087e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6229;6.088e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6230;6.089e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6231;6.090e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6232;6.091e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6233;6.092e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6234;6.093e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6235;6.094e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6236;6.095e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6237;6.096e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6238;6.097e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6239;6.098e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6240;6.099e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6241;6.100e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6242;6.101e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6243;6.102e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6244;6.103e+01;1.093e+00;9.998e-01;1.429e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6245;6.104e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.307e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6246;6.105e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6247;6.106e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6248;6.107e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6249;6.108e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6250;6.109e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6251;6.110e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6252;6.111e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6253;6.112e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6254;6.113e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6255;6.114e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6256;6.115e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6257;6.116e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6258;6.117e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6259;6.118e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6260;6.119e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.493e-01;9.237e-01
6261;6.120e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6262;6.121e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6263;6.122e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6264;6.123e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6265;6.124e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6266;6.125e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6267;6.126e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6268;6.127e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6269;6.128e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6270;6.129e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6271;6.130e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6272;6.131e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6273;6.132e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6274;6.133e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6275;6.134e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6276;6.135e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6277;6.136e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6278;6.137e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6279;6.138e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6280;6.139e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6281;6.140e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6282;6.141e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6283;6.142e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6284;6.143e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6285;6.144e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6286;6.145e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6287;6.146e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6288;6.147e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6289;6.148e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6290;6.149e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6291;6.150e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6292;6.151e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6293;6.152e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6294;6.153e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6295;6.154e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6296;6.155e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6297;6.156e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6298;6.157e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6299;6.158e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6300;6.159e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6301;6.160e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6302;6.161e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6303;6.162e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6304;6.163e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6305;6.164e+01;1.093e+00;9.998e-01;1.430e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6306;6.165e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6307;6.166e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6308;6.167e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6309;6.168e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6310;6.169e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6311;6.170e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6312;6.171e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6313;6.172e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6314;6.173e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.308e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6315;6.174e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6316;6.175e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6317;6.176e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6318;6.177e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6319;6.178e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6320;6.179e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6321;6.180e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6322;6.181e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6323;6.182e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6324;6.183e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6325;6.184e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6326;6.185e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
