;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
6327;6.186e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6328;6.187e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6329;6.188e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6330;6.189e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6331;6.190e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6332;6.191e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.494e-01;9.237e-01
6333;6.192e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.495e-01;9.237e-01
6334;6.193e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.495e-01;9.237e-01
6335;6.194e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.495e-01;9.237e-01
6336;6.195e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.116e-01;-1.495e-01;9.237e-01
6337;6.196e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6338;6.197e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6339;6.198e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6340;6.199e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6341;6.200e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6342;6.201e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6343;6.202e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6344;6.203e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6345;6.204e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6346;6.205e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6347;6.206e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6348;6.207e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6349;6.208e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6350;6.209e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6351;6.210e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6352;6.211e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6353;6.212e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6354;6.213e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6355;6.214e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6356;6.215e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6357;6.216e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6358;6.217e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6359;6.218e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6360;6.219e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6361;6.220e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6362;6.221e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6363;6.222e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6364;6.223e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6365;6.224e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6366;6.225e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6367;6.226e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6368;6.227e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6369;6.228e+01;1.093e+00;9.998e-01;1.431e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6370;6.229e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6371;6.230e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6372;6.231e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6373;6.232e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6374;6.233e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6375;6.234e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6376;6.235e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6377;6.236e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6378;6.237e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6379;6.238e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6380;6.239e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6381;6.240e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6382;6.241e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6383;6.242e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6384;6.243e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6385;6.244e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6386;6.245e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6387;6.246e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6388;6.247e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6389;6.248e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.309e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6390;6.249e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6391;6.250e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6392;6.251e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6393;6.252e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6394;6.253e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6395;6.254e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6396;6.255e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6397;6.256e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6398;6.257e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6399;6.258e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6400;6.259e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6401;6.260e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6402;6.261e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6403;6.262e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6404;6.263e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6405;6.264e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6406;6.265e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6407;6.266e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6408;6.267e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6409;6.268e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.495e-01;9.237e-01
6410;6.269e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6411;6.270e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6412;6.271e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6413;6.272e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6414;6.273e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6415;6.274e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6416;6.275e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6417;6.276e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6418;6.277e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6419;6.278e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6420;6.279e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6421;6.280e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6422;6.281e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6423;6.282e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6424;6.283e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6425;6.284e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6426;6.285e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6427;6.286e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6428;6.287e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6429;6.288e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6430;6.289e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6431;6.290e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6432;6.291e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6433;6.292e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6434;6.293e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6435;6.294e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6436;6.295e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6437;6.296e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6438;6.297e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6439;6.298e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6440;6.299e+01;1.093e+00;9.998e-01;1.432e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6441;6.300e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6442;6.301e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6443;6.302e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6444;6.303e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6445;6.304e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6446;6.305e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6447;6.306e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6448;6.307e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6449;6.308e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6450;6.309e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6451;6.310e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6452;6.311e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6453;6.312e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6454;6.313e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6455;6.314e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6456;6.315e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6457;6.316e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6458;6.317e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6459;6.318e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6460;6.319e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6461;6.320e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6462;6.321e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6463;6.322e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6464;6.323e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6465;6.324e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6466;6.325e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6467;6.326e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6468;6.327e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6469;6.328e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6470;6.329e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.310e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6471;6.330e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6472;6.331e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6473;6.332e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6474;6.333e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6475;6.334e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6476;6.335e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6477;6.336e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6478;6.337e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6479;6.338e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6480;6.339e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6481;6.340e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6482;6.341e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6483;6.342e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6484;6.343e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6485;6.344e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6486;6.345e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6487;6.346e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6488;6.347e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6489;6.348e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6490;6.349e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6491;6.350e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6492;6.351e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6493;6.352e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.496e-01;9.237e-01
6494;6.353e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6495;6.354e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6496;6.355e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6497;6.356e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6498;6.357e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6499;6.358e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6500;6.359e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6501;6.360e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6502;6.361e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6503;6.362e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6504;6.363e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6505;6.364e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6506;6.365e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6507;6.366e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6508;6.367e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6509;6.368e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6510;6.369e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6511;6.370e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6512;6.371e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6513;6.372e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6514;6.373e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6515;6.374e+01;1.093e+00;9.998e-01;1.433e-01;9.144e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6516;6.375e+01;1.093e+00;9.998e-01;1.433e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6517;6.376e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6518;6.377e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6519;6.378e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6520;6.379e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6521;6.380e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6522;6.381e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6523;6.382e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6524;6.383e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6525;6.384e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6526;6.385e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6527;6.386e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6528;6.387e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6529;6.388e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6530;6.389e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6531;6.390e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6532;6.391e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6533;6.392e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6534;6.393e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6535;6.394e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6536;6.395e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6537;6.396e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6538;6.397e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6539;6.398e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6540;6.399e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6541;6.400e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6542;6.401e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6543;6.402e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6544;6.403e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6545;6.404e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6546;6.405e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6547;6.406e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6548;6.407e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6549;6.408e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6550;6.409e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6551;6.410e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6552;6.411e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6553;6.412e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6554;6.413e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6555;6.414e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6556;6.415e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6557;6.416e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6558;6.417e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6559;6.418e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6560;6.419e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.311e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6561;6.420e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6562;6.421e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6563;6.422e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6564;6.423e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6565;6.424e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6566;6.425e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6567;6.426e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6568;6.427e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6569;6.428e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6570;6.429e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6571;6.430e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6572;6.431e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6573;6.432e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6574;6.433e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6575;6.434e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6576;6.435e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6577;6.436e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6578;6.437e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6579;6.438e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6580;6.439e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6581;6.440e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6582;6.441e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6583;6.442e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6584;6.443e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6585;6.444e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6586;6.445e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6587;6.446e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6588;6.447e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.497e-01;9.237e-01
6589;6.448e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6590;6.449e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6591;6.450e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6592;6.451e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6593;6.452e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6594;6.453e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6595;6.454e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6596;6.455e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6597;6.456e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6598;6.457e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6599;6.458e+01;1.093e+00;9.998e-01;1.434e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6600;6.459e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6601;6.460e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6602;6.461e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6603;6.462e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6604;6.463e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6605;6.464e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6606;6.465e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6607;6.466e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6608;6.467e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6609;6.468e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6610;6.469e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6611;6.470e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6612;6.471e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6613;6.472e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6614;6.473e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6615;6.474e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6616;6.475e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6617;6.476e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6618;6.477e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6619;6.478e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6620;6.479e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6621;6.480e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6622;6.481e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6623;6.482e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6624;6.483e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6625;6.484e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6626;6.485e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6627;6.486e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6628;6.487e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6629;6.488e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6630;6.489e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6631;6.490e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6632;6.491e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6633;6.492e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6634;6.493e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6635;6.494e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6636;6.495e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6637;6.496e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6638;6.497e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6639;6.498e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6640;6.499e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6641;6.500e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6642;6.501e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6643;6.502e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6644;6.503e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6645;6.504e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6646;6.505e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6647;6.506e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6648;6.507e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6649;6.508e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6650;6.509e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6651;6.510e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6652;6.511e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6653;6.512e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6654;6.513e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6655;6.514e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6656;6.515e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6657;6.516e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6658;6.517e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6659;6.518e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.312e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6660;6.519e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6661;6.520e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6662;6.521e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6663;6.522e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6664;6.523e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6665;6.524e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6666;6.525e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6667;6.526e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6668;6.527e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6669;6.528e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6670;6.529e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6671;6.530e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6672;6.531e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6673;6.532e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6674;6.533e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6675;6.534e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6676;6.535e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6677;6.536e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
6678;6.537e+01;1.093e+00;9.998e-01;1.435e-01;9.143e-01;1.313e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.115e-01;-1.498e-01;9.237e-01
