;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
7031;6.890e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7032;6.891e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7033;6.892e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7034;6.893e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7035;6.894e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7036;6.895e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7037;6.896e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7038;6.897e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7039;6.898e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7040;6.899e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7041;6.900e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7042;6.901e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7043;6.902e+01;1.094e+00;9.998e-01;1.438e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7044;6.903e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7045;6.904e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7046;6.905e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7047;6.906e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7048;6.907e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7049;6.908e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7050;6.909e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.315e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7051;6.910e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7052;6.911e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7053;6.912e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7054;6.913e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7055;6.914e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7056;6.915e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7057;6.916e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7058;6.917e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7059;6.918e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7060;6.919e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7061;6.920e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7062;6.921e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7063;6.922e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7064;6.923e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7065;6.924e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7066;6.925e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7067;6.926e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7068;6.927e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7069;6.928e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7070;6.929e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7071;6.930e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7072;6.931e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7073;6.932e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7074;6.933e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7075;6.934e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7076;6.935e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7077;6.936e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7078;6.937e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7079;6.938e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7080;6.939e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7081;6.940e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7082;6.941e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7083;6.942e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7084;6.943e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7085;6.944e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7086;6.945e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7087;6.946e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7088;6.947e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7089;6.948e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7090;6.949e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7091;6.950e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7092;6.951e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7093;6.952e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7094;6.953e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7095;6.954e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7096;6.955e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7097;6.956e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7098;6.957e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7099;6.958e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7100;6.959e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7101;6.960e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7102;6.961e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7103;6.962e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7104;6.963e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7105;6.964e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7106;6.965e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7107;6.966e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7108;6.967e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7109;6.968e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7110;6.969e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.501e-01;9.237e-01
7111;6.970e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7112;6.971e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7113;6.972e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7114;6.973e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7115;6.974e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7116;6.975e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7117;6.976e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7118;6.977e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7119;6.978e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7120;6.979e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7121;6.980e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7122;6.981e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7123;6.982e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7124;6.983e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7125;6.984e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7126;6.985e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7127;6.986e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7128;6.987e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7129;6.988e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7130;6.989e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7131;6.990e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7132;6.991e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7133;6.992e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7134;6.993e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7135;6.994e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7136;6.995e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7137;6.996e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7138;6.997e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7139;6.998e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7140;6.999e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7141;7.000e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7142;7.001e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7143;7.002e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7144;7.003e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7145;7.004e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7146;7.005e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7147;7.006e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7148;7.007e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7149;7.008e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7150;7.009e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7151;7.010e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7152;7.011e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7153;7.012e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7154;7.013e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7155;7.014e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7156;7.015e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7157;7.016e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7158;7.017e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7159;7.018e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7160;7.019e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7161;7.020e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7162;7.021e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7163;7.022e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7164;7.023e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7165;7.024e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7166;7.025e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7167;7.026e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7168;7.027e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7169;7.028e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7170;7.029e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7171;7.030e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7172;7.031e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7173;7.032e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7174;7.033e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7175;7.034e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7176;7.035e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7177;7.036e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7178;7.037e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7179;7.038e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7180;7.039e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7181;7.040e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7182;7.041e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7183;7.042e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7184;7.043e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7185;7.044e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7186;7.045e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7187;7.046e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7188;7.047e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7189;7.048e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7190;7.049e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7191;7.050e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7192;7.051e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7193;7.052e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7194;7.053e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7195;7.054e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7196;7.055e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7197;7.056e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7198;7.057e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7199;7.058e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7200;7.059e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7201;7.060e+01;1.094e+00;9.998e-01;1.439e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7202;7.061e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7203;7.062e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7204;7.063e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7205;7.064e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7206;7.065e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7207;7.066e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7208;7.067e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7209;7.068e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7210;7.069e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7211;7.070e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7212;7.071e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7213;7.072e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7214;7.073e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7215;7.074e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7216;7.075e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7217;7.076e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7218;7.077e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7219;7.078e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7220;7.079e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7221;7.080e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7222;7.081e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7223;7.082e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7224;7.083e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7225;7.084e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7226;7.085e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7227;7.086e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7228;7.087e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7229;7.088e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7230;7.089e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7231;7.090e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7232;7.091e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7233;7.092e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.316e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7234;7.093e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7235;7.094e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7236;7.095e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7237;7.096e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7238;7.097e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7239;7.098e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7240;7.099e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7241;7.100e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7242;7.101e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7243;7.102e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7244;7.103e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7245;7.104e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7246;7.105e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7247;7.106e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7248;7.107e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7249;7.108e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7250;7.109e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7251;7.110e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7252;7.111e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7253;7.112e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7254;7.113e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7255;7.114e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7256;7.115e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7257;7.116e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7258;7.117e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7259;7.118e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7260;7.119e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7261;7.120e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7262;7.121e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7263;7.122e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.236e-01
7264;7.123e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7265;7.124e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.114e-01;-1.502e-01;9.237e-01
7266;7.125e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7267;7.126e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7268;7.127e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7269;7.128e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7270;7.129e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7271;7.130e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7272;7.131e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7273;7.132e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7274;7.133e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7275;7.134e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7276;7.135e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7277;7.136e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7278;7.137e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7279;7.138e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7280;7.139e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7281;7.140e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7282;7.141e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7283;7.142e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7284;7.143e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7285;7.144e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7286;7.145e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7287;7.146e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7288;7.147e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7289;7.148e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7290;7.149e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7291;7.150e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7292;7.151e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7293;7.152e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7294;7.153e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7295;7.154e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7296;7.155e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7297;7.156e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7298;7.157e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7299;7.158e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7300;7.159e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7301;7.160e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7302;7.161e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7303;7.162e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7304;7.163e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7305;7.164e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7306;7.165e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7307;7.166e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7308;7.167e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7309;7.168e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7310;7.169e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7311;7.170e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.502e-01;9.236e-01
7312;7.171e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7313;7.172e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7314;7.173e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7315;7.174e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7316;7.175e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7317;7.176e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7318;7.177e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7319;7.178e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7320;7.179e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7321;7.180e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7322;7.181e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7323;7.182e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7324;7.183e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7325;7.184e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7326;7.185e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7327;7.186e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7328;7.187e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7329;7.188e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7330;7.189e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7331;7.190e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7332;7.191e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7333;7.192e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7334;7.193e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7335;7.194e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7336;7.195e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7337;7.196e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7338;7.197e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7339;7.198e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7340;7.199e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7341;7.200e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7342;7.201e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7343;7.202e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7344;7.203e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7345;7.204e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7346;7.205e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7347;7.206e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7348;7.207e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7349;7.208e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7350;7.209e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7351;7.210e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7352;7.211e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7353;7.212e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7354;7.213e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7355;7.214e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7356;7.215e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7357;7.216e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7358;7.217e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7359;7.218e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7360;7.219e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7361;7.220e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7362;7.221e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7363;7.222e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7364;7.223e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7365;7.224e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7366;7.225e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7367;7.226e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7368;7.227e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7369;7.228e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7370;7.229e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7371;7.230e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7372;7.231e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7373;7.232e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7374;7.233e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7375;7.234e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7376;7.235e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7377;7.236e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7378;7.237e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7379;7.238e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7380;7.239e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7381;7.240e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7382;7.241e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
