;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
7383;7.242e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7384;7.243e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7385;7.244e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7386;7.245e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7387;7.246e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7388;7.247e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7389;7.248e+01;1.094e+00;9.998e-01;1.440e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7390;7.249e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7391;7.250e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7392;7.251e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7393;7.252e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7394;7.253e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7395;7.254e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7396;7.255e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7397;7.256e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7398;7.257e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7399;7.258e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7400;7.259e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7401;7.260e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7402;7.261e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7403;7.262e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7404;7.263e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7405;7.264e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7406;7.265e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7407;7.266e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7408;7.267e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7409;7.268e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7410;7.269e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7411;7.270e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7412;7.271e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7413;7.272e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7414;7.273e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7415;7.274e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7416;7.275e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7417;7.276e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7418;7.277e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7419;7.278e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7420;7.279e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7421;7.280e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7422;7.281e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7423;7.282e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7424;7.283e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7425;7.284e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7426;7.285e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7427;7.286e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7428;7.287e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7429;7.288e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7430;7.289e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7431;7.290e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7432;7.291e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7433;7.292e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7434;7.293e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7435;7.294e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7436;7.295e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7437;7.296e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7438;7.297e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7439;7.298e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7440;7.299e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7441;7.300e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7442;7.301e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7443;7.302e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7444;7.303e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7445;7.304e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7446;7.305e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7447;7.306e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7448;7.307e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7449;7.308e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7450;7.309e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7451;7.310e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7452;7.311e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7453;7.312e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7454;7.313e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7455;7.314e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7456;7.315e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7457;7.316e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7458;7.317e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7459;7.318e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7460;7.319e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.317e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7461;7.320e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7462;7.321e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7463;7.322e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7464;7.323e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7465;7.324e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7466;7.325e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7467;7.326e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7468;7.327e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7469;7.328e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7470;7.329e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7471;7.330e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7472;7.331e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7473;7.332e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7474;7.333e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7475;7.334e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7476;7.335e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7477;7.336e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7478;7.337e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7479;7.338e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7480;7.339e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7481;7.340e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7482;7.341e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7483;7.342e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7484;7.343e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7485;7.344e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7486;7.345e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7487;7.346e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7488;7.347e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7489;7.348e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7490;7.349e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7491;7.350e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7492;7.351e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7493;7.352e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7494;7.353e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7495;7.354e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7496;7.355e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7497;7.356e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7498;7.357e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7499;7.358e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7500;7.359e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7501;7.360e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7502;7.361e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7503;7.362e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7504;7.363e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7505;7.364e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7506;7.365e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7507;7.366e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7508;7.367e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7509;7.368e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7510;7.369e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7511;7.370e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7512;7.371e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7513;7.372e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7514;7.373e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7515;7.374e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7516;7.375e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7517;7.376e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7518;7.377e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7519;7.378e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7520;7.379e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7521;7.380e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7522;7.381e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7523;7.382e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7524;7.383e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7525;7.384e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7526;7.385e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7527;7.386e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7528;7.387e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7529;7.388e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7530;7.389e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7531;7.390e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7532;7.391e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7533;7.392e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7534;7.393e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7535;7.394e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7536;7.395e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7537;7.396e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7538;7.397e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7539;7.398e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7540;7.399e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7541;7.400e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7542;7.401e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7543;7.402e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7544;7.403e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7545;7.404e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7546;7.405e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7547;7.406e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7548;7.407e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7549;7.408e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7550;7.409e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7551;7.410e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7552;7.411e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7553;7.412e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7554;7.413e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7555;7.414e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7556;7.415e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7557;7.416e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7558;7.417e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7559;7.418e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7560;7.419e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7561;7.420e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7562;7.421e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7563;7.422e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7564;7.423e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7565;7.424e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.503e-01;9.236e-01
7566;7.425e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7567;7.426e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7568;7.427e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7569;7.428e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7570;7.429e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7571;7.430e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7572;7.431e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7573;7.432e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7574;7.433e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7575;7.434e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7576;7.435e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7577;7.436e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7578;7.437e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7579;7.438e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7580;7.439e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7581;7.440e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7582;7.441e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7583;7.442e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7584;7.443e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7585;7.444e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7586;7.445e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7587;7.446e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7588;7.447e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7589;7.448e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7590;7.449e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7591;7.450e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7592;7.451e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7593;7.452e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7594;7.453e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7595;7.454e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7596;7.455e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7597;7.456e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7598;7.457e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7599;7.458e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7600;7.459e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7601;7.460e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7602;7.461e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7603;7.462e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7604;7.463e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7605;7.464e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7606;7.465e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7607;7.466e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7608;7.467e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7609;7.468e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7610;7.469e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7611;7.470e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7612;7.471e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7613;7.472e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7614;7.473e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7615;7.474e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7616;7.475e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7617;7.476e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7618;7.477e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7619;7.478e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7620;7.479e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7621;7.480e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7622;7.481e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7623;7.482e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7624;7.483e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7625;7.484e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7626;7.485e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7627;7.486e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7628;7.487e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7629;7.488e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7630;7.489e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7631;7.490e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7632;7.491e+01;1.094e+00;9.998e-01;1.441e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7633;7.492e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7634;7.493e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7635;7.494e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7636;7.495e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7637;7.496e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7638;7.497e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7639;7.498e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7640;7.499e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7641;7.500e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7642;7.501e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7643;7.502e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7644;7.503e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7645;7.504e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7646;7.505e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7647;7.506e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7648;7.507e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7649;7.508e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7650;7.509e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7651;7.510e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7652;7.511e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7653;7.512e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7654;7.513e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7655;7.514e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7656;7.515e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7657;7.516e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7658;7.517e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7659;7.518e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7660;7.519e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7661;7.520e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7662;7.521e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7663;7.522e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7664;7.523e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7665;7.524e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7666;7.525e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7667;7.526e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7668;7.527e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7669;7.528e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7670;7.529e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7671;7.530e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7672;7.531e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7673;7.532e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7674;7.533e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7675;7.534e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7676;7.535e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7677;7.536e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7678;7.537e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7679;7.538e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7680;7.539e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7681;7.540e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7682;7.541e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7683;7.542e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7684;7.543e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7685;7.544e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7686;7.545e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7687;7.546e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7688;7.547e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7689;7.548e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7690;7.549e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7691;7.550e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7692;7.551e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7693;7.552e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7694;7.553e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7695;7.554e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7696;7.555e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7697;7.556e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7698;7.557e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7699;7.558e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7700;7.559e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7701;7.560e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7702;7.561e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7703;7.562e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7704;7.563e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7705;7.564e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7706;7.565e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7707;7.566e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7708;7.567e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7709;7.568e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7710;7.569e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7711;7.570e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7712;7.571e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7713;7.572e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7714;7.573e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7715;7.574e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7716;7.575e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7717;7.576e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7718;7.577e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7719;7.578e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7720;7.579e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7721;7.580e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7722;7.581e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7723;7.582e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7724;7.583e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7725;7.584e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7726;7.585e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7727;7.586e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7728;7.587e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7729;7.588e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7730;7.589e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7731;7.590e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7732;7.591e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7733;7.592e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7734;7.593e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
