;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
7735;7.594e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7736;7.595e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7737;7.596e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7738;7.597e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7739;7.598e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7740;7.599e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7741;7.600e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7742;7.601e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7743;7.602e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7744;7.603e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7745;7.604e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7746;7.605e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7747;7.606e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7748;7.607e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7749;7.608e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7750;7.609e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7751;7.610e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7752;7.611e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7753;7.612e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7754;7.613e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7755;7.614e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7756;7.615e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7757;7.616e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7758;7.617e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7759;7.618e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7760;7.619e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7761;7.620e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7762;7.621e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7763;7.622e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7764;7.623e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7765;7.624e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7766;7.625e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7767;7.626e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7768;7.627e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7769;7.628e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7770;7.629e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7771;7.630e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.318e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7772;7.631e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7773;7.632e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7774;7.633e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7775;7.634e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7776;7.635e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7777;7.636e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7778;7.637e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7779;7.638e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7780;7.639e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7781;7.640e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7782;7.641e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7783;7.642e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7784;7.643e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7785;7.644e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7786;7.645e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7787;7.646e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7788;7.647e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7789;7.648e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7790;7.649e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7791;7.650e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7792;7.651e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7793;7.652e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7794;7.653e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7795;7.654e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7796;7.655e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7797;7.656e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7798;7.657e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7799;7.658e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7800;7.659e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7801;7.660e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7802;7.661e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7803;7.662e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7804;7.663e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7805;7.664e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7806;7.665e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7807;7.666e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7808;7.667e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7809;7.668e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7810;7.669e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7811;7.670e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7812;7.671e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7813;7.672e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7814;7.673e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7815;7.674e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7816;7.675e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7817;7.676e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7818;7.677e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7819;7.678e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7820;7.679e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7821;7.680e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7822;7.681e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7823;7.682e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7824;7.683e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7825;7.684e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7826;7.685e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7827;7.686e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7828;7.687e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7829;7.688e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7830;7.689e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7831;7.690e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7832;7.691e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7833;7.692e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7834;7.693e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7835;7.694e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7836;7.695e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7837;7.696e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7838;7.697e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7839;7.698e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7840;7.699e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7841;7.700e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7842;7.701e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7843;7.702e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7844;7.703e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7845;7.704e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7846;7.705e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7847;7.706e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7848;7.707e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7849;7.708e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7850;7.709e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7851;7.710e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7852;7.711e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7853;7.712e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7854;7.713e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7855;7.714e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7856;7.715e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7857;7.716e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7858;7.717e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7859;7.718e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7860;7.719e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7861;7.720e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7862;7.721e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7863;7.722e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7864;7.723e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7865;7.724e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7866;7.725e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7867;7.726e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7868;7.727e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7869;7.728e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7870;7.729e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7871;7.730e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7872;7.731e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7873;7.732e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7874;7.733e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7875;7.734e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7876;7.735e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7877;7.736e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7878;7.737e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7879;7.738e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7880;7.739e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7881;7.740e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7882;7.741e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7883;7.742e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7884;7.743e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7885;7.744e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7886;7.745e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7887;7.746e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7888;7.747e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7889;7.748e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7890;7.749e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7891;7.750e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7892;7.751e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7893;7.752e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7894;7.753e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7895;7.754e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7896;7.755e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7897;7.756e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7898;7.757e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7899;7.758e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7900;7.759e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7901;7.760e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7902;7.761e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7903;7.762e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7904;7.763e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7905;7.764e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7906;7.765e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7907;7.766e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7908;7.767e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7909;7.768e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7910;7.769e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7911;7.770e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7912;7.771e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7913;7.772e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7914;7.773e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7915;7.774e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7916;7.775e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7917;7.776e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7918;7.777e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7919;7.778e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7920;7.779e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7921;7.780e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7922;7.781e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7923;7.782e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7924;7.783e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7925;7.784e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7926;7.785e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7927;7.786e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.504e-01;9.236e-01
7928;7.787e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7929;7.788e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7930;7.789e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7931;7.790e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7932;7.791e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7933;7.792e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7934;7.793e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7935;7.794e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7936;7.795e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7937;7.796e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7938;7.797e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7939;7.798e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7940;7.799e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7941;7.800e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7942;7.801e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7943;7.802e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7944;7.803e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7945;7.804e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7946;7.805e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7947;7.806e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7948;7.807e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7949;7.808e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7950;7.809e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7951;7.810e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7952;7.811e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7953;7.812e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7954;7.813e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7955;7.814e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7956;7.815e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7957;7.816e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7958;7.817e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7959;7.818e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7960;7.819e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7961;7.820e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7962;7.821e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7963;7.822e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7964;7.823e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7965;7.824e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7966;7.825e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7967;7.826e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7968;7.827e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7969;7.828e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7970;7.829e+01;1.094e+00;9.998e-01;1.442e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7971;7.830e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7972;7.831e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7973;7.832e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7974;7.833e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7975;7.834e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7976;7.835e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7977;7.836e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7978;7.837e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7979;7.838e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7980;7.839e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7981;7.840e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7982;7.841e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7983;7.842e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7984;7.843e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7985;7.844e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7986;7.845e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7987;7.846e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7988;7.847e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7989;7.848e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7990;7.849e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7991;7.850e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7992;7.851e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7993;7.852e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7994;7.853e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7995;7.854e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7996;7.855e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7997;7.856e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7998;7.857e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
7999;7.858e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8000;7.859e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8001;7.860e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8002;7.861e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8003;7.862e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8004;7.863e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8005;7.864e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8006;7.865e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8007;7.866e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8008;7.867e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8009;7.868e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8010;7.869e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8011;7.870e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8012;7.871e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8013;7.872e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8014;7.873e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8015;7.874e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8016;7.875e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8017;7.876e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8018;7.877e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8019;7.878e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8020;7.879e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8021;7.880e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8022;7.881e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8023;7.882e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8024;7.883e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8025;7.884e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8026;7.885e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8027;7.886e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8028;7.887e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8029;7.888e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8030;7.889e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8031;7.890e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8032;7.891e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8033;7.892e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8034;7.893e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8035;7.894e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8036;7.895e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8037;7.896e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8038;7.897e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8039;7.898e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8040;7.899e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8041;7.900e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8042;7.901e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8043;7.902e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8044;7.903e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8045;7.904e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8046;7.905e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8047;7.906e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8048;7.907e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8049;7.908e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8050;7.909e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8051;7.910e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8052;7.911e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8053;7.912e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8054;7.913e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8055;7.914e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8056;7.915e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8057;7.916e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8058;7.917e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8059;7.918e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8060;7.919e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8061;7.920e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8062;7.921e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8063;7.922e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8064;7.923e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8065;7.924e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8066;7.925e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8067;7.926e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8068;7.927e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8069;7.928e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8070;7.929e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8071;7.930e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8072;7.931e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8073;7.932e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8074;7.933e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8075;7.934e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8076;7.935e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8077;7.936e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8078;7.937e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8079;7.938e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8080;7.939e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8081;7.940e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8082;7.941e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8083;7.942e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8084;7.943e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8085;7.944e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8086;7.945e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
