;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
8087;7.946e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8088;7.947e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8089;7.948e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8090;7.949e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8091;7.950e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8092;7.951e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8093;7.952e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8094;7.953e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8095;7.954e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8096;7.955e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8097;7.956e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8098;7.957e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8099;7.958e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8100;7.959e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8101;7.960e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8102;7.961e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8103;7.962e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8104;7.963e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8105;7.964e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8106;7.965e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8107;7.966e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8108;7.967e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8109;7.968e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8110;7.969e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8111;7.970e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8112;7.971e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8113;7.972e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8114;7.973e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8115;7.974e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8116;7.975e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8117;7.976e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8118;7.977e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8119;7.978e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8120;7.979e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8121;7.980e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8122;7.981e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8123;7.982e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8124;7.983e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8125;7.984e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8126;7.985e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8127;7.986e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8128;7.987e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8129;7.988e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8130;7.989e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8131;7.990e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8132;7.991e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8133;7.992e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8134;7.993e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8135;7.994e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8136;7.995e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8137;7.996e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8138;7.997e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8139;7.998e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8140;7.999e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8141;8.000e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8142;8.001e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8143;8.002e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8144;8.003e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8145;8.004e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8146;8.005e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8147;8.006e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8148;8.007e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8149;8.008e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8150;8.009e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8151;8.010e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8152;8.011e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8153;8.012e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8154;8.013e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8155;8.014e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8156;8.015e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8157;8.016e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8158;8.017e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8159;8.018e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8160;8.019e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8161;8.020e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8162;8.021e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8163;8.022e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8164;8.023e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8165;8.024e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8166;8.025e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8167;8.026e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8168;8.027e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8169;8.028e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8170;8.029e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8171;8.030e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8172;8.031e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8173;8.032e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8174;8.033e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8175;8.034e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8176;8.035e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8177;8.036e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8178;8.037e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8179;8.038e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8180;8.039e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8181;8.040e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8182;8.041e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8183;8.042e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8184;8.043e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8185;8.044e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8186;8.045e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8187;8.046e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8188;8.047e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8189;8.048e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8190;8.049e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8191;8.050e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8192;8.051e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8193;8.052e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8194;8.053e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8195;8.054e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8196;8.055e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8197;8.056e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8198;8.057e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8199;8.058e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8200;8.059e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8201;8.060e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8202;8.061e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8203;8.062e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8204;8.063e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8205;8.064e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8206;8.065e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8207;8.066e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8208;8.067e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8209;8.068e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8210;8.069e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8211;8.070e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8212;8.071e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8213;8.072e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8214;8.073e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8215;8.074e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8216;8.075e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8217;8.076e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8218;8.077e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8219;8.078e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8220;8.079e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8221;8.080e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8222;8.081e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8223;8.082e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8224;8.083e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8225;8.084e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8226;8.085e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8227;8.086e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8228;8.087e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8229;8.088e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8230;8.089e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8231;8.090e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8232;8.091e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8233;8.092e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8234;8.093e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8235;8.094e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8236;8.095e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8237;8.096e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8238;8.097e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8239;8.098e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8240;8.099e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8241;8.100e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8242;8.101e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8243;8.102e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8244;8.103e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8245;8.104e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.319e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8246;8.105e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8247;8.106e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8248;8.107e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8249;8.108e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8250;8.109e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8251;8.110e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8252;8.111e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8253;8.112e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8254;8.113e+01;1.094e+00;9.998e-01;1.443e-01;9.142e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8255;8.114e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8256;8.115e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8257;8.116e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8258;8.117e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8259;8.118e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8260;8.119e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8261;8.120e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8262;8.121e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8263;8.122e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8264;8.123e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8265;8.124e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8266;8.125e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8267;8.126e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8268;8.127e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8269;8.128e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8270;8.129e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8271;8.130e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8272;8.131e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8273;8.132e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8274;8.133e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8275;8.134e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8276;8.135e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8277;8.136e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8278;8.137e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8279;8.138e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8280;8.139e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8281;8.140e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8282;8.141e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8283;8.142e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8284;8.143e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8285;8.144e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8286;8.145e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8287;8.146e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8288;8.147e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8289;8.148e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8290;8.149e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8291;8.150e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8292;8.151e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8293;8.152e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8294;8.153e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8295;8.154e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8296;8.155e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8297;8.156e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8298;8.157e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8299;8.158e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8300;8.159e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8301;8.160e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8302;8.161e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8303;8.162e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8304;8.163e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8305;8.164e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8306;8.165e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8307;8.166e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8308;8.167e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8309;8.168e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8310;8.169e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8311;8.170e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8312;8.171e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8313;8.172e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8314;8.173e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8315;8.174e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8316;8.175e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8317;8.176e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8318;8.177e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8319;8.178e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8320;8.179e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8321;8.180e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8322;8.181e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8323;8.182e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8324;8.183e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8325;8.184e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8326;8.185e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8327;8.186e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8328;8.187e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8329;8.188e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8330;8.189e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8331;8.190e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8332;8.191e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8333;8.192e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8334;8.193e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8335;8.194e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8336;8.195e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8337;8.196e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8338;8.197e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8339;8.198e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8340;8.199e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8341;8.200e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8342;8.201e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8343;8.202e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8344;8.203e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8345;8.204e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8346;8.205e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8347;8.206e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8348;8.207e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8349;8.208e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8350;8.209e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8351;8.210e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8352;8.211e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8353;8.212e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8354;8.213e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8355;8.214e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8356;8.215e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8357;8.216e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8358;8.217e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8359;8.218e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8360;8.219e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8361;8.220e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8362;8.221e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8363;8.222e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8364;8.223e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8365;8.224e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8366;8.225e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8367;8.226e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8368;8.227e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8369;8.228e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8370;8.229e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8371;8.230e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8372;8.231e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8373;8.232e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8374;8.233e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8375;8.234e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8376;8.235e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8377;8.236e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8378;8.237e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8379;8.238e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8380;8.239e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8381;8.240e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8382;8.241e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8383;8.242e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8384;8.243e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8385;8.244e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8386;8.245e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8387;8.246e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8388;8.247e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8389;8.248e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8390;8.249e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8391;8.250e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8392;8.251e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8393;8.252e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8394;8.253e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8395;8.254e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8396;8.255e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8397;8.256e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8398;8.257e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8399;8.258e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8400;8.259e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8401;8.260e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8402;8.261e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8403;8.262e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8404;8.263e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8405;8.264e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8406;8.265e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8407;8.266e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8408;8.267e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8409;8.268e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8410;8.269e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8411;8.270e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8412;8.271e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8413;8.272e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8414;8.273e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8415;8.274e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8416;8.275e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8417;8.276e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8418;8.277e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8419;8.278e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8420;8.279e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8421;8.280e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8422;8.281e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8423;8.282e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8424;8.283e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8425;8.284e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8426;8.285e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8427;8.286e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8428;8.287e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8429;8.288e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8430;8.289e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8431;8.290e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8432;8.291e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8433;8.292e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8434;8.293e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8435;8.294e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8436;8.295e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8437;8.296e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8438;8.297e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
