;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
8439;8.298e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8440;8.299e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8441;8.300e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8442;8.301e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8443;8.302e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8444;8.303e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8445;8.304e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8446;8.305e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8447;8.306e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8448;8.307e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8449;8.308e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8450;8.309e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8451;8.310e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8452;8.311e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8453;8.312e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8454;8.313e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8455;8.314e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8456;8.315e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8457;8.316e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8458;8.317e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8459;8.318e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8460;8.319e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8461;8.320e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8462;8.321e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8463;8.322e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8464;8.323e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8465;8.324e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8466;8.325e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8467;8.326e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8468;8.327e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8469;8.328e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8470;8.329e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8471;8.330e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8472;8.331e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8473;8.332e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8474;8.333e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8475;8.334e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8476;8.335e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8477;8.336e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8478;8.337e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8479;8.338e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8480;8.339e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8481;8.340e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8482;8.341e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8483;8.342e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8484;8.343e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8485;8.344e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8486;8.345e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8487;8.346e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8488;8.347e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8489;8.348e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8490;8.349e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8491;8.350e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8492;8.351e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8493;8.352e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8494;8.353e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8495;8.354e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8496;8.355e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8497;8.356e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8498;8.357e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8499;8.358e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8500;8.359e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8501;8.360e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8502;8.361e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8503;8.362e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8504;8.363e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8505;8.364e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8506;8.365e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8507;8.366e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8508;8.367e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8509;8.368e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8510;8.369e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8511;8.370e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8512;8.371e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8513;8.372e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8514;8.373e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8515;8.374e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8516;8.375e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8517;8.376e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8518;8.377e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8519;8.378e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8520;8.379e+01;1.094e+00;9.998e-01;1.443e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8521;8.380e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8522;8.381e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8523;8.382e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8524;8.383e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8525;8.384e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8526;8.385e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8527;8.386e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8528;8.387e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8529;8.388e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8530;8.389e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8531;8.390e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8532;8.391e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8533;8.392e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8534;8.393e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8535;8.394e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8536;8.395e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8537;8.396e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8538;8.397e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8539;8.398e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8540;8.399e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8541;8.400e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8542;8.401e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8543;8.402e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8544;8.403e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8545;8.404e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8546;8.405e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8547;8.406e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8548;8.407e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8549;8.408e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8550;8.409e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8551;8.410e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8552;8.411e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8553;8.412e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8554;8.413e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8555;8.414e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8556;8.415e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8557;8.416e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.505e-01;9.236e-01
8558;8.417e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8559;8.418e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8560;8.419e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8561;8.420e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8562;8.421e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8563;8.422e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8564;8.423e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8565;8.424e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8566;8.425e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8567;8.426e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8568;8.427e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8569;8.428e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8570;8.429e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8571;8.430e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8572;8.431e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8573;8.432e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8574;8.433e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8575;8.434e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8576;8.435e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8577;8.436e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8578;8.437e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8579;8.438e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8580;8.439e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8581;8.440e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8582;8.441e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8583;8.442e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8584;8.443e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8585;8.444e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8586;8.445e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8587;8.446e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8588;8.447e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8589;8.448e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8590;8.449e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8591;8.450e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8592;8.451e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8593;8.452e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8594;8.453e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8595;8.454e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8596;8.455e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8597;8.456e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8598;8.457e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8599;8.458e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8600;8.459e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8601;8.460e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8602;8.461e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8603;8.462e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8604;8.463e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8605;8.464e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8606;8.465e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8607;8.466e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8608;8.467e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8609;8.468e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8610;8.469e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8611;8.470e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8612;8.471e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8613;8.472e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8614;8.473e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8615;8.474e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8616;8.475e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8617;8.476e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8618;8.477e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8619;8.478e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8620;8.479e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8621;8.480e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8622;8.481e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8623;8.482e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8624;8.483e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8625;8.484e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8626;8.485e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8627;8.486e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8628;8.487e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8629;8.488e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8630;8.489e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8631;8.490e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8632;8.491e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8633;8.492e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8634;8.493e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8635;8.494e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8636;8.495e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8637;8.496e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8638;8.497e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8639;8.498e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8640;8.499e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8641;8.500e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8642;8.501e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8643;8.502e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8644;8.503e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8645;8.504e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8646;8.505e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8647;8.506e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8648;8.507e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8649;8.508e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8650;8.509e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8651;8.510e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8652;8.511e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8653;8.512e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8654;8.513e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8655;8.514e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8656;8.515e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8657;8.516e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8658;8.517e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8659;8.518e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8660;8.519e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8661;8.520e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8662;8.521e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8663;8.522e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8664;8.523e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8665;8.524e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8666;8.525e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8667;8.526e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8668;8.527e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8669;8.528e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8670;8.529e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8671;8.530e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8672;8.531e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8673;8.532e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8674;8.533e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8675;8.534e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8676;8.535e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8677;8.536e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8678;8.537e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8679;8.538e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8680;8.539e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8681;8.540e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8682;8.541e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8683;8.542e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8684;8.543e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8685;8.544e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8686;8.545e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8687;8.546e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8688;8.547e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8689;8.548e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8690;8.549e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8691;8.550e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8692;8.551e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8693;8.552e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8694;8.553e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8695;8.554e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8696;8.555e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8697;8.556e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8698;8.557e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8699;8.558e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8700;8.559e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8701;8.560e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8702;8.561e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8703;8.562e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8704;8.563e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8705;8.564e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8706;8.565e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8707;8.566e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8708;8.567e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8709;8.568e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8710;8.569e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8711;8.570e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8712;8.571e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8713;8.572e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8714;8.573e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8715;8.574e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8716;8.575e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8717;8.576e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8718;8.577e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8719;8.578e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8720;8.579e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8721;8.580e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8722;8.581e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8723;8.582e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8724;8.583e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8725;8.584e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8726;8.585e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8727;8.586e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8728;8.587e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8729;8.588e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8730;8.589e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8731;8.590e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8732;8.591e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8733;8.592e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8734;8.593e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8735;8.594e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8736;8.595e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8737;8.596e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8738;8.597e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8739;8.598e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8740;8.599e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8741;8.600e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8742;8.601e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8743;8.602e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8744;8.603e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8745;8.604e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8746;8.605e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8747;8.606e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8748;8.607e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8749;8.608e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8750;8.609e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8751;8.610e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8752;8.611e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8753;8.612e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8754;8.613e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8755;8.614e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8756;8.615e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8757;8.616e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8758;8.617e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8759;8.618e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8760;8.619e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8761;8.620e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8762;8.621e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8763;8.622e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8764;8.623e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8765;8.624e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8766;8.625e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8767;8.626e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8768;8.627e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8769;8.628e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8770;8.629e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8771;8.630e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8772;8.631e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8773;8.632e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8774;8.633e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8775;8.634e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8776;8.635e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8777;8.636e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8778;8.637e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8779;8.638e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8780;8.639e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8781;8.640e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8782;8.641e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8783;8.642e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8784;8.643e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8785;8.644e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8786;8.645e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8787;8.646e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8788;8.647e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8789;8.648e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8790;8.649e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
