;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
8791;8.650e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8792;8.651e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8793;8.652e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8794;8.653e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8795;8.654e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8796;8.655e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8797;8.656e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8798;8.657e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8799;8.658e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8800;8.659e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8801;8.660e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8802;8.661e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8803;8.662e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8804;8.663e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8805;8.664e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8806;8.665e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8807;8.666e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8808;8.667e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8809;8.668e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8810;8.669e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8811;8.670e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8812;8.671e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8813;8.672e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8814;8.673e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8815;8.674e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8816;8.675e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8817;8.676e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8818;8.677e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8819;8.678e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8820;8.679e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8821;8.680e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8822;8.681e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8823;8.682e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8824;8.683e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8825;8.684e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8826;8.685e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8827;8.686e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8828;8.687e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8829;8.688e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8830;8.689e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8831;8.690e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8832;8.691e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8833;8.692e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8834;8.693e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8835;8.694e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8836;8.695e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8837;8.696e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8838;8.697e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8839;8.698e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8840;8.699e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8841;8.700e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8842;8.701e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8843;8.702e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8844;8.703e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8845;8.704e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8846;8.705e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8847;8.706e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8848;8.707e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8849;8.708e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8850;8.709e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8851;8.710e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8852;8.711e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8853;8.712e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8854;8.713e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8855;8.714e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8856;8.715e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8857;8.716e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8858;8.717e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8859;8.718e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8860;8.719e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8861;8.720e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8862;8.721e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8863;8.722e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8864;8.723e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8865;8.724e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8866;8.725e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8867;8.726e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8868;8.727e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8869;8.728e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8870;8.729e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8871;8.730e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8872;8.731e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8873;8.732e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8874;8.733e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8875;8.734e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8876;8.735e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8877;8.736e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8878;8.737e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8879;8.738e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8880;8.739e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8881;8.740e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8882;8.741e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8883;8.742e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8884;8.743e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8885;8.744e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8886;8.745e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8887;8.746e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8888;8.747e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8889;8.748e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8890;8.749e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8891;8.750e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8892;8.751e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8893;8.752e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8894;8.753e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8895;8.754e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8896;8.755e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8897;8.756e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8898;8.757e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8899;8.758e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8900;8.759e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8901;8.760e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8902;8.761e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8903;8.762e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8904;8.763e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8905;8.764e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8906;8.765e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8907;8.766e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8908;8.767e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8909;8.768e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8910;8.769e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8911;8.770e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8912;8.771e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8913;8.772e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8914;8.773e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8915;8.774e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8916;8.775e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8917;8.776e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8918;8.777e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8919;8.778e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8920;8.779e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8921;8.780e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8922;8.781e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8923;8.782e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8924;8.783e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8925;8.784e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8926;8.785e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8927;8.786e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8928;8.787e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8929;8.788e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8930;8.789e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8931;8.790e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8932;8.791e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8933;8.792e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8934;8.793e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8935;8.794e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8936;8.795e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8937;8.796e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8938;8.797e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8939;8.798e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8940;8.799e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8941;8.800e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8942;8.801e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8943;8.802e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8944;8.803e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8945;8.804e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8946;8.805e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8947;8.806e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8948;8.807e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8949;8.808e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8950;8.809e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8951;8.810e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8952;8.811e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8953;8.812e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8954;8.813e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8955;8.814e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8956;8.815e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8957;8.816e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8958;8.817e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8959;8.818e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8960;8.819e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8961;8.820e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8962;8.821e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8963;8.822e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8964;8.823e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8965;8.824e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8966;8.825e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8967;8.826e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8968;8.827e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8969;8.828e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8970;8.829e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8971;8.830e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8972;8.831e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8973;8.832e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8974;8.833e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8975;8.834e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8976;8.835e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8977;8.836e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8978;8.837e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8979;8.838e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8980;8.839e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8981;8.840e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8982;8.841e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8983;8.842e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8984;8.843e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8985;8.844e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8986;8.845e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8987;8.846e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8988;8.847e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8989;8.848e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8990;8.849e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8991;8.850e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8992;8.851e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8993;8.852e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8994;8.853e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8995;8.854e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8996;8.855e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8997;8.856e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8998;8.857e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
8999;8.858e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9000;8.859e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9001;8.860e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9002;8.861e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9003;8.862e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9004;8.863e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9005;8.864e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9006;8.865e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9007;8.866e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9008;8.867e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9009;8.868e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9010;8.869e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9011;8.870e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9012;8.871e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9013;8.872e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9014;8.873e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9015;8.874e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9016;8.875e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9017;8.876e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9018;8.877e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9019;8.878e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9020;8.879e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9021;8.880e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9022;8.881e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9023;8.882e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9024;8.883e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9025;8.884e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9026;8.885e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9027;8.886e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9028;8.887e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9029;8.888e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9030;8.889e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9031;8.890e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9032;8.891e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9033;8.892e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9034;8.893e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9035;8.894e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9036;8.895e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9037;8.896e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9038;8.897e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9039;8.898e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9040;8.899e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9041;8.900e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9042;8.901e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9043;8.902e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9044;8.903e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9045;8.904e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9046;8.905e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9047;8.906e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9048;8.907e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9049;8.908e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9050;8.909e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9051;8.910e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9052;8.911e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9053;8.912e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9054;8.913e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9055;8.914e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9056;8.915e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9057;8.916e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9058;8.917e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9059;8.918e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9060;8.919e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9061;8.920e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9062;8.921e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9063;8.922e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9064;8.923e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9065;8.924e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9066;8.925e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9067;8.926e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9068;8.927e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9069;8.928e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9070;8.929e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9071;8.930e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9072;8.931e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9073;8.932e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9074;8.933e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9075;8.934e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9076;8.935e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9077;8.936e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9078;8.937e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9079;8.938e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9080;8.939e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9081;8.940e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9082;8.941e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9083;8.942e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9084;8.943e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9085;8.944e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9086;8.945e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9087;8.946e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9088;8.947e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9089;8.948e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9090;8.949e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9091;8.950e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9092;8.951e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9093;8.952e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9094;8.953e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9095;8.954e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9096;8.955e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9097;8.956e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9098;8.957e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9099;8.958e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9100;8.959e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9101;8.960e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9102;8.961e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9103;8.962e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9104;8.963e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9105;8.964e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9106;8.965e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9107;8.966e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9108;8.967e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9109;8.968e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9110;8.969e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9111;8.970e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9112;8.971e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9113;8.972e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9114;8.973e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9115;8.974e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9116;8.975e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9117;8.976e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9118;8.977e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9119;8.978e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9120;8.979e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9121;8.980e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9122;8.981e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9123;8.982e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9124;8.983e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9125;8.984e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9126;8.985e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9127;8.986e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9128;8.987e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9129;8.988e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9130;8.989e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9131;8.990e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9132;8.991e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9133;8.992e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9134;8.993e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9135;8.994e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9136;8.995e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9137;8.996e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9138;8.997e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9139;8.998e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9140;8.999e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9141;9.000e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9142;9.001e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
