;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
9143;9.002e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9144;9.003e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9145;9.004e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9146;9.005e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9147;9.006e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9148;9.007e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9149;9.008e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9150;9.009e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9151;9.010e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9152;9.011e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9153;9.012e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9154;9.013e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9155;9.014e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9156;9.015e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9157;9.016e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9158;9.017e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9159;9.018e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9160;9.019e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9161;9.020e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9162;9.021e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9163;9.022e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9164;9.023e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9165;9.024e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9166;9.025e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9167;9.026e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9168;9.027e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9169;9.028e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9170;9.029e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9171;9.030e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9172;9.031e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9173;9.032e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9174;9.033e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9175;9.034e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9176;9.035e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9177;9.036e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9178;9.037e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9179;9.038e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9180;9.039e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9181;9.040e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9182;9.041e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9183;9.042e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9184;9.043e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9185;9.044e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9186;9.045e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9187;9.046e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9188;9.047e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9189;9.048e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9190;9.049e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9191;9.050e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9192;9.051e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9193;9.052e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9194;9.053e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9195;9.054e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9196;9.055e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9197;9.056e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9198;9.057e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9199;9.058e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9200;9.059e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9201;9.060e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9202;9.061e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9203;9.062e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9204;9.063e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9205;9.064e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9206;9.065e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9207;9.066e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9208;9.067e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9209;9.068e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9210;9.069e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9211;9.070e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9212;9.071e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9213;9.072e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9214;9.073e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9215;9.074e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9216;9.075e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9217;9.076e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9218;9.077e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9219;9.078e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9220;9.079e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9221;9.080e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9222;9.081e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9223;9.082e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9224;9.083e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9225;9.084e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9226;9.085e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9227;9.086e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9228;9.087e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9229;9.088e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9230;9.089e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9231;9.090e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9232;9.091e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9233;9.092e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9234;9.093e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9235;9.094e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9236;9.095e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9237;9.096e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9238;9.097e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9239;9.098e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9240;9.099e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9241;9.100e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9242;9.101e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9243;9.102e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9244;9.103e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9245;9.104e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9246;9.105e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9247;9.106e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9248;9.107e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9249;9.108e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9250;9.109e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9251;9.110e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9252;9.111e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9253;9.112e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9254;9.113e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9255;9.114e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9256;9.115e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9257;9.116e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9258;9.117e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9259;9.118e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9260;9.119e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9261;9.120e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9262;9.121e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9263;9.122e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9264;9.123e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9265;9.124e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9266;9.125e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9267;9.126e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9268;9.127e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9269;9.128e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9270;9.129e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9271;9.130e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9272;9.131e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9273;9.132e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9274;9.133e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9275;9.134e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9276;9.135e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9277;9.136e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9278;9.137e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9279;9.138e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9280;9.139e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9281;9.140e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9282;9.141e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9283;9.142e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9284;9.143e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9285;9.144e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9286;9.145e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9287;9.146e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9288;9.147e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9289;9.148e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9290;9.149e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9291;9.150e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9292;9.151e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9293;9.152e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9294;9.153e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9295;9.154e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9296;9.155e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9297;9.156e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9298;9.157e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9299;9.158e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9300;9.159e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9301;9.160e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9302;9.161e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9303;9.162e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9304;9.163e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9305;9.164e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9306;9.165e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9307;9.166e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9308;9.167e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9309;9.168e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9310;9.169e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9311;9.170e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9312;9.171e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9313;9.172e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9314;9.173e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9315;9.174e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9316;9.175e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9317;9.176e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9318;9.177e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9319;9.178e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9320;9.179e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9321;9.180e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9322;9.181e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9323;9.182e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9324;9.183e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9325;9.184e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9326;9.185e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9327;9.186e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9328;9.187e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9329;9.188e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9330;9.189e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9331;9.190e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9332;9.191e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9333;9.192e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9334;9.193e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9335;9.194e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9336;9.195e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9337;9.196e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9338;9.197e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9339;9.198e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9340;9.199e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9341;9.200e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9342;9.201e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9343;9.202e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9344;9.203e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9345;9.204e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9346;9.205e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9347;9.206e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9348;9.207e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9349;9.208e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9350;9.209e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9351;9.210e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9352;9.211e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9353;9.212e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9354;9.213e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9355;9.214e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9356;9.215e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9357;9.216e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9358;9.217e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9359;9.218e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9360;9.219e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.320e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9361;9.220e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9362;9.221e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9363;9.222e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9364;9.223e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9365;9.224e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9366;9.225e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9367;9.226e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9368;9.227e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9369;9.228e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9370;9.229e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9371;9.230e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9372;9.231e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9373;9.232e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9374;9.233e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9375;9.234e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9376;9.235e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9377;9.236e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9378;9.237e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9379;9.238e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9380;9.239e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9381;9.240e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9382;9.241e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9383;9.242e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9384;9.243e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9385;9.244e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9386;9.245e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9387;9.246e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9388;9.247e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9389;9.248e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9390;9.249e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9391;9.250e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9392;9.251e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9393;9.252e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9394;9.253e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9395;9.254e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9396;9.255e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9397;9.256e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9398;9.257e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9399;9.258e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9400;9.259e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9401;9.260e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9402;9.261e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9403;9.262e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9404;9.263e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9405;9.264e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9406;9.265e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9407;9.266e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9408;9.267e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9409;9.268e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9410;9.269e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9411;9.270e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9412;9.271e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9413;9.272e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9414;9.273e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9415;9.274e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9416;9.275e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9417;9.276e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9418;9.277e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9419;9.278e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9420;9.279e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9421;9.280e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9422;9.281e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9423;9.282e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9424;9.283e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9425;9.284e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9426;9.285e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9427;9.286e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9428;9.287e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9429;9.288e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9430;9.289e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9431;9.290e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9432;9.291e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9433;9.292e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9434;9.293e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9435;9.294e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9436;9.295e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9437;9.296e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9438;9.297e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9439;9.298e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9440;9.299e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9441;9.300e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9442;9.301e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9443;9.302e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9444;9.303e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9445;9.304e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9446;9.305e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9447;9.306e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9448;9.307e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9449;9.308e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9450;9.309e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9451;9.310e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9452;9.311e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9453;9.312e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9454;9.313e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9455;9.314e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9456;9.315e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9457;9.316e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9458;9.317e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9459;9.318e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9460;9.319e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9461;9.320e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9462;9.321e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9463;9.322e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9464;9.323e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9465;9.324e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9466;9.325e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9467;9.326e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9468;9.327e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9469;9.328e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9470;9.329e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9471;9.330e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9472;9.331e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9473;9.332e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9474;9.333e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9475;9.334e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9476;9.335e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9477;9.336e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9478;9.337e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9479;9.338e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9480;9.339e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9481;9.340e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9482;9.341e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9483;9.342e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9484;9.343e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9485;9.344e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9486;9.345e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9487;9.346e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9488;9.347e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9489;9.348e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9490;9.349e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9491;9.350e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9492;9.351e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9493;9.352e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9494;9.353e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
