;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
9495;9.354e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9496;9.355e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9497;9.356e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9498;9.357e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9499;9.358e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9500;9.359e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9501;9.360e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9502;9.361e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9503;9.362e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9504;9.363e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9505;9.364e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9506;9.365e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9507;9.366e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9508;9.367e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9509;9.368e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9510;9.369e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9511;9.370e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9512;9.371e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9513;9.372e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9514;9.373e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9515;9.374e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9516;9.375e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9517;9.376e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9518;9.377e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9519;9.378e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9520;9.379e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9521;9.380e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9522;9.381e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9523;9.382e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9524;9.383e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9525;9.384e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9526;9.385e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9527;9.386e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9528;9.387e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9529;9.388e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9530;9.389e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9531;9.390e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9532;9.391e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9533;9.392e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9534;9.393e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9535;9.394e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9536;9.395e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9537;9.396e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9538;9.397e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9539;9.398e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9540;9.399e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9541;9.400e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9542;9.401e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9543;9.402e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9544;9.403e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9545;9.404e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9546;9.405e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9547;9.406e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9548;9.407e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9549;9.408e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9550;9.409e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9551;9.410e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9552;9.411e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9553;9.412e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9554;9.413e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9555;9.414e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9556;9.415e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9557;9.416e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9558;9.417e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9559;9.418e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9560;9.419e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9561;9.420e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9562;9.421e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9563;9.422e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9564;9.423e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9565;9.424e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9566;9.425e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9567;9.426e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9568;9.427e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9569;9.428e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9570;9.429e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9571;9.430e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9572;9.431e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9573;9.432e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9574;9.433e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9575;9.434e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9576;9.435e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9577;9.436e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9578;9.437e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9579;9.438e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9580;9.439e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9581;9.440e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9582;9.441e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9583;9.442e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9584;9.443e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9585;9.444e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9586;9.445e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9587;9.446e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9588;9.447e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9589;9.448e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9590;9.449e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9591;9.450e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9592;9.451e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9593;9.452e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9594;9.453e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9595;9.454e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9596;9.455e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9597;9.456e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9598;9.457e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9599;9.458e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9600;9.459e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9601;9.460e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9602;9.461e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9603;9.462e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9604;9.463e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9605;9.464e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9606;9.465e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9607;9.466e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9608;9.467e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9609;9.468e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9610;9.469e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9611;9.470e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9612;9.471e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9613;9.472e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9614;9.473e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9615;9.474e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9616;9.475e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9617;9.476e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9618;9.477e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9619;9.478e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9620;9.479e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9621;9.480e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9622;9.481e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9623;9.482e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9624;9.483e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9625;9.484e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9626;9.485e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9627;9.486e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9628;9.487e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9629;9.488e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9630;9.489e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9631;9.490e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9632;9.491e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9633;9.492e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9634;9.493e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9635;9.494e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9636;9.495e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9637;9.496e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9638;9.497e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9639;9.498e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9640;9.499e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9641;9.500e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9642;9.501e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9643;9.502e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9644;9.503e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9645;9.504e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9646;9.505e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9647;9.506e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9648;9.507e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9649;9.508e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9650;9.509e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9651;9.510e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9652;9.511e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9653;9.512e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9654;9.513e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9655;9.514e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9656;9.515e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9657;9.516e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9658;9.517e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9659;9.518e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9660;9.519e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9661;9.520e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9662;9.521e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9663;9.522e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9664;9.523e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9665;9.524e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9666;9.525e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9667;9.526e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9668;9.527e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9669;9.528e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9670;9.529e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9671;9.530e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.113e-01;-1.506e-01;9.236e-01
9672;9.531e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9673;9.532e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9674;9.533e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9675;9.534e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9676;9.535e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9677;9.536e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9678;9.537e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9679;9.538e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9680;9.539e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9681;9.540e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9682;9.541e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9683;9.542e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9684;9.543e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9685;9.544e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9686;9.545e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9687;9.546e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9688;9.547e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9689;9.548e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9690;9.549e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9691;9.550e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9692;9.551e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9693;9.552e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9694;9.553e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9695;9.554e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9696;9.555e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9697;9.556e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9698;9.557e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9699;9.558e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9700;9.559e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9701;9.560e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9702;9.561e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9703;9.562e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9704;9.563e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9705;9.564e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9706;9.565e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9707;9.566e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9708;9.567e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9709;9.568e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9710;9.569e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9711;9.570e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9712;9.571e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9713;9.572e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9714;9.573e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9715;9.574e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9716;9.575e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9717;9.576e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9718;9.577e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9719;9.578e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9720;9.579e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9721;9.580e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9722;9.581e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9723;9.582e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9724;9.583e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9725;9.584e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9726;9.585e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9727;9.586e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9728;9.587e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9729;9.588e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9730;9.589e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9731;9.590e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9732;9.591e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9733;9.592e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9734;9.593e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9735;9.594e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9736;9.595e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9737;9.596e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9738;9.597e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9739;9.598e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9740;9.599e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9741;9.600e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9742;9.601e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9743;9.602e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9744;9.603e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9745;9.604e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9746;9.605e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9747;9.606e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9748;9.607e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9749;9.608e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9750;9.609e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9751;9.610e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9752;9.611e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9753;9.612e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9754;9.613e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9755;9.614e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9756;9.615e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9757;9.616e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9758;9.617e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9759;9.618e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9760;9.619e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9761;9.620e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9762;9.621e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9763;9.622e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9764;9.623e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9765;9.624e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9766;9.625e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9767;9.626e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9768;9.627e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9769;9.628e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9770;9.629e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9771;9.630e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9772;9.631e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9773;9.632e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9774;9.633e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9775;9.634e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9776;9.635e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9777;9.636e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9778;9.637e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9779;9.638e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9780;9.639e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9781;9.640e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9782;9.641e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9783;9.642e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9784;9.643e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9785;9.644e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9786;9.645e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9787;9.646e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9788;9.647e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9789;9.648e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9790;9.649e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9791;9.650e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9792;9.651e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9793;9.652e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9794;9.653e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9795;9.654e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9796;9.655e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9797;9.656e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9798;9.657e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9799;9.658e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9800;9.659e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9801;9.660e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9802;9.661e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9803;9.662e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9804;9.663e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9805;9.664e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9806;9.665e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9807;9.666e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9808;9.667e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9809;9.668e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9810;9.669e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9811;9.670e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9812;9.671e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9813;9.672e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9814;9.673e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9815;9.674e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9816;9.675e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9817;9.676e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9818;9.677e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9819;9.678e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9820;9.679e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9821;9.680e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9822;9.681e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9823;9.682e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9824;9.683e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9825;9.684e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9826;9.685e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9827;9.686e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9828;9.687e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9829;9.688e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9830;9.689e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9831;9.690e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9832;9.691e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9833;9.692e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9834;9.693e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9835;9.694e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9836;9.695e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9837;9.696e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9838;9.697e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9839;9.698e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9840;9.699e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9841;9.700e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9842;9.701e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9843;9.702e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9844;9.703e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9845;9.704e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9846;9.705e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
