;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
9847;9.706e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9848;9.707e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9849;9.708e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9850;9.709e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9851;9.710e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9852;9.711e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9853;9.712e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9854;9.713e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9855;9.714e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9856;9.715e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9857;9.716e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9858;9.717e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9859;9.718e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9860;9.719e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9861;9.720e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9862;9.721e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9863;9.722e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9864;9.723e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9865;9.724e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9866;9.725e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9867;9.726e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9868;9.727e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9869;9.728e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9870;9.729e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9871;9.730e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9872;9.731e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9873;9.732e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9874;9.733e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9875;9.734e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9876;9.735e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9877;9.736e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9878;9.737e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9879;9.738e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9880;9.739e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9881;9.740e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9882;9.741e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9883;9.742e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9884;9.743e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9885;9.744e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9886;9.745e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9887;9.746e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9888;9.747e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9889;9.748e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9890;9.749e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9891;9.750e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9892;9.751e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9893;9.752e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9894;9.753e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9895;9.754e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9896;9.755e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9897;9.756e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9898;9.757e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9899;9.758e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9900;9.759e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9901;9.760e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9902;9.761e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9903;9.762e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9904;9.763e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9905;9.764e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9906;9.765e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9907;9.766e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9908;9.767e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9909;9.768e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9910;9.769e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9911;9.770e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9912;9.771e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9913;9.772e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9914;9.773e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9915;9.774e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9916;9.775e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9917;9.776e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9918;9.777e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9919;9.778e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9920;9.779e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9921;9.780e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9922;9.781e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9923;9.782e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9924;9.783e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9925;9.784e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9926;9.785e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9927;9.786e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9928;9.787e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9929;9.788e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9930;9.789e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9931;9.790e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9932;9.791e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9933;9.792e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9934;9.793e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9935;9.794e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9936;9.795e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9937;9.796e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9938;9.797e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9939;9.798e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9940;9.799e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9941;9.800e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9942;9.801e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9943;9.802e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9944;9.803e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9945;9.804e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9946;9.805e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9947;9.806e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9948;9.807e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9949;9.808e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9950;9.809e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9951;9.810e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9952;9.811e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9953;9.812e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9954;9.813e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9955;9.814e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9956;9.815e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9957;9.816e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9958;9.817e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9959;9.818e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9960;9.819e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9961;9.820e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9962;9.821e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9963;9.822e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9964;9.823e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9965;9.824e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9966;9.825e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9967;9.826e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9968;9.827e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9969;9.828e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9970;9.829e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9971;9.830e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9972;9.831e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9973;9.832e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9974;9.833e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9975;9.834e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9976;9.835e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9977;9.836e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9978;9.837e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9979;9.838e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9980;9.839e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9981;9.840e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9982;9.841e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9983;9.842e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9984;9.843e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9985;9.844e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9986;9.845e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9987;9.846e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9988;9.847e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9989;9.848e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9990;9.849e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9991;9.850e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9992;9.851e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9993;9.852e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9994;9.853e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9995;9.854e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9996;9.855e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9997;9.856e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9998;9.857e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
9999;9.858e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10000;9.859e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10001;9.860e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10002;9.861e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10003;9.862e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10004;9.863e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10005;9.864e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10006;9.865e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10007;9.866e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10008;9.867e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10009;9.868e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10010;9.869e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10011;9.870e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10012;9.871e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10013;9.872e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10014;9.873e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10015;9.874e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10016;9.875e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10017;9.876e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10018;9.877e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10019;9.878e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10020;9.879e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10021;9.880e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10022;9.881e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10023;9.882e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10024;9.883e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10025;9.884e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10026;9.885e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10027;9.886e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10028;9.887e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10029;9.888e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10030;9.889e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10031;9.890e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10032;9.891e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10033;9.892e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10034;9.893e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10035;9.894e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10036;9.895e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10037;9.896e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10038;9.897e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10039;9.898e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10040;9.899e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10041;9.900e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10042;9.901e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10043;9.902e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10044;9.903e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10045;9.904e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10046;9.905e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10047;9.906e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10048;9.907e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10049;9.908e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10050;9.909e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10051;9.910e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10052;9.911e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10053;9.912e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10054;9.913e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10055;9.914e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10056;9.915e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10057;9.916e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10058;9.917e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10059;9.918e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10060;9.919e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10061;9.920e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10062;9.921e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10063;9.922e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10064;9.923e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10065;9.924e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10066;9.925e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10067;9.926e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10068;9.927e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10069;9.928e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10070;9.929e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10071;9.930e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10072;9.931e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10073;9.932e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10074;9.933e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10075;9.934e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10076;9.935e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10077;9.936e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10078;9.937e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10079;9.938e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10080;9.939e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10081;9.940e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10082;9.941e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10083;9.942e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10084;9.943e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10085;9.944e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10086;9.945e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10087;9.946e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10088;9.947e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10089;9.948e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10090;9.949e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10091;9.950e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10092;9.951e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10093;9.952e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10094;9.953e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10095;9.954e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10096;9.955e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10097;9.956e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10098;9.957e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10099;9.958e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10100;9.959e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10101;9.960e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10102;9.961e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10103;9.962e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10104;9.963e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10105;9.964e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10106;9.965e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10107;9.966e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10108;9.967e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10109;9.968e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10110;9.969e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10111;9.970e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10112;9.971e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10113;9.972e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10114;9.973e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10115;9.974e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10116;9.975e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10117;9.976e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10118;9.977e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10119;9.978e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10120;9.979e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10121;9.980e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10122;9.981e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10123;9.982e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10124;9.983e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10125;9.984e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10126;9.985e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10127;9.986e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10128;9.987e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10129;9.988e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10130;9.989e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10131;9.990e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10132;9.991e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10133;9.992e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10134;9.993e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10135;9.994e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10136;9.995e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10137;9.996e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10138;9.997e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10139;9.998e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10140;9.999e+01;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
10141;1.000e+02;1.094e+00;9.998e-01;1.444e-01;9.141e-01;1.321e-01;1.097e+00;1.000e+01;1.250e+00;1.097e+00;9.112e-01;-1.506e-01;9.236e-01
