time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
0.000000000;1.045e+00;1.263e+00;1.158e-03;1.209e+00;1.109e-03;1.045e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;1.196e+00;-3.350e-02;1.197e+00
0.010000000;1.045e+00;1.167e+00;3.891e-03;1.117e+00;3.725e-03;1.045e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;1.116e+00;-3.367e-02;1.117e+00
0.020000000;1.045e+00;1.111e+00;6.982e-03;1.064e+00;6.682e-03;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;1.063e+00;-3.365e-02;1.064e+00
0.030000000;1.045e+00;1.074e+00;8.930e-03;1.028e+00;8.546e-03;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;1.028e+00;-3.355e-02;1.028e+00
0.040000000;1.045e+00;1.050e+00;1.014e-02;1.004e+00;9.708e-03;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;1.004e+00;-3.343e-02;1.004e+00
0.050000000;1.045e+00;1.033e+00;1.091e-02;9.885e-01;1.044e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.879e-01;-3.334e-02;9.885e-01
0.060000000;1.045e+00;1.022e+00;1.141e-02;9.779e-01;1.091e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.774e-01;-3.326e-02;9.779e-01
0.070000000;1.045e+00;1.015e+00;1.172e-02;9.708e-01;1.122e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.703e-01;-3.321e-02;9.709e-01
0.080000000;1.045e+00;1.010e+00;1.193e-02;9.661e-01;1.142e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.656e-01;-3.317e-02;9.662e-01
0.090000000;1.045e+00;1.006e+00;1.207e-02;9.629e-01;1.155e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.624e-01;-3.315e-02;9.630e-01
0.100000000;1.045e+00;1.004e+00;1.216e-02;9.608e-01;1.163e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.603e-01;-3.313e-02;9.609e-01
0.110000000;1.045e+00;1.003e+00;1.229e-02;9.594e-01;1.176e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.589e-01;-3.313e-02;9.595e-01
0.120000000;1.045e+00;1.002e+00;1.230e-02;9.585e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.580e-01;-3.312e-02;9.586e-01
0.130000000;1.045e+00;1.001e+00;1.231e-02;9.579e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.574e-01;-3.312e-02;9.580e-01
0.140000000;1.045e+00;1.001e+00;1.231e-02;9.575e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.570e-01;-3.312e-02;9.575e-01
0.150000000;1.045e+00;1.000e+00;1.232e-02;9.572e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.567e-01;-3.312e-02;9.573e-01
0.160000000;1.045e+00;1.000e+00;1.232e-02;9.570e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.565e-01;-3.312e-02;9.571e-01
0.170000000;1.045e+00;1.000e+00;1.232e-02;9.569e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.564e-01;-3.312e-02;9.570e-01
0.180000000;1.045e+00;9.999e-01;1.232e-02;9.568e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.563e-01;-3.312e-02;9.569e-01
0.190000000;1.045e+00;9.999e-01;1.232e-02;9.567e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.562e-01;-3.312e-02;9.568e-01
0.200000000;1.045e+00;9.998e-01;1.232e-02;9.567e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.562e-01;-3.312e-02;9.568e-01
0.210000000;1.045e+00;9.998e-01;1.232e-02;9.567e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.562e-01;-3.312e-02;9.568e-01
0.220000000;1.045e+00;9.998e-01;1.231e-02;9.567e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.562e-01;-3.313e-02;9.567e-01
0.230000000;1.045e+00;9.998e-01;1.231e-02;9.567e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.562e-01;-3.313e-02;9.567e-01
0.240000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.250000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.260000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.270000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.280000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.290000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.313e-02;9.567e-01
0.300000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.310000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.320000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.330000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.340000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.350000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.360000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.370000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.380000000;1.045e+00;9.997e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.390000000;1.045e+00;9.997e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.314e-02;9.567e-01
0.400000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.410000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.420000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.430000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.440000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.450000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.460000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.470000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.480000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.490000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.500000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.510000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.520000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.530000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.540000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.550000000;1.045e+00;9.998e-01;1.230e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.560000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.570000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.580000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.590000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.315e-02;9.567e-01
0.600000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.610000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.620000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.177e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.630000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.640000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.650000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.660000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.670000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.680000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.690000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.700000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.710000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.720000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.730000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.740000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.750000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.760000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.770000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.780000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.316e-02;9.567e-01
0.790000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.800000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.810000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.820000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.830000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.840000000;1.045e+00;9.998e-01;1.231e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.850000000;1.045e+00;9.997e-01;1.232e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.860000000;1.045e+00;9.997e-01;1.232e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.870000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.880000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.178e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.890000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.900000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.910000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.920000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.930000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.940000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.950000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.960000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.970000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.980000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.317e-02;9.567e-01
0.990000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.000000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.010000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.020000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.030000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.040000000;1.045e+00;9.998e-01;1.232e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.050000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.060000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.070000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.179e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.080000000;1.045e+00;9.997e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.090000000;1.045e+00;9.997e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.100000000;1.045e+00;9.997e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.110000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.120000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.130000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.140000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.150000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.160000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.170000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.318e-02;9.567e-01
1.180000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.190000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.200000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.210000000;1.045e+00;9.998e-01;1.233e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.220000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.230000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.240000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.180e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.250000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.260000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.270000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.280000000;1.045e+00;9.997e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.290000000;1.045e+00;9.997e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.300000000;1.045e+00;9.997e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.310000000;1.045e+00;9.997e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.320000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.319e-02;9.567e-01
1.330000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.340000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.350000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.360000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.370000000;1.045e+00;9.998e-01;1.234e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.380000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.390000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.400000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.181e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.410000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.420000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.430000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.440000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.450000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.460000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.470000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.480000000;1.045e+00;9.997e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.490000000;1.045e+00;9.997e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.500000000;1.045e+00;9.997e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.320e-02;9.567e-01
1.510000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.520000000;1.045e+00;9.998e-01;1.235e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.530000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.540000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.550000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.182e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.560000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.570000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.580000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.590000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.600000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.610000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.620000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.630000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.321e-02;9.567e-01
1.640000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.650000000;1.045e+00;9.998e-01;1.236e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.660000000;1.045e+00;9.997e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.670000000;1.045e+00;9.997e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.680000000;1.045e+00;9.997e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.690000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.700000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.710000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.720000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.183e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.730000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.740000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.750000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.760000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.770000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.780000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.790000000;1.045e+00;9.998e-01;1.237e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.322e-02;9.567e-01
1.800000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.810000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.820000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.830000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.840000000;1.045e+00;9.997e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.850000000;1.045e+00;9.997e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.860000000;1.045e+00;9.997e-01;1.238e-02;9.566e-01;1.184e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.870000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.880000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.890000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.900000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.910000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.920000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.323e-02;9.567e-01
1.930000000;1.045e+00;9.998e-01;1.238e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.940000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.950000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.960000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.970000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.980000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
1.990000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.185e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.000000000;1.045e+00;9.997e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.010000000;1.045e+00;9.997e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.020000000;1.045e+00;9.997e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.030000000;1.045e+00;9.997e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.040000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.050000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.060000000;1.045e+00;9.998e-01;1.239e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.070000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.324e-02;9.567e-01
2.080000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.090000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.100000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.110000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.120000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.130000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.186e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.140000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.150000000;1.045e+00;9.998e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.160000000;1.045e+00;9.997e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.170000000;1.045e+00;9.997e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.180000000;1.045e+00;9.997e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.190000000;1.045e+00;9.997e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.200000000;1.045e+00;9.997e-01;1.240e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.210000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.325e-02;9.567e-01
2.220000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.230000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.240000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.250000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.260000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.270000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.187e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.280000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.290000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.300000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.310000000;1.045e+00;9.998e-01;1.241e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.320000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.330000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.326e-02;9.567e-01
2.340000000;1.045e+00;9.997e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.350000000;1.045e+00;9.997e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.360000000;1.045e+00;9.997e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.370000000;1.045e+00;9.997e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.380000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.390000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.400000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.188e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.410000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.420000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.430000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.440000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.450000000;1.045e+00;9.998e-01;1.242e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.460000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.470000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.480000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.490000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.327e-02;9.567e-01
2.500000000;1.045e+00;9.997e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.510000000;1.045e+00;9.997e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.520000000;1.045e+00;9.997e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.530000000;1.045e+00;9.997e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.540000000;1.045e+00;9.997e-01;1.243e-02;9.566e-01;1.189e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.550000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.560000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.570000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.580000000;1.045e+00;9.998e-01;1.243e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.590000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.600000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.610000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.328e-02;9.567e-01
2.620000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.630000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.640000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.650000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.660000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.670000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.190e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.680000000;1.045e+00;9.997e-01;1.244e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.690000000;1.045e+00;9.997e-01;1.244e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.700000000;1.045e+00;9.997e-01;1.244e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.710000000;1.045e+00;9.997e-01;1.244e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.720000000;1.045e+00;9.998e-01;1.244e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.730000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.740000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.750000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.760000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.770000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.329e-02;9.567e-01
2.780000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.790000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.800000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.810000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.191e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.820000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.830000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.840000000;1.045e+00;9.998e-01;1.245e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.850000000;1.045e+00;9.997e-01;1.245e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.860000000;1.045e+00;9.997e-01;1.245e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.870000000;1.045e+00;9.997e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.880000000;1.045e+00;9.997e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.890000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.330e-02;9.567e-01
2.900000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.910000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.920000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.930000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.940000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.950000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.960000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.970000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.980000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.192e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
2.990000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.000000000;1.045e+00;9.998e-01;1.246e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.010000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.020000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.030000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.040000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.050000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.331e-02;9.567e-01
3.060000000;1.045e+00;9.997e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.070000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.080000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.090000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.100000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.110000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.120000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.193e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.130000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.140000000;1.045e+00;9.998e-01;1.247e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.150000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.160000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.170000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.180000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.190000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.332e-02;9.567e-01
3.200000000;1.045e+00;9.997e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.210000000;1.045e+00;9.997e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.220000000;1.045e+00;9.997e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.230000000;1.045e+00;9.997e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.240000000;1.045e+00;9.997e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.250000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.260000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.270000000;1.045e+00;9.998e-01;1.248e-02;9.566e-01;1.194e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.280000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.290000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.300000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.310000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.320000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.330000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.340000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
