time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;6.660e-01;-0.000e+00;6.660e-01;-0.000e+00;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;2.661e-02
29.999994;1.000e+00;6.660e-01;-0.000e+00;6.660e-01;-0.000e+00;1.011e+00;6.654e-01;2.635e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;2.661e-02
29.999995;8.788e-07;-4.231e-07;-0.000e+00;-1.795e-07;0.000e+00;4.121e-02;1.602e-01;6.457e-01;6.601e-03;2.660e-02;7.153e-07;3.276e-07;-0.000e+00;6.727e-01;2.661e-02
30.000002;8.788e-07;-4.231e-07;-0.000e+00;-1.796e-07;0.000e+00;4.120e-02;1.602e-01;6.457e-01;6.601e-03;2.660e-02;7.153e-07;3.275e-07;-0.000e+00;6.727e-01;2.661e-02
30.001025;8.835e-07;-4.231e-07;-0.000e+00;-1.911e-07;0.000e+00;4.131e-02;1.598e-01;6.487e-01;6.601e-03;2.680e-02;7.130e-07;3.203e-07;-0.000e+00;6.727e-01;2.661e-02
30.002049;8.881e-07;-4.213e-07;-0.000e+00;-2.031e-07;0.000e+00;4.169e-02;1.631e-01;6.525e-01;6.801e-03;2.720e-02;7.098e-07;3.138e-07;-0.000e+00;6.727e-01;2.661e-02
30.003009;8.920e-07;-4.185e-07;-0.000e+00;-2.148e-07;0.000e+00;4.232e-02;1.654e-01;6.617e-01;7.001e-03;2.800e-02;7.062e-07;3.079e-07;-0.000e+00;6.727e-01;2.661e-02
30.004000;8.953e-07;-4.149e-07;-0.000e+00;-2.276e-07;0.000e+00;4.319e-02;1.714e-01;6.763e-01;7.401e-03;2.920e-02;7.020e-07;3.017e-07;-0.000e+00;6.727e-01;2.661e-02
30.005024;8.976e-07;-4.112e-07;-0.000e+00;-2.418e-07;0.000e+00;4.415e-02;1.722e-01;6.932e-01;7.601e-03;3.060e-02;6.975e-07;2.947e-07;-0.000e+00;6.727e-01;2.661e-02
30.006190;8.986e-07;-4.077e-07;0.000e+00;-2.593e-07;0.000e+00;4.494e-02;1.780e-01;7.031e-01;8.001e-03;3.160e-02;6.925e-07;2.857e-07;0.000e+00;6.727e-01;2.661e-02
30.007112;8.983e-07;-4.060e-07;0.000e+00;-2.740e-07;0.000e+00;4.568e-02;1.795e-01;7.181e-01;8.201e-03;3.280e-02;6.888e-07;2.775e-07;0.000e+00;6.727e-01;2.661e-02
30.008033;8.969e-07;-4.056e-07;0.000e+00;-2.895e-07;0.000e+00;4.649e-02;1.807e-01;7.270e-01;8.401e-03;3.380e-02;6.855e-07;2.681e-07;0.000e+00;6.727e-01;2.661e-02
30.009185;8.932e-07;-4.075e-07;0.000e+00;-3.100e-07;0.000e+00;4.760e-02;1.849e-01;7.479e-01;8.801e-03;3.560e-02;6.822e-07;2.544e-07;0.000e+00;6.727e-01;2.661e-02
30.010001;8.896e-07;-4.102e-07;0.000e+00;-3.249e-07;0.000e+00;4.843e-02;1.900e-01;7.599e-01;9.201e-03;3.680e-02;6.803e-07;2.437e-07;0.000e+00;6.727e-01;2.661e-02
30.011021;8.832e-07;-4.157e-07;0.000e+00;-3.438e-07;0.000e+00;4.949e-02;1.940e-01;7.759e-01;9.601e-03;3.840e-02;6.786e-07;2.293e-07;0.000e+00;6.727e-01;2.661e-02
30.012045;8.747e-07;-4.234e-07;0.000e+00;-3.626e-07;0.000e+00;5.059e-02;1.977e-01;7.947e-01;1.000e-02;4.020e-02;6.777e-07;2.141e-07;0.000e+00;6.727e-01;2.661e-02
30.013069;8.639e-07;-4.331e-07;0.000e+00;-3.806e-07;0.000e+00;5.169e-02;2.012e-01;8.125e-01;1.040e-02;4.180e-02;6.776e-07;1.984e-07;0.000e+00;6.727e-01;2.661e-02
30.014093;8.509e-07;-4.444e-07;0.000e+00;-3.971e-07;0.000e+00;5.279e-02;2.084e-01;8.297e-01;1.100e-02;4.380e-02;6.786e-07;1.825e-07;0.000e+00;6.727e-01;2.661e-02
30.015117;8.361e-07;-4.573e-07;0.000e+00;-4.117e-07;0.000e+00;5.389e-02;2.116e-01;8.462e-01;1.140e-02;4.560e-02;6.806e-07;1.667e-07;0.000e+00;6.727e-01;2.661e-02
30.016141;8.197e-07;-4.712e-07;0.000e+00;-4.238e-07;0.000e+00;5.497e-02;2.147e-01;8.624e-01;1.180e-02;4.740e-02;6.838e-07;1.511e-07;0.000e+00;6.727e-01;2.661e-02
30.017165;8.021e-07;-4.858e-07;0.000e+00;-4.335e-07;0.000e+00;5.602e-02;2.213e-01;8.782e-01;1.240e-02;4.920e-02;6.886e-07;1.360e-07;0.000e+00;6.727e-01;2.661e-02
30.018189;7.839e-07;-5.004e-07;0.000e+00;-4.408e-07;0.000e+00;5.706e-02;2.243e-01;8.938e-01;1.280e-02;5.100e-02;6.952e-07;1.217e-07;0.000e+00;6.727e-01;2.661e-02
30.018445;7.792e-07;-5.039e-07;0.000e+00;-4.421e-07;0.000e+00;5.731e-02;2.233e-01;9.004e-01;1.280e-02;5.160e-02;6.973e-07;1.183e-07;0.000e+00;6.727e-01;2.661e-02
30.018957;7.700e-07;-5.110e-07;0.000e+00;-4.447e-07;0.000e+00;5.781e-02;2.283e-01;9.064e-01;1.320e-02;5.240e-02;7.013e-07;1.114e-07;0.000e+00;6.727e-01;2.661e-02
30.019213;7.653e-07;-5.144e-07;0.000e+00;-4.456e-07;0.000e+00;5.806e-02;2.273e-01;9.094e-01;1.320e-02;5.280e-02;7.037e-07;1.081e-07;0.000e+00;6.727e-01;2.661e-02
30.020237;7.468e-07;-5.276e-07;-0.000e+00;-4.480e-07;0.000e+00;5.904e-02;2.304e-01;9.248e-01;1.360e-02;5.460e-02;7.139e-07;9.543e-08;-0.000e+00;6.727e-01;2.661e-02
30.020749;7.377e-07;-5.338e-07;-0.000e+00;-4.484e-07;0.000e+00;5.952e-02;2.319e-01;9.342e-01;1.380e-02;5.560e-02;7.197e-07;8.944e-08;-0.000e+00;6.727e-01;2.661e-02
30.021261;7.285e-07;-5.397e-07;-0.000e+00;-4.481e-07;0.000e+00;5.998e-02;2.367e-01;9.402e-01;1.420e-02;5.640e-02;7.258e-07;8.375e-08;-0.000e+00;6.727e-01;2.661e-02
30.022029;7.148e-07;-5.480e-07;-0.000e+00;-4.467e-07;0.000e+00;6.067e-02;2.373e-01;9.526e-01;1.440e-02;5.780e-02;7.358e-07;7.572e-08;-0.000e+00;6.727e-01;2.661e-02
30.023053;6.966e-07;-5.576e-07;-0.000e+00;-4.426e-07;0.000e+00;6.156e-02;2.404e-01;9.649e-01;1.480e-02;5.940e-02;7.507e-07;6.657e-08;-0.000e+00;6.727e-01;2.661e-02
30.024077;-3.218e-07;-5.659e-07;-0.000e+00;-4.363e-07;0.000e+00;6.242e-02;2.435e-01;9.805e-01;1.520e-02;6.100e-02;-2.326e-07;5.919e-08;-0.000e+00;6.727e-01;2.661e-02
30.025101;-3.405e-07;-5.729e-07;-0.000e+00;-4.280e-07;0.000e+00;6.325e-02;2.467e-01;9.930e-01;1.560e-02;6.280e-02;-2.142e-07;5.364e-08;-0.000e+00;6.727e-01;2.661e-02
30.026125;-3.594e-07;-5.786e-07;-0.000e+00;-4.178e-07;0.000e+00;6.404e-02;2.499e-01;1.006e+00;1.600e-02;6.440e-02;-1.942e-07;4.981e-08;-0.000e+00;6.727e-01;2.661e-02
30.027149;-3.782e-07;-5.829e-07;-0.000e+00;-4.061e-07;0.000e+00;6.480e-02;2.531e-01;1.015e+00;1.640e-02;6.580e-02;-1.730e-07;4.747e-08;-0.000e+00;6.727e-01;2.661e-02
30.028173;-3.966e-07;-5.854e-07;-0.000e+00;-3.930e-07;0.000e+00;6.553e-02;2.564e-01;1.029e+00;1.680e-02;6.740e-02;-1.508e-07;4.633e-08;-0.000e+00;6.727e-01;2.661e-02
30.029197;-4.142e-07;-5.860e-07;-0.000e+00;-3.788e-07;0.000e+00;6.623e-02;2.597e-01;1.039e+00;1.720e-02;6.880e-02;-1.281e-07;4.614e-08;-0.000e+00;6.727e-01;2.661e-02
30.030221;-4.306e-07;-5.843e-07;-0.000e+00;-3.636e-07;0.000e+00;6.689e-02;2.631e-01;1.049e+00;1.760e-02;7.020e-02;-1.050e-07;4.658e-08;-0.000e+00;6.727e-01;2.661e-02
30.031245;-4.454e-07;-5.802e-07;-0.000e+00;-3.478e-07;0.000e+00;6.754e-02;2.636e-01;1.060e+00;1.780e-02;7.160e-02;-8.154e-08;4.732e-08;-0.000e+00;6.727e-01;2.661e-02
30.032013;-4.555e-07;-5.756e-07;-0.000e+00;-3.357e-07;0.000e+00;6.800e-02;2.677e-01;1.068e+00;1.820e-02;7.240e-02;-6.378e-08;4.789e-08;-0.000e+00;6.727e-01;2.661e-02
30.033037;-4.671e-07;-5.668e-07;-0.000e+00;-3.191e-07;0.000e+00;6.859e-02;2.683e-01;1.076e+00;1.840e-02;7.380e-02;-3.998e-08;4.832e-08;-0.000e+00;6.727e-01;2.661e-02
30.034061;-4.769e-07;-5.554e-07;-0.000e+00;-3.022e-07;0.000e+00;6.915e-02;2.719e-01;1.085e+00;1.880e-02;7.500e-02;-1.634e-08;4.803e-08;-0.000e+00;6.727e-01;2.661e-02
30.035085;-4.851e-07;-5.413e-07;-0.000e+00;-2.846e-07;0.000e+00;6.969e-02;2.726e-01;1.093e+00;1.900e-02;7.620e-02;6.613e-09;4.667e-08;-0.000e+00;6.727e-01;2.661e-02
30.036109;-4.921e-07;-5.248e-07;-0.000e+00;-2.663e-07;0.000e+00;7.021e-02;2.763e-01;1.102e+00;1.940e-02;7.720e-02;2.825e-08;4.407e-08;-0.000e+00;6.727e-01;2.661e-02
30.037133;-4.980e-07;-5.064e-07;-0.000e+00;-2.470e-07;0.000e+00;7.070e-02;2.772e-01;1.109e+00;1.960e-02;7.840e-02;4.801e-08;4.023e-08;-0.000e+00;6.727e-01;2.661e-02
30.038157;-5.030e-07;-4.865e-07;-0.000e+00;-2.268e-07;0.000e+00;7.117e-02;2.782e-01;1.116e+00;1.980e-02;7.940e-02;6.554e-08;3.521e-08;-0.000e+00;6.727e-01;2.661e-02
30.039181;-5.074e-07;-4.659e-07;-0.000e+00;-2.057e-07;0.000e+00;7.162e-02;2.820e-01;1.123e+00;2.020e-02;8.040e-02;8.058e-08;2.898e-08;-0.000e+00;6.727e-01;2.661e-02
30.040205;-5.112e-07;-4.452e-07;-0.000e+00;-1.840e-07;0.000e+00;7.205e-02;2.832e-01;1.130e+00;2.040e-02;8.140e-02;9.307e-08;2.145e-08;-0.000e+00;6.727e-01;2.661e-02
30.041127;-5.141e-07;-4.270e-07;-0.000e+00;-1.643e-07;0.000e+00;7.241e-02;2.845e-01;1.135e+00;2.060e-02;8.220e-02;1.022e-07;1.351e-08;-0.000e+00;6.727e-01;2.661e-02
30.042048;-5.165e-07;-4.098e-07;-0.000e+00;-1.446e-07;0.000e+00;7.276e-02;2.859e-01;1.141e+00;2.080e-02;8.300e-02;1.094e-07;4.454e-09;-0.000e+00;6.727e-01;2.661e-02
30.043431;-5.190e-07;-3.865e-07;-0.000e+00;-1.165e-07;0.000e+00;7.326e-02;2.866e-01;1.149e+00;2.100e-02;8.420e-02;1.162e-07;-1.112e-08;-0.000e+00;6.727e-01;2.661e-02
30.044352;-5.199e-07;-3.725e-07;-0.000e+00;-9.925e-08;0.000e+00;7.358e-02;2.881e-01;1.155e+00;2.120e-02;8.480e-02;1.187e-07;-2.232e-08;-0.000e+00;6.727e-01;2.661e-02
30.045274;-5.203e-07;-3.597e-07;-0.000e+00;-8.385e-08;0.000e+00;7.388e-02;2.897e-01;1.159e+00;2.140e-02;8.560e-02;1.195e-07;-3.402e-08;-0.000e+00;6.727e-01;2.661e-02
30.046196;-5.199e-07;-3.479e-07;-0.000e+00;-7.080e-08;0.000e+00;7.417e-02;2.912e-01;1.162e+00;2.160e-02;8.620e-02;1.186e-07;-4.600e-08;-0.000e+00;6.727e-01;2.661e-02
30.047117;-5.187e-07;-3.369e-07;-0.000e+00;-6.053e-08;0.000e+00;7.444e-02;2.928e-01;1.169e+00;2.180e-02;8.700e-02;1.160e-07;-5.804e-08;-0.000e+00;6.727e-01;2.661e-02
30.048039;-5.166e-07;-3.264e-07;-0.000e+00;-5.334e-08;0.000e+00;7.471e-02;2.918e-01;1.173e+00;2.180e-02;8.760e-02;1.117e-07;-6.997e-08;-0.000e+00;6.727e-01;2.661e-02
30.049421;-5.110e-07;-3.107e-07;-0.000e+00;-4.915e-08;0.000e+00;7.508e-02;2.957e-01;1.177e+00;2.220e-02;8.840e-02;1.022e-07;-8.734e-08;-0.000e+00;6.727e-01;2.661e-02
30.050343;-5.060e-07;-3.000e-07;-0.000e+00;-4.984e-08;0.000e+00;7.532e-02;2.947e-01;1.182e+00;2.220e-02;8.900e-02;9.447e-08;-9.862e-08;-0.000e+00;6.727e-01;2.661e-02
30.051264;-4.999e-07;-2.886e-07;-0.000e+00;-5.318e-08;0.000e+00;7.555e-02;2.965e-01;1.186e+00;2.240e-02;8.940e-02;8.600e-08;-1.096e-07;-0.000e+00;6.727e-01;2.661e-02
30.052186;-4.928e-07;-2.762e-07;-0.000e+00;-5.883e-08;0.000e+00;7.576e-02;2.983e-01;1.188e+00;2.260e-02;9.000e-02;7.716e-08;-1.201e-07;-0.000e+00;6.727e-01;2.661e-02
30.053108;-4.847e-07;-2.627e-07;-0.000e+00;-6.647e-08;0.000e+00;7.597e-02;2.975e-01;1.193e+00;2.260e-02;9.040e-02;6.833e-08;-1.301e-07;-0.000e+00;6.727e-01;2.661e-02
30.054029;-4.755e-07;-2.479e-07;-0.000e+00;-7.587e-08;0.000e+00;7.617e-02;2.993e-01;1.195e+00;2.280e-02;9.100e-02;5.984e-08;-1.392e-07;-0.000e+00;6.727e-01;2.661e-02
30.055412;-4.598e-07;-2.236e-07;-0.000e+00;-9.296e-08;0.000e+00;7.645e-02;3.009e-01;1.198e+00;2.300e-02;9.160e-02;4.851e-08;-1.505e-07;-0.000e+00;6.727e-01;2.661e-02
30.056333;-4.485e-07;-2.065e-07;-0.000e+00;-1.055e-07;0.000e+00;7.662e-02;3.002e-01;1.201e+00;2.300e-02;9.200e-02;4.210e-08;-1.563e-07;-0.000e+00;6.727e-01;2.661e-02
30.057255;-4.367e-07;-1.889e-07;-0.000e+00;-1.184e-07;0.000e+00;7.679e-02;3.021e-01;1.203e+00;2.320e-02;9.240e-02;3.689e-08;-1.603e-07;-0.000e+00;6.727e-01;2.661e-02
30.058176;-4.245e-07;-1.710e-07;-0.000e+00;-1.313e-07;0.000e+00;7.696e-02;3.015e-01;1.206e+00;2.320e-02;9.280e-02;3.299e-08;-1.623e-07;-0.000e+00;6.727e-01;2.661e-02
30.059098;-4.121e-07;-1.529e-07;-0.000e+00;-1.437e-07;0.000e+00;7.711e-02;3.035e-01;1.209e+00;2.340e-02;9.320e-02;3.032e-08;-1.623e-07;-0.000e+00;6.727e-01;2.661e-02
30.060020;-3.994e-07;-1.347e-07;-0.000e+00;-1.550e-07;0.000e+00;7.726e-02;3.029e-01;1.212e+00;2.340e-02;9.360e-02;2.870e-08;-1.603e-07;-0.000e+00;6.727e-01;2.661e-02
30.061402;-3.795e-07;-1.070e-07;-0.000e+00;-1.683e-07;0.000e+00;7.747e-02;3.046e-01;1.216e+00;2.360e-02;9.400e-02;2.779e-08;-1.536e-07;-0.000e+00;6.727e-01;2.661e-02
30.062324;-3.659e-07;-8.833e-08;-0.000e+00;-1.749e-07;0.000e+00;7.760e-02;3.041e-01;1.217e+00;2.360e-02;9.440e-02;2.779e-08;-1.475e-07;-0.000e+00;6.727e-01;2.661e-02
30.063245;-3.521e-07;-6.941e-08;-0.000e+00;-1.793e-07;0.000e+00;7.772e-02;3.036e-01;1.220e+00;2.360e-02;9.480e-02;2.822e-08;-1.400e-07;-0.000e+00;6.727e-01;2.661e-02
30.064167;-3.383e-07;-5.025e-08;-0.000e+00;-1.817e-07;0.000e+00;7.785e-02;3.057e-01;1.220e+00;2.380e-02;9.500e-02;2.899e-08;-1.314e-07;-0.000e+00;6.727e-01;2.661e-02
30.065088;-3.246e-07;-3.094e-08;-0.000e+00;-1.821e-07;0.000e+00;7.796e-02;3.053e-01;1.224e+00;2.380e-02;9.540e-02;3.007e-08;-1.218e-07;-0.000e+00;6.727e-01;2.661e-02
30.066010;-3.110e-07;-1.150e-08;-0.000e+00;-1.807e-07;0.000e+00;7.807e-02;3.074e-01;1.225e+00;2.380e-02;9.560e-02;3.145e-08;-1.113e-07;-0.000e+00;6.727e-01;2.661e-02
30.067392;-2.906e-07;1.775e-08;-0.000e+00;-1.752e-07;0.000e+00;7.823e-02;3.068e-01;1.227e+00;2.400e-02;9.600e-02;3.418e-08;-9.384e-08;-0.000e+00;6.727e-01;2.661e-02
30.068314;-2.769e-07;3.719e-08;-0.000e+00;-1.699e-07;0.000e+00;7.832e-02;3.064e-01;1.228e+00;2.400e-02;9.620e-02;3.643e-08;-8.153e-08;-0.000e+00;6.727e-01;2.661e-02
30.069143;-2.644e-07;5.453e-08;-0.000e+00;-1.641e-07;0.000e+00;7.841e-02;3.086e-01;1.229e+00;2.420e-02;9.640e-02;3.876e-08;-7.013e-08;-0.000e+00;6.727e-01;2.661e-02
30.070802;-2.384e-07;8.834e-08;-0.000e+00;-1.499e-07;0.000e+00;7.857e-02;3.080e-01;1.232e+00;2.420e-02;9.680e-02;4.407e-08;-4.691e-08;-0.000e+00;6.727e-01;2.661e-02
30.071632;-2.249e-07;1.047e-07;-0.000e+00;-1.418e-07;0.000e+00;7.864e-02;3.077e-01;1.233e+00;2.420e-02;9.700e-02;4.669e-08;-3.537e-08;-0.000e+00;6.727e-01;2.661e-02
30.072029;-2.184e-07;1.125e-07;-0.000e+00;-1.377e-07;0.000e+00;7.868e-02;3.076e-01;1.233e+00;2.420e-02;9.700e-02;4.792e-08;-2.988e-08;-0.000e+00;6.727e-01;2.661e-02
30.073501;-1.941e-07;1.403e-07;-0.000e+00;-1.212e-07;0.000e+00;7.880e-02;3.096e-01;1.236e+00;2.440e-02;9.740e-02;5.177e-08;-9.934e-09;-0.000e+00;6.727e-01;2.661e-02
30.074501;-1.776e-07;1.587e-07;-0.000e+00;-1.092e-07;0.000e+00;7.888e-02;3.093e-01;1.237e+00;2.440e-02;9.760e-02;5.403e-08;3.394e-09;-0.000e+00;6.727e-01;2.661e-02
30.075401;-1.629e-07;1.750e-07;-0.000e+00;-9.809e-08;0.000e+00;7.895e-02;3.091e-01;1.239e+00;2.440e-02;9.780e-02;5.594e-08;1.533e-08;-0.000e+00;6.727e-01;2.661e-02
30.076301;-1.482e-07;1.912e-07;-0.000e+00;-8.681e-08;0.000e+00;7.901e-02;3.088e-01;1.240e+00;2.440e-02;9.780e-02;5.783e-08;2.732e-08;-0.000e+00;6.727e-01;2.661e-02
30.077201;-1.336e-07;2.074e-07;-0.000e+00;-7.568e-08;0.000e+00;7.907e-02;3.111e-01;1.239e+00;2.460e-02;9.800e-02;5.977e-08;3.952e-08;-0.000e+00;6.727e-01;2.661e-02
30.079001;-1.044e-07;2.396e-07;-0.000e+00;-5.492e-08;0.000e+00;7.919e-02;3.107e-01;1.243e+00;2.460e-02;9.840e-02;6.395e-08;6.499e-08;-0.000e+00;6.727e-01;2.661e-02
30.080801;-7.518e-08;2.692e-07;-0.000e+00;-3.714e-08;0.000e+00;7.929e-02;3.102e-01;1.243e+00;2.460e-02;9.860e-02;6.823e-08;9.267e-08;-0.000e+00;6.727e-01;2.661e-02
30.081701;-6.061e-08;2.820e-07;-0.000e+00;-2.930e-08;0.000e+00;7.934e-02;3.101e-01;1.245e+00;2.460e-02;9.880e-02;7.019e-08;1.075e-07;-0.000e+00;6.727e-01;2.661e-02
30.082601;-4.596e-08;2.930e-07;-0.000e+00;-2.215e-08;0.000e+00;7.939e-02;3.124e-01;1.245e+00;2.480e-02;9.880e-02;7.197e-08;1.230e-07;-0.000e+00;6.727e-01;2.661e-02
30.083501;-3.114e-08;3.021e-07;-0.000e+00;-1.571e-08;0.000e+00;7.943e-02;3.122e-01;1.246e+00;2.480e-02;9.900e-02;7.350e-08;1.391e-07;-0.000e+00;6.727e-01;2.661e-02
30.084401;-1.609e-08;3.092e-07;-0.000e+00;-9.938e-09;0.000e+00;7.948e-02;3.120e-01;1.246e+00;2.480e-02;9.900e-02;7.467e-08;1.557e-07;-0.000e+00;6.727e-01;2.661e-02
30.085301;-7.703e-10;3.142e-07;-0.000e+00;-4.729e-09;0.000e+00;7.952e-02;3.119e-01;1.248e+00;2.480e-02;9.920e-02;7.537e-08;1.727e-07;-0.000e+00;6.727e-01;2.661e-02
30.086201;1.482e-08;3.173e-07;-0.000e+00;1.076e-10;0.000e+00;7.956e-02;3.117e-01;1.247e+00;2.480e-02;9.920e-02;7.544e-08;1.897e-07;-0.000e+00;6.727e-01;2.661e-02
30.087101;3.069e-08;3.186e-07;-0.000e+00;4.815e-09;0.000e+00;7.960e-02;3.116e-01;1.249e+00;2.480e-02;9.940e-02;7.477e-08;2.066e-07;-0.000e+00;6.727e-01;2.661e-02
30.088001;4.687e-08;3.183e-07;-0.000e+00;9.653e-09;0.000e+00;7.963e-02;3.114e-01;1.248e+00;2.480e-02;9.940e-02;7.323e-08;2.233e-07;-0.000e+00;6.727e-01;2.661e-02
30.089801;8.053e-08;3.143e-07;-0.000e+00;2.078e-08;0.000e+00;7.970e-02;3.137e-01;1.250e+00;2.480e-02;9.960e-02;6.729e-08;2.550e-07;-0.000e+00;6.727e-01;2.661e-02
30.090701;9.823e-08;3.116e-07;-0.000e+00;2.724e-08;0.000e+00;7.973e-02;3.136e-01;1.249e+00;2.500e-02;9.960e-02;6.309e-08;2.702e-07;-0.000e+00;6.727e-01;2.661e-02
30.091601;1.167e-07;3.087e-07;-0.000e+00;3.426e-08;0.000e+00;7.976e-02;3.134e-01;1.251e+00;2.500e-02;9.980e-02;5.814e-08;2.852e-07;-0.000e+00;6.727e-01;2.661e-02
30.092501;1.361e-07;3.059e-07;-0.000e+00;4.173e-08;0.000e+00;7.979e-02;3.133e-01;1.251e+00;2.500e-02;9.980e-02;5.249e-08;2.999e-07;-0.000e+00;6.727e-01;2.661e-02
30.093401;1.565e-07;3.033e-07;-0.000e+00;4.954e-08;0.000e+00;7.982e-02;3.132e-01;1.253e+00;2.500e-02;9.980e-02;4.612e-08;3.146e-07;-0.000e+00;6.727e-01;2.661e-02
30.094301;1.777e-07;3.009e-07;-0.000e+00;5.756e-08;0.000e+00;7.984e-02;3.131e-01;1.252e+00;2.500e-02;1.000e-01;3.902e-08;3.293e-07;-0.000e+00;6.727e-01;2.661e-02
30.095201;2.000e-07;2.990e-07;-0.000e+00;6.567e-08;0.000e+00;7.987e-02;3.130e-01;1.252e+00;2.500e-02;1.000e-01;3.115e-08;3.438e-07;-0.000e+00;6.727e-01;2.661e-02
30.096101;2.233e-07;2.975e-07;-0.000e+00;7.378e-08;0.000e+00;7.989e-02;3.129e-01;1.254e+00;2.500e-02;1.000e-01;2.252e-08;3.583e-07;-0.000e+00;6.727e-01;2.661e-02
30.097001;2.476e-07;2.968e-07;-0.000e+00;8.186e-08;0.000e+00;7.992e-02;3.128e-01;1.254e+00;2.500e-02;1.002e-01;1.328e-08;3.726e-07;-0.000e+00;6.727e-01;2.661e-02
30.098801;2.992e-07;2.978e-07;-0.000e+00;9.827e-08;0.000e+00;7.996e-02;3.127e-01;1.253e+00;2.500e-02;1.002e-01;-5.714e-09;4.002e-07;-0.000e+00;6.727e-01;2.661e-02
30.099701;3.262e-07;2.994e-07;-0.000e+00;1.069e-07;0.000e+00;7.998e-02;3.126e-01;1.255e+00;2.500e-02;1.004e-01;-1.452e-08;4.131e-07;-0.000e+00;6.727e-01;2.661e-02
30.100601;3.538e-07;3.015e-07;-0.000e+00;1.160e-07;0.000e+00;8.000e-02;3.150e-01;1.255e+00;2.500e-02;1.004e-01;-2.221e-08;4.253e-07;-0.000e+00;6.727e-01;2.661e-02
30.101501;3.818e-07;3.040e-07;-0.000e+00;1.254e-07;0.000e+00;8.002e-02;3.149e-01;1.255e+00;2.500e-02;1.004e-01;-2.838e-08;4.366e-07;-0.000e+00;6.727e-01;2.661e-02
30.102401;4.098e-07;3.067e-07;-0.000e+00;1.351e-07;0.000e+00;8.003e-02;3.149e-01;1.254e+00;2.520e-02;1.004e-01;-3.274e-08;4.469e-07;-0.000e+00;6.727e-01;2.661e-02
30.103301;4.375e-07;3.094e-07;-0.000e+00;1.449e-07;0.000e+00;8.005e-02;3.148e-01;1.254e+00;2.520e-02;1.004e-01;-3.511e-08;4.559e-07;-0.000e+00;6.727e-01;2.661e-02
30.104201;4.646e-07;3.120e-07;-0.000e+00;1.545e-07;0.000e+00;8.007e-02;3.147e-01;1.256e+00;2.520e-02;1.006e-01;-3.536e-08;4.633e-07;-0.000e+00;6.727e-01;2.661e-02
30.105101;4.907e-07;3.145e-07;-0.000e+00;1.638e-07;0.000e+00;8.008e-02;3.147e-01;1.256e+00;2.520e-02;1.006e-01;-3.348e-08;4.692e-07;-0.000e+00;6.727e-01;2.661e-02
30.106001;5.155e-07;3.166e-07;0.000e+00;1.726e-07;0.000e+00;8.010e-02;3.146e-01;1.256e+00;2.520e-02;1.006e-01;-2.949e-08;4.733e-07;0.000e+00;6.727e-01;2.661e-02
30.107801;5.595e-07;3.190e-07;0.000e+00;1.888e-07;0.000e+00;8.012e-02;3.145e-01;1.256e+00;2.520e-02;1.006e-01;-1.506e-08;4.760e-07;0.000e+00;6.727e-01;2.661e-02
30.108701;5.781e-07;3.188e-07;0.000e+00;1.963e-07;0.000e+00;8.014e-02;3.145e-01;1.258e+00;2.520e-02;1.006e-01;-5.015e-09;4.750e-07;0.000e+00;6.727e-01;2.661e-02
30.109601;1.594e-06;3.173e-07;0.000e+00;2.035e-07;0.000e+00;8.015e-02;3.144e-01;1.258e+00;2.520e-02;1.008e-01;1.007e-06;4.728e-07;0.000e+00;6.727e-01;2.661e-02
30.110501;1.608e-06;3.144e-07;0.000e+00;2.104e-07;0.000e+00;8.016e-02;3.144e-01;1.257e+00;2.520e-02;1.008e-01;1.020e-06;4.692e-07;0.000e+00;6.727e-01;2.661e-02
30.111401;1.619e-06;3.099e-07;0.000e+00;2.170e-07;0.000e+00;8.017e-02;3.143e-01;1.257e+00;2.520e-02;1.008e-01;1.035e-06;4.645e-07;0.000e+00;6.727e-01;2.661e-02
30.112301;1.627e-06;3.038e-07;0.000e+00;2.232e-07;0.000e+00;8.018e-02;3.143e-01;1.257e+00;2.520e-02;1.008e-01;1.051e-06;4.587e-07;0.000e+00;6.727e-01;2.661e-02
30.113201;1.633e-06;2.960e-07;0.000e+00;2.291e-07;0.000e+00;8.019e-02;3.142e-01;1.257e+00;2.520e-02;1.008e-01;1.068e-06;4.516e-07;0.000e+00;6.727e-01;2.661e-02
30.114101;1.636e-06;2.865e-07;0.000e+00;2.346e-07;0.000e+00;8.020e-02;3.142e-01;1.257e+00;2.520e-02;1.008e-01;1.085e-06;4.436e-07;0.000e+00;6.727e-01;2.661e-02
30.115001;1.637e-06;2.752e-07;0.000e+00;2.396e-07;0.000e+00;8.021e-02;3.142e-01;1.259e+00;2.520e-02;1.008e-01;1.102e-06;4.346e-07;0.000e+00;6.727e-01;2.661e-02
30.117701;1.623e-06;2.308e-07;0.000e+00;2.528e-07;0.000e+00;8.024e-02;3.141e-01;1.259e+00;2.520e-02;1.010e-01;1.150e-06;4.042e-07;0.000e+00;6.727e-01;2.661e-02
30.118601;1.613e-06;2.133e-07;0.000e+00;2.573e-07;0.000e+00;8.025e-02;3.140e-01;1.259e+00;2.520e-02;1.010e-01;1.165e-06;3.936e-07;0.000e+00;6.727e-01;2.661e-02
30.119501;1.602e-06;1.948e-07;0.000e+00;2.623e-07;0.000e+00;8.025e-02;3.140e-01;1.258e+00;2.520e-02;1.010e-01;1.178e-06;3.828e-07;0.000e+00;6.727e-01;2.661e-02
30.120401;1.588e-06;1.757e-07;0.000e+00;2.679e-07;0.000e+00;8.026e-02;3.140e-01;1.258e+00;2.520e-02;1.010e-01;1.189e-06;3.719e-07;0.000e+00;6.727e-01;2.661e-02
30.121301;1.573e-06;1.562e-07;0.000e+00;2.744e-07;0.000e+00;8.027e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;1.199e-06;3.608e-07;0.000e+00;6.727e-01;2.661e-02
30.122201;1.556e-06;1.364e-07;0.000e+00;2.817e-07;0.000e+00;8.027e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;1.208e-06;3.495e-07;0.000e+00;6.727e-01;2.661e-02
30.124201;1.512e-06;9.140e-08;0.000e+00;3.015e-07;0.000e+00;8.029e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;1.221e-06;3.232e-07;0.000e+00;6.727e-01;2.661e-02
30.125201;1.488e-06;6.804e-08;0.000e+00;3.128e-07;0.000e+00;8.029e-02;3.138e-01;1.260e+00;2.520e-02;1.010e-01;1.223e-06;3.093e-07;0.000e+00;6.727e-01;2.661e-02
30.126201;1.462e-06;4.398e-08;0.000e+00;3.249e-07;0.000e+00;8.030e-02;3.138e-01;1.260e+00;2.520e-02;1.012e-01;1.223e-06;2.950e-07;0.000e+00;6.727e-01;2.661e-02
30.127201;1.435e-06;1.935e-08;0.000e+00;3.372e-07;0.000e+00;8.031e-02;3.138e-01;1.260e+00;2.520e-02;1.012e-01;1.220e-06;2.802e-07;0.000e+00;6.727e-01;2.661e-02
30.128201;1.407e-06;-5.532e-09;0.000e+00;3.496e-07;0.000e+00;8.031e-02;3.163e-01;1.260e+00;2.520e-02;1.012e-01;1.215e-06;2.649e-07;0.000e+00;6.727e-01;2.661e-02
30.129201;1.378e-06;-3.018e-08;0.000e+00;3.615e-07;0.000e+00;8.032e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.207e-06;2.490e-07;0.000e+00;6.727e-01;2.661e-02
30.130201;1.349e-06;-5.401e-08;0.000e+00;3.727e-07;0.000e+00;8.032e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.197e-06;2.324e-07;0.000e+00;6.727e-01;2.661e-02
30.131201;1.320e-06;-7.631e-08;0.000e+00;3.830e-07;0.000e+00;8.033e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.186e-06;2.152e-07;0.000e+00;6.727e-01;2.661e-02
30.132201;1.290e-06;-9.631e-08;0.000e+00;3.922e-07;0.000e+00;8.033e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.172e-06;1.974e-07;0.000e+00;6.727e-01;2.661e-02
30.133201;1.261e-06;-1.133e-07;0.000e+00;4.005e-07;0.000e+00;8.034e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.157e-06;1.794e-07;0.000e+00;6.727e-01;2.661e-02
30.134201;1.233e-06;-1.268e-07;0.000e+00;4.076e-07;0.000e+00;8.034e-02;3.162e-01;1.260e+00;2.540e-02;1.012e-01;1.139e-06;1.615e-07;0.000e+00;6.727e-01;2.661e-02
30.135201;1.205e-06;-1.366e-07;0.000e+00;4.134e-07;0.000e+00;8.034e-02;3.161e-01;1.260e+00;2.540e-02;1.012e-01;1.120e-06;1.445e-07;0.000e+00;6.727e-01;2.661e-02
30.136201;1.178e-06;-1.429e-07;0.000e+00;4.175e-07;0.000e+00;8.035e-02;3.161e-01;1.260e+00;2.540e-02;1.012e-01;1.100e-06;1.288e-07;0.000e+00;6.727e-01;2.661e-02
30.137201;1.152e-06;-1.457e-07;0.000e+00;4.194e-07;0.000e+00;8.035e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;1.079e-06;1.150e-07;0.000e+00;6.727e-01;2.661e-02
30.138201;1.128e-06;-1.455e-07;0.000e+00;4.189e-07;0.000e+00;8.035e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;1.057e-06;1.036e-07;0.000e+00;6.727e-01;2.661e-02
30.139201;1.106e-06;-1.425e-07;0.000e+00;4.157e-07;0.000e+00;8.036e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;1.035e-06;9.474e-08;0.000e+00;6.727e-01;2.661e-02
30.142201;1.053e-06;-1.206e-07;0.000e+00;3.914e-07;0.000e+00;8.036e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;9.713e-07;8.355e-08;0.000e+00;6.727e-01;2.661e-02
30.143201;1.041e-06;-1.104e-07;0.000e+00;3.788e-07;0.000e+00;8.037e-02;3.160e-01;1.259e+00;2.540e-02;1.012e-01;9.518e-07;8.474e-08;0.000e+00;6.727e-01;2.661e-02
30.144201;1.031e-06;-9.941e-08;0.000e+00;3.642e-07;0.000e+00;8.037e-02;3.160e-01;1.259e+00;2.540e-02;1.012e-01;9.335e-07;8.811e-08;0.000e+00;6.727e-01;2.661e-02
30.145201;1.024e-06;-8.807e-08;0.000e+00;3.476e-07;0.000e+00;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.012e-01;9.164e-07;9.325e-08;0.000e+00;6.727e-01;2.661e-02
30.146201;1.018e-06;-7.673e-08;0.000e+00;3.292e-07;0.000e+00;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.014e-01;9.005e-07;9.966e-08;0.000e+00;6.727e-01;2.661e-02
30.147201;1.014e-06;-6.565e-08;0.000e+00;3.092e-07;0.000e+00;8.038e-02;3.160e-01;1.262e+00;2.540e-02;1.014e-01;8.859e-07;1.068e-07;0.000e+00;6.727e-01;2.661e-02
30.149201;1.007e-06;-4.514e-08;0.000e+00;2.658e-07;0.000e+00;8.038e-02;3.160e-01;1.262e+00;2.540e-02;1.014e-01;8.607e-07;1.209e-07;0.000e+00;6.727e-01;2.661e-02
30.150201;1.005e-06;-3.624e-08;0.000e+00;2.434e-07;0.000e+00;8.038e-02;3.160e-01;1.261e+00;2.540e-02;1.014e-01;8.504e-07;1.268e-07;0.000e+00;6.727e-01;2.661e-02
30.151201;1.002e-06;-2.852e-08;0.000e+00;2.214e-07;0.000e+00;8.038e-02;3.160e-01;1.261e+00;2.540e-02;1.014e-01;8.419e-07;1.312e-07;0.000e+00;6.727e-01;2.661e-02
30.152201;9.981e-07;-2.204e-08;0.000e+00;2.003e-07;0.000e+00;8.039e-02;3.160e-01;1.261e+00;2.540e-02;1.014e-01;8.352e-07;1.337e-07;0.000e+00;6.727e-01;2.661e-02
30.157201;9.724e-07;-5.340e-09;0.000e+00;1.211e-07;0.000e+00;8.039e-02;3.160e-01;1.261e+00;2.540e-02;1.014e-01;8.355e-07;1.145e-07;0.000e+00;6.727e-01;2.661e-02
30.158201;9.673e-07;-3.828e-09;0.000e+00;1.115e-07;0.000e+00;8.039e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.415e-07;1.060e-07;0.000e+00;6.727e-01;2.661e-02
30.159201;9.628e-07;-2.123e-09;0.000e+00;1.038e-07;0.000e+00;8.039e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.488e-07;9.710e-08;0.000e+00;6.727e-01;2.661e-02
30.160201;9.593e-07;2.090e-10;0.000e+00;9.806e-08;0.000e+00;8.040e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.575e-07;8.830e-08;0.000e+00;6.727e-01;2.661e-02
30.172201;9.650e-07;9.951e-08;0.000e+00;1.956e-07;0.000e+00;8.040e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.922e-07;1.319e-08;0.000e+00;6.727e-01;2.661e-02
30.173201;9.705e-07;1.085e-07;0.000e+00;2.114e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.003e-06;7.197e-09;0.000e+00;6.727e-01;2.661e-02
30.176201;9.999e-07;1.284e-07;-0.000e+00;2.466e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.037e-06;-8.957e-09;-0.000e+00;6.727e-01;2.661e-02
30.177201;1.445e-08;1.318e-07;-0.000e+00;2.524e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.932e-08;-1.284e-08;-0.000e+00;6.727e-01;2.661e-02
30.203201;3.993e-07;-2.339e-07;-0.000e+00;-6.448e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.020e-07;4.816e-07;-0.000e+00;6.727e-01;2.661e-02
30.204201;3.902e-07;-2.272e-07;-0.000e+00;-6.161e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.144e-07;4.964e-07;-0.000e+00;6.727e-01;2.661e-02
30.205101;3.813e-07;-2.189e-07;-0.000e+00;-5.848e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.261e-07;5.086e-07;-0.000e+00;6.727e-01;2.661e-02
30.214001;2.774e-07;-5.490e-08;-0.000e+00;3.314e-09;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.441e-07;6.032e-07;-0.000e+00;6.727e-01;2.661e-02
30.215001;2.664e-07;-3.081e-08;-0.000e+00;1.562e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.529e-07;6.119e-07;-0.000e+00;6.727e-01;2.661e-02
30.216001;2.563e-07;-6.516e-09;-0.000e+00;2.912e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.605e-07;6.200e-07;-0.000e+00;6.727e-01;2.661e-02
30.217001;2.475e-07;1.781e-08;-0.000e+00;4.380e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.669e-07;6.272e-07;-0.000e+00;6.727e-01;2.661e-02
30.218001;2.398e-07;4.210e-08;-0.000e+00;5.960e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.725e-07;6.331e-07;-0.000e+00;6.727e-01;2.661e-02
30.219001;2.334e-07;6.634e-08;-0.000e+00;7.643e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.773e-07;6.371e-07;-0.000e+00;6.727e-01;2.661e-02
30.220001;2.278e-07;9.051e-08;-0.000e+00;9.411e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.815e-07;6.391e-07;-0.000e+00;6.727e-01;2.661e-02
30.221001;2.228e-07;1.147e-07;-0.000e+00;1.124e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.853e-07;6.387e-07;-0.000e+00;6.727e-01;2.661e-02
30.228001;1.887e-07;2.926e-07;0.000e+00;2.351e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.841e-07;5.494e-07;0.000e+00;6.727e-01;2.661e-02
30.229001;1.182e-06;3.169e-07;0.000e+00;2.472e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.480e-06;5.251e-07;0.000e+00;6.727e-01;2.661e-02
30.275001;1.513e-06;5.255e-08;0.000e+00;-2.554e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.694e-07;1.708e-08;0.000e+00;6.727e-01;2.661e-02
30.276001;1.532e-06;4.019e-08;0.000e+00;-2.813e-07;0.000e+00;8.042e-02;3.158e-01;1.261e+00;2.540e-02;1.014e-01;9.682e-07;1.927e-08;0.000e+00;6.727e-01;2.661e-02
30.277001;1.550e-06;2.658e-08;0.000e+00;-3.070e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.687e-07;2.143e-08;0.000e+00;6.727e-01;2.661e-02
30.278801;5.787e-07;-2.895e-09;-0.000e+00;-3.526e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.555e-08;2.492e-08;-0.000e+00;6.727e-01;2.661e-02
30.310501;4.944e-07;-2.836e-07;-0.000e+00;-7.730e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.755e-07;1.140e-07;-0.000e+00;6.727e-01;2.661e-02
30.311501;4.871e-07;-2.749e-07;-0.000e+00;-7.690e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.696e-07;1.166e-07;-0.000e+00;6.727e-01;2.661e-02
30.318501;4.113e-07;-1.937e-07;0.000e+00;-7.049e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;8.415e-08;1.147e-07;0.000e+00;6.727e-01;2.661e-02
30.319501;3.958e-07;-1.803e-07;0.000e+00;-6.894e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.867e-08;1.144e-07;0.000e+00;6.727e-01;2.661e-02
30.320501;1.379e-06;-1.669e-07;0.000e+00;-6.721e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.053e-06;1.150e-07;0.000e+00;6.727e-01;2.661e-02
30.337501;1.025e-06;-1.500e-07;0.000e+00;-1.124e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.352e-07;8.657e-08;0.000e+00;6.727e-01;2.661e-02
30.338501;1.005e-06;-1.684e-07;0.000e+00;-7.351e-08;0.000e+00;8.042e-02;3.158e-01;1.261e+00;2.540e-02;1.014e-01;7.139e-07;8.761e-08;0.000e+00;6.727e-01;2.661e-02
30.339501;9.849e-07;-1.888e-07;0.000e+00;-3.555e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.933e-07;9.088e-08;0.000e+00;6.727e-01;2.661e-02
30.340501;9.648e-07;-2.112e-07;0.000e+00;1.033e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.734e-07;9.642e-08;0.000e+00;6.727e-01;2.661e-02
30.360301;6.577e-07;-8.854e-07;0.000e+00;2.513e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.538e-07;3.119e-07;0.000e+00;6.727e-01;2.661e-02
30.361301;-3.545e-07;-9.096e-07;-0.000e+00;2.461e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.290e-07;3.219e-07;-0.000e+00;6.727e-01;2.661e-02
30.362301;-3.657e-07;-9.320e-07;-0.000e+00;2.399e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.092e-07;3.318e-07;-0.000e+00;6.727e-01;2.661e-02
30.363301;-3.756e-07;-9.530e-07;-0.000e+00;2.327e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-3.875e-07;3.415e-07;-0.000e+00;6.727e-01;2.661e-02
30.383301;-5.086e-07;-1.205e-06;-0.000e+00;1.466e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-7.795e-08;3.292e-07;-0.000e+00;6.727e-01;2.661e-02
30.384301;-5.210e-07;-1.204e-06;-0.000e+00;1.439e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.265e-08;3.101e-07;-0.000e+00;6.727e-01;2.661e-02
30.392301;-6.350e-07;-1.104e-06;-0.000e+00;9.315e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.879e-07;1.478e-07;-0.000e+00;6.727e-01;2.661e-02
30.393301;-6.542e-07;-1.077e-06;-0.000e+00;8.366e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.042e-07;1.281e-07;-0.000e+00;6.727e-01;2.661e-02
30.394301;-6.746e-07;-1.048e-06;0.000e+00;7.365e-08;0.000e+00;8.042e-02;3.158e-01;1.261e+00;2.540e-02;1.014e-01;-2.195e-07;1.079e-07;0.000e+00;6.727e-01;2.661e-02
30.395301;-6.961e-07;-1.016e-06;0.000e+00;6.324e-08;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.336e-07;8.727e-08;0.000e+00;6.727e-01;2.661e-02
30.396301;2.815e-07;-9.813e-07;0.000e+00;5.253e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.536e-07;6.625e-08;0.000e+00;6.727e-01;2.661e-02
30.403301;1.067e-07;-6.748e-07;0.000e+00;-1.045e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.175e-07;-7.901e-08;0.000e+00;6.727e-01;2.661e-02
30.404301;8.047e-08;-6.235e-07;0.000e+00;-1.434e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;7.221e-07;-9.737e-08;0.000e+00;6.727e-01;2.661e-02
30.428301;-4.623e-07;6.293e-07;0.000e+00;6.615e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.262e-06;-8.964e-08;0.000e+00;6.727e-01;2.661e-02
30.429301;-4.684e-07;6.727e-07;0.000e+00;7.435e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.270e-06;-6.947e-08;0.000e+00;6.727e-01;2.661e-02
30.431301;-4.743e-07;7.542e-07;0.000e+00;9.169e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.279e-06;-2.745e-08;0.000e+00;6.727e-01;2.661e-02
30.432301;-1.474e-06;7.916e-07;-0.000e+00;1.004e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.807e-07;-5.515e-09;-0.000e+00;6.727e-01;2.661e-02
30.433301;-1.472e-06;8.266e-07;-0.000e+00;1.087e-07;0.000e+00;8.042e-02;3.158e-01;1.261e+00;2.540e-02;1.014e-01;2.803e-07;1.713e-08;-0.000e+00;6.727e-01;2.661e-02
30.434201;-1.469e-06;8.557e-07;-0.000e+00;1.155e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.786e-07;3.809e-08;-0.000e+00;6.727e-01;2.661e-02
30.443901;-1.412e-06;9.816e-07;-0.000e+00;1.175e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.911e-07;2.432e-07;-0.000e+00;6.727e-01;2.661e-02
30.444901;-1.405e-06;9.762e-07;-0.000e+00;1.121e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.779e-07;2.559e-07;-0.000e+00;6.727e-01;2.661e-02
30.445901;-1.397e-06;9.681e-07;-0.000e+00;1.066e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.656e-07;2.661e-07;-0.000e+00;6.727e-01;2.661e-02
30.446901;-1.388e-06;9.574e-07;-0.000e+00;1.013e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.546e-07;2.735e-07;-0.000e+00;6.727e-01;2.661e-02
30.458574;-1.183e-06;7.038e-07;-0.000e+00;6.780e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.661e-07;2.000e-07;-0.000e+00;6.727e-01;2.661e-02
30.459574;-1.156e-06;6.773e-07;-0.000e+00;6.623e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.807e-07;1.840e-07;-0.000e+00;6.727e-01;2.661e-02
30.462574;-1.067e-06;5.945e-07;0.000e+00;6.589e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;2.325e-07;1.354e-07;0.000e+00;6.727e-01;2.661e-02
30.463574;-3.516e-08;5.661e-07;0.000e+00;6.717e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.251e-06;1.203e-07;0.000e+00;6.727e-01;2.661e-02
30.476087;3.765e-07;2.937e-07;0.000e+00;1.198e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.426e-06;1.064e-07;0.000e+00;6.727e-01;2.661e-02
30.477087;4.052e-07;2.858e-07;0.000e+00;1.247e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.430e-06;1.254e-07;0.000e+00;6.727e-01;2.661e-02
30.478087;4.333e-07;2.811e-07;0.000e+00;1.296e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.432e-06;1.476e-07;0.000e+00;6.727e-01;2.661e-02
30.490787;7.527e-07;3.702e-07;0.000e+00;1.966e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.335e-06;5.465e-07;0.000e+00;6.727e-01;2.661e-02
30.491787;7.708e-07;3.776e-07;0.000e+00;2.074e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.320e-06;5.667e-07;0.000e+00;6.727e-01;2.661e-02
30.492787;7.866e-07;3.837e-07;0.000e+00;2.192e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.306e-06;5.817e-07;0.000e+00;6.727e-01;2.661e-02
30.494587;8.081e-07;3.911e-07;0.000e+00;2.428e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.281e-06;5.946e-07;0.000e+00;6.727e-01;2.661e-02
30.495487;-1.845e-07;3.932e-07;-0.000e+00;2.554e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.692e-07;5.942e-07;-0.000e+00;6.727e-01;2.661e-02
30.505487;-2.096e-07;3.489e-07;-0.000e+00;3.758e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.076e-07;3.598e-07;-0.000e+00;6.727e-01;2.661e-02
30.506487;-2.123e-07;3.337e-07;-0.000e+00;3.776e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;2.068e-07;3.268e-07;-0.000e+00;6.727e-01;2.661e-02
30.507487;-2.138e-07;3.165e-07;-0.000e+00;3.768e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;2.065e-07;2.942e-07;-0.000e+00;6.727e-01;2.661e-02
30.508487;-2.139e-07;2.975e-07;-0.000e+00;3.733e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.065e-07;2.624e-07;-0.000e+00;6.727e-01;2.661e-02
30.516024;-1.719e-07;1.237e-07;-0.000e+00;2.916e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.954e-07;6.143e-08;-0.000e+00;6.727e-01;2.661e-02
30.517024;-1.592e-07;9.720e-08;-0.000e+00;2.766e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.889e-07;3.830e-08;-0.000e+00;6.727e-01;2.661e-02
30.523024;-4.659e-08;-5.717e-08;0.000e+00;1.936e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.124e-07;-1.026e-07;0.000e+00;6.727e-01;2.661e-02
30.531996;1.131e-06;-1.963e-07;0.000e+00;5.071e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.021e-07;-2.908e-07;0.000e+00;6.727e-01;2.661e-02
30.532996;1.146e-06;-2.090e-07;0.000e+00;3.299e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;8.755e-07;-3.078e-07;0.000e+00;6.727e-01;2.661e-02
30.535996;1.185e-06;-2.507e-07;0.000e+00;-1.993e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;7.929e-07;-3.501e-07;0.000e+00;6.727e-01;2.661e-02
30.536690;1.194e-06;-2.612e-07;0.000e+00;-3.185e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.731e-07;-3.576e-07;0.000e+00;6.727e-01;2.661e-02
30.545078;1.354e-06;-3.738e-07;0.000e+00;-1.483e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.501e-07;-3.940e-07;0.000e+00;6.727e-01;2.661e-02
30.546078;1.379e-06;-3.839e-07;0.000e+00;-1.591e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;5.287e-07;-3.902e-07;0.000e+00;6.727e-01;2.661e-02
30.550078;1.485e-06;-4.253e-07;0.000e+00;-1.933e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;4.602e-07;-3.580e-07;0.000e+00;6.727e-01;2.661e-02
30.553046;1.559e-06;-4.508e-07;-0.000e+00;-2.023e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.286e-07;-3.219e-07;-0.000e+00;6.727e-01;2.661e-02
30.554046;5.812e-07;-4.561e-07;-0.000e+00;-2.029e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.782e-07;-3.092e-07;-0.000e+00;6.727e-01;2.661e-02
30.558046;6.447e-07;-4.553e-07;-0.000e+00;-2.056e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.876e-07;-2.643e-07;-0.000e+00;6.727e-01;2.661e-02
30.559046;6.530e-07;-4.490e-07;-0.000e+00;-2.080e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-5.867e-07;-2.551e-07;-0.000e+00;6.727e-01;2.661e-02
30.564046;6.457e-07;-3.784e-07;-0.000e+00;-2.256e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-5.773e-07;-2.206e-07;-0.000e+00;6.727e-01;2.661e-02
30.571966;5.241e-07;-1.891e-07;-0.000e+00;-2.354e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.581e-07;-1.924e-07;-0.000e+00;6.727e-01;2.661e-02
30.572966;5.050e-07;-1.640e-07;-0.000e+00;-2.334e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-5.543e-07;-1.928e-07;-0.000e+00;6.727e-01;2.661e-02
30.576966;4.329e-07;-6.526e-08;-0.000e+00;-2.157e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-5.366e-07;-2.126e-07;-0.000e+00;6.727e-01;2.661e-02
30.577611;4.230e-07;-4.970e-08;-0.000e+00;-2.108e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.339e-07;-2.189e-07;-0.000e+00;6.727e-01;2.661e-02
30.578900;4.049e-07;-1.894e-08;0.000e+00;-1.998e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.290e-07;-2.334e-07;0.000e+00;6.727e-01;2.661e-02
30.579900;1.393e-06;4.403e-09;0.000e+00;-1.896e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.741e-07;-2.463e-07;0.000e+00;6.727e-01;2.661e-02
30.584900;1.367e-06;1.115e-07;0.000e+00;-1.248e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.743e-07;-3.153e-07;0.000e+00;6.727e-01;2.661e-02
30.585900;1.367e-06;1.302e-07;0.000e+00;-1.110e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;4.713e-07;-3.277e-07;0.000e+00;6.727e-01;2.661e-02
30.589900;1.380e-06;1.889e-07;0.000e+00;-6.057e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;4.561e-07;-3.686e-07;0.000e+00;6.727e-01;2.661e-02
30.590531;1.384e-06;1.947e-07;0.000e+00;-5.374e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.537e-07;-3.735e-07;0.000e+00;6.727e-01;2.661e-02
30.597793;1.435e-06;2.034e-07;0.000e+00;2.337e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.346e-07;-4.023e-07;0.000e+00;6.727e-01;2.661e-02
30.598793;1.440e-06;1.987e-07;0.000e+00;4.544e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;4.332e-07;-4.046e-07;0.000e+00;6.727e-01;2.661e-02
30.602793;1.444e-06;1.693e-07;0.000e+00;1.712e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;4.314e-07;-4.236e-07;0.000e+00;6.727e-01;2.661e-02
30.603793;1.443e-06;1.597e-07;0.000e+00;1.907e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.018e-01;4.317e-07;-4.311e-07;0.000e+00;6.727e-01;2.661e-02
30.604391;1.442e-06;1.538e-07;0.000e+00;1.987e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.322e-07;-4.360e-07;0.000e+00;6.727e-01;2.661e-02
30.606468;1.435e-06;1.329e-07;-0.000e+00;2.020e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.358e-07;-4.541e-07;-0.000e+00;6.727e-01;2.661e-02
30.607468;4.302e-07;1.230e-07;-0.000e+00;1.868e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.607e-07;-4.626e-07;-0.000e+00;6.727e-01;2.661e-02
30.611468;4.027e-07;8.765e-08;-0.000e+00;8.302e-11;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.323e-07;-4.853e-07;-0.000e+00;6.727e-01;2.661e-02
30.612468;3.944e-07;8.079e-08;-0.000e+00;-7.371e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-5.221e-07;-4.858e-07;-0.000e+00;6.727e-01;2.661e-02
30.615468;3.676e-07;6.721e-08;-0.000e+00;-3.341e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-4.847e-07;-4.707e-07;-0.000e+00;6.727e-01;2.661e-02
30.616095;3.617e-07;6.562e-08;-0.000e+00;-3.904e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.755e-07;-4.645e-07;-0.000e+00;6.727e-01;2.661e-02
30.623348;2.864e-07;9.254e-08;-0.000e+00;-9.649e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.148e-07;-3.522e-07;-0.000e+00;6.727e-01;2.661e-02
30.624348;2.722e-07;1.047e-07;-0.000e+00;-1.044e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-2.833e-07;-3.378e-07;-0.000e+00;6.727e-01;2.661e-02
30.627348;2.177e-07;1.544e-07;-0.000e+00;-1.268e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;-1.767e-07;-3.014e-07;-0.000e+00;6.727e-01;2.661e-02
30.628348;1.961e-07;1.747e-07;-0.000e+00;-1.338e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.018e-01;-1.377e-07;-2.914e-07;-0.000e+00;6.727e-01;2.661e-02
30.630005;1.577e-07;2.112e-07;0.000e+00;-1.454e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.041e-08;-2.773e-07;0.000e+00;6.727e-01;2.661e-02
30.631005;1.134e-06;2.349e-07;0.000e+00;-1.528e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.714e-07;-2.710e-07;0.000e+00;6.727e-01;2.661e-02
30.656005;7.625e-07;6.149e-07;0.000e+00;-5.691e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.533e-06;-4.718e-07;0.000e+00;6.727e-01;2.661e-02
30.657005;-2.272e-07;6.179e-07;-0.000e+00;-5.914e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.280e-07;-4.799e-07;-0.000e+00;6.727e-01;2.661e-02
30.679005;9.750e-08;7.391e-07;0.000e+00;-7.410e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.992e-07;-6.418e-07;0.000e+00;6.727e-01;2.661e-02
30.680005;1.108e-06;7.519e-07;0.000e+00;-7.369e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.189e-06;-6.475e-07;0.000e+00;6.727e-01;2.661e-02
30.693005;1.242e-06;8.837e-07;0.000e+00;-4.884e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.183e-06;-6.115e-07;0.000e+00;6.727e-01;2.661e-02
30.694005;1.252e-06;8.849e-07;0.000e+00;-4.637e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.190e-06;-6.009e-07;0.000e+00;6.727e-01;2.661e-02
30.696005;1.265e-06;8.766e-07;0.000e+00;-4.162e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.016e-01;1.202e-06;-5.774e-07;0.000e+00;6.727e-01;2.661e-02
30.697005;1.269e-06;8.665e-07;0.000e+00;-3.935e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.018e-01;1.206e-06;-5.650e-07;0.000e+00;6.727e-01;2.661e-02
30.699005;1.268e-06;8.347e-07;0.000e+00;-3.502e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.018e-01;1.210e-06;-5.396e-07;0.000e+00;6.727e-01;2.661e-02
30.700005;1.264e-06;8.134e-07;0.000e+00;-3.295e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.020e-01;1.209e-06;-5.272e-07;0.000e+00;6.727e-01;2.661e-02
30.702005;1.252e-06;7.608e-07;0.000e+00;-2.898e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.020e-01;1.201e-06;-5.042e-07;0.000e+00;6.727e-01;2.661e-02
30.703845;1.237e-06;7.027e-07;-0.000e+00;-2.540e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.186e-06;-4.849e-07;-0.000e+00;6.727e-01;2.661e-02
30.704740;2.291e-07;6.722e-07;-0.000e+00;-2.366e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.762e-07;-4.758e-07;-0.000e+00;6.727e-01;2.661e-02
30.725530;-2.861e-08;2.150e-07;0.000e+00;1.471e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.479e-08;-1.199e-07;0.000e+00;6.727e-01;2.661e-02
30.726530;9.612e-07;2.044e-07;0.000e+00;1.675e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.171e-07;-1.067e-07;0.000e+00;6.727e-01;2.661e-02
30.748530;9.607e-07;8.669e-08;-0.000e+00;3.283e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.107e-07;-1.793e-07;-0.000e+00;6.727e-01;2.661e-02
30.749530;-3.740e-08;8.870e-08;-0.000e+00;3.086e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.054e-08;-1.799e-07;-0.000e+00;6.727e-01;2.661e-02
30.768530;4.507e-08;3.610e-07;0.000e+00;-1.188e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.429e-09;-3.045e-08;0.000e+00;6.727e-01;2.661e-02
30.769530;1.051e-06;3.904e-07;0.000e+00;-1.273e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.024e-06;-2.152e-08;0.000e+00;6.727e-01;2.661e-02
30.790530;1.152e-06;5.770e-07;0.000e+00;-2.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.172e-06;5.382e-08;0.000e+00;6.727e-01;2.661e-02
30.791530;1.403e-07;5.726e-07;-0.000e+00;-2.095e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.577e-07;5.996e-08;-0.000e+00;6.727e-01;2.661e-02
30.810530;-3.469e-07;3.988e-07;0.000e+00;5.288e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.295e-07;2.838e-07;0.000e+00;6.727e-01;2.661e-02
30.811530;6.305e-07;3.801e-07;0.000e+00;7.865e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.417e-07;3.043e-07;0.000e+00;6.727e-01;2.661e-02
30.831530;7.217e-07;1.447e-07;0.000e+00;4.920e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.163e-07;5.215e-07;0.000e+00;6.727e-01;2.661e-02
30.832530;-2.382e-07;1.417e-07;-0.000e+00;4.991e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.765e-07;5.183e-07;-0.000e+00;6.727e-01;2.661e-02
30.850530;2.094e-07;2.025e-07;0.000e+00;5.181e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.002e-07;4.273e-07;0.000e+00;6.727e-01;2.661e-02
