time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
3.350000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.333e-02;9.567e-01
3.360000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.370000000;1.045e+00;9.998e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.380000000;1.045e+00;9.997e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.390000000;1.045e+00;9.997e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.400000000;1.045e+00;9.997e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.410000000;1.045e+00;9.997e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.420000000;1.045e+00;9.997e-01;1.249e-02;9.566e-01;1.195e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.430000000;1.045e+00;9.997e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.440000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.450000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.460000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.470000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.480000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.490000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.500000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.510000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.334e-02;9.567e-01
3.520000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.530000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.540000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.550000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.560000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.570000000;1.045e+00;9.998e-01;1.250e-02;9.566e-01;1.196e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.580000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.590000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.600000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.610000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.620000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.630000000;1.045e+00;9.997e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.640000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.650000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.660000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.335e-02;9.567e-01
3.670000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.680000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.690000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.700000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.710000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.720000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.730000000;1.045e+00;9.998e-01;1.251e-02;9.566e-01;1.197e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.740000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.750000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.760000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.770000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.780000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.790000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.800000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.810000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.820000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.830000000;1.045e+00;9.997e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.840000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.336e-02;9.567e-01
3.850000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.860000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.870000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.880000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.890000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.900000000;1.045e+00;9.998e-01;1.252e-02;9.566e-01;1.198e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.910000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.920000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.930000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.940000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.950000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.960000000;1.045e+00;9.998e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.970000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.980000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
3.990000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
4.000000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.337e-02;9.567e-01
4.010000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.020000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.030000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.040000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.050000000;1.045e+00;9.997e-01;1.253e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.060000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.070000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.080000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.199e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.090000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.100000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.110000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.120000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.130000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.140000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.150000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.160000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.170000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.180000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.190000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.200000000;1.045e+00;9.998e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.338e-02;9.567e-01
4.210000000;1.045e+00;9.997e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.220000000;1.045e+00;9.997e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.230000000;1.045e+00;9.997e-01;1.254e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.240000000;1.045e+00;9.997e-01;1.255e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.250000000;1.045e+00;9.997e-01;1.255e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.260000000;1.045e+00;9.997e-01;1.255e-02;9.566e-01;1.200e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.270000000;1.045e+00;9.997e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.280000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.290000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.300000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.310000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.320000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.330000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.340000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.350000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.360000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.370000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.380000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.339e-02;9.567e-01
4.390000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.400000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.410000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.420000000;1.045e+00;9.998e-01;1.255e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.430000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.440000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.450000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.201e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.460000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.470000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.480000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.490000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.500000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.510000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.520000000;1.045e+00;9.997e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.530000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.540000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.550000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.560000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.570000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.580000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.590000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.600000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.610000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.340e-02;9.567e-01
4.620000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.630000000;1.045e+00;9.998e-01;1.256e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.640000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.650000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.660000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.202e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.670000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.680000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.690000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.700000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.710000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.720000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.730000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.740000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.750000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.760000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.770000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.780000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.790000000;1.045e+00;9.997e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.800000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.810000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.341e-02;9.567e-01
4.820000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.830000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.840000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.850000000;1.045e+00;9.998e-01;1.257e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.860000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.870000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.880000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.890000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.203e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.900000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.910000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.920000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.930000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.940000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.950000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.960000000;1.045e+00;9.998e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.970000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.980000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
4.990000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.000000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.010000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.020000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.030000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.040000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.050000000;1.045e+00;9.997e-01;1.258e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.342e-02;9.567e-01
5.060000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.070000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.080000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.090000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.100000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.110000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.120000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.130000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.204e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.140000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.150000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.160000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.170000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.180000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.190000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.200000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.210000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.220000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.230000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.240000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.250000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.260000000;1.045e+00;9.998e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.270000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.280000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.290000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.300000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.310000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.320000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.330000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.340000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.343e-02;9.567e-01
5.350000000;1.045e+00;9.997e-01;1.259e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.360000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.370000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.380000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.390000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.400000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.410000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.420000000;1.045e+00;9.997e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.430000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.440000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.450000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.205e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.460000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.470000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.480000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.490000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.500000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.510000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.520000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.530000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.540000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.550000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.560000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.570000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.580000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.590000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.600000000;1.045e+00;9.998e-01;1.260e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.610000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.620000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.344e-02;9.567e-01
5.630000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.640000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.650000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.660000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.670000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.680000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.690000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.700000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.710000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.720000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.730000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.740000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.750000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.760000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.206e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.770000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.780000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.790000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.800000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.810000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.820000000;1.045e+00;9.997e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.830000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.840000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.850000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.860000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.870000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.880000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.890000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.900000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.910000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.920000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.930000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.940000000;1.045e+00;9.998e-01;1.261e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.950000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.960000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.970000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.980000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
5.990000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
6.000000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
6.010000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.345e-02;9.567e-01
6.020000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.030000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.040000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.050000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.060000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.070000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.080000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.090000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.100000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.110000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.120000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.130000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.207e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.140000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.150000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.160000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.170000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.180000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.190000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.200000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.210000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.220000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.230000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.240000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.250000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.260000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.270000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.280000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.290000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.300000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.310000000;1.045e+00;9.997e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.320000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.330000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.340000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.350000000;1.045e+00;9.998e-01;1.262e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.360000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.370000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.380000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.390000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.346e-02;9.567e-01
6.400000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.410000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.420000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.430000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.440000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.450000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.460000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.470000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.480000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.490000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.500000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.510000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.520000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.530000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.540000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.550000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.560000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.570000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.580000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.590000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.208e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.600000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.610000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.620000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.630000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.640000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.650000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.660000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.670000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.680000000;1.045e+00;9.998e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.690000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
