time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.851530;1.214e-06;2.067e-07;0.000e+00;5.214e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.278e-07;4.342e-07;0.000e+00;6.727e-01;2.661e-02
30.870530;1.144e-06;9.762e-08;0.000e+00;5.942e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.163e-06;6.977e-07;0.000e+00;6.727e-01;2.661e-02
30.871530;1.409e-07;7.602e-08;-0.000e+00;5.964e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.768e-07;7.058e-07;-0.000e+00;6.727e-01;2.661e-02
30.889530;4.698e-08;-1.809e-07;0.000e+00;5.313e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.200e-07;7.854e-07;0.000e+00;6.727e-01;2.661e-02
30.890530;1.030e-06;-1.746e-07;0.000e+00;5.188e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.326e-06;7.940e-07;0.000e+00;6.727e-01;2.661e-02
30.908530;5.435e-07;1.017e-07;0.000e+00;1.272e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.300e-06;9.296e-07;0.000e+00;6.727e-01;2.661e-02
30.909530;-4.895e-07;1.077e-07;-0.000e+00;1.178e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.932e-07;9.193e-07;-0.000e+00;6.727e-01;2.661e-02
30.926530;-7.508e-07;9.994e-08;0.000e+00;-1.249e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.965e-07;5.379e-07;0.000e+00;6.727e-01;2.661e-02
30.927530;2.554e-07;9.335e-08;0.000e+00;-1.583e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.203e-06;5.050e-07;0.000e+00;6.727e-01;2.661e-02
30.945530;5.914e-07;-1.188e-07;-0.000e+00;-5.271e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.211e-06;1.389e-07;-0.000e+00;6.727e-01;2.661e-02
30.946530;-3.820e-07;-1.328e-07;-0.000e+00;-5.398e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.113e-07;1.313e-07;-0.000e+00;6.727e-01;2.661e-02
30.962530;1.921e-07;-1.834e-07;0.000e+00;-2.002e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.210e-07;-1.581e-07;0.000e+00;6.727e-01;2.661e-02
30.963530;1.225e-06;-1.762e-07;0.000e+00;-2.087e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.439e-06;-1.866e-07;0.000e+00;6.727e-01;2.661e-02
30.980530;1.306e-06;-1.623e-07;0.000e+00;-1.811e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.766e-06;-2.982e-07;0.000e+00;6.727e-01;2.661e-02
30.981530;2.918e-07;-1.644e-07;-0.000e+00;-1.752e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.844e-07;-2.862e-07;-0.000e+00;6.727e-01;2.661e-02
30.982017;2.847e-07;-1.654e-07;-0.000e+00;-1.727e-07;0.000e+00;8.041e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.931e-07;-2.800e-07;-0.000e+00;6.727e-01;2.661e-02
30.996645;-7.808e-09;-1.648e-07;-0.000e+00;-3.465e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.059e-07;-1.005e-07;-0.000e+00;6.727e-01;2.661e-02
30.997645;9.631e-07;-1.677e-07;0.000e+00;-3.672e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.675e-06;-1.016e-07;0.000e+00;6.727e-01;2.661e-02
31.015269;5.172e-07;-1.816e-07;0.000e+00;-5.426e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.150e-06;-8.728e-08;0.000e+00;6.727e-01;2.661e-02
31.032288;-3.277e-07;-1.350e-07;0.000e+00;-3.262e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.718e-07;3.741e-07;0.000e+00;6.727e-01;2.661e-02
31.033288;6.844e-07;-1.341e-07;0.000e+00;-3.048e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.294e-07;4.078e-07;0.000e+00;6.727e-01;2.661e-02
31.049706;8.190e-07;-1.133e-07;0.000e+00;6.068e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.362e-07;7.844e-07;0.000e+00;6.727e-01;2.661e-02
31.050706;-1.805e-07;-1.110e-07;-0.000e+00;7.805e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.613e-07;7.930e-07;-0.000e+00;6.727e-01;2.661e-02
31.067122;-2.740e-07;1.149e-07;0.000e+00;1.115e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.228e-07;8.126e-07;0.000e+00;6.727e-01;2.661e-02
31.068122;7.208e-07;1.375e-07;0.000e+00;1.027e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.759e-07;8.016e-07;0.000e+00;6.727e-01;2.661e-02
31.085152;6.809e-07;3.789e-08;-0.000e+00;1.799e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.275e-07;3.621e-07;-0.000e+00;6.727e-01;2.661e-02
31.086152;-3.240e-07;1.377e-09;-0.000e+00;2.062e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.844e-07;3.257e-07;-0.000e+00;6.727e-01;2.661e-02
31.101179;-5.418e-07;-4.273e-07;0.000e+00;-2.425e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.802e-07;-1.942e-07;0.000e+00;6.727e-01;2.661e-02
31.102179;4.409e-07;-4.396e-07;0.000e+00;-3.470e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.975e-07;-2.153e-07;0.000e+00;6.727e-01;2.661e-02
31.119599;5.078e-07;-4.271e-07;0.000e+00;-2.880e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.106e-07;-2.500e-07;0.000e+00;6.727e-01;2.661e-02
31.120599;-4.744e-07;-4.213e-07;-0.000e+00;-3.013e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.977e-07;-2.387e-07;-0.000e+00;6.727e-01;2.661e-02
31.136025;-5.975e-08;-3.130e-07;0.000e+00;-4.532e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.441e-07;-8.960e-08;0.000e+00;6.727e-01;2.661e-02
31.137025;9.710e-07;-3.000e-07;0.000e+00;-4.644e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.775e-07;-8.688e-08;0.000e+00;6.727e-01;2.661e-02
31.154664;1.335e-06;7.833e-08;-0.000e+00;-6.540e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.891e-07;-1.102e-07;-0.000e+00;6.727e-01;2.661e-02
31.155267;3.379e-07;1.000e-07;-0.000e+00;-6.558e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.896e-08;-1.074e-07;-0.000e+00;6.727e-01;2.661e-02
31.170483;2.250e-07;6.007e-07;-0.000e+00;-5.302e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.643e-07;7.169e-08;-0.000e+00;6.727e-01;2.661e-02
31.171483;1.224e-06;6.130e-07;0.000e+00;-5.082e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.475e-06;8.418e-08;0.000e+00;6.727e-01;2.661e-02
31.189516;1.448e-06;5.617e-07;-0.000e+00;-8.751e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.422e-06;1.491e-07;-0.000e+00;6.727e-01;2.661e-02
31.190120;4.542e-07;5.571e-07;-0.000e+00;-8.417e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.130e-07;1.427e-07;-0.000e+00;6.727e-01;2.661e-02
31.205947;2.468e-07;4.587e-07;0.000e+00;-1.955e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.772e-08;4.872e-08;0.000e+00;6.727e-01;2.661e-02
31.206552;1.231e-06;4.582e-07;0.000e+00;-8.527e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.080e-06;5.285e-08;0.000e+00;6.727e-01;2.661e-02
31.224195;9.477e-07;5.044e-07;-0.000e+00;2.150e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.859e-07;2.904e-07;-0.000e+00;6.727e-01;2.661e-02
31.225195;-5.901e-08;5.133e-07;-0.000e+00;2.121e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.225e-07;3.099e-07;-0.000e+00;6.727e-01;2.661e-02
31.240628;-1.944e-07;6.055e-07;0.000e+00;1.310e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.009e-07;6.098e-07;0.000e+00;6.727e-01;2.661e-02
31.241628;7.940e-07;6.063e-07;0.000e+00;1.242e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.981e-07;6.204e-07;0.000e+00;6.727e-01;2.661e-02
31.259055;4.611e-07;7.434e-07;-0.000e+00;1.317e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.626e-07;5.925e-07;-0.000e+00;6.727e-01;2.661e-02
31.260055;-5.541e-07;7.561e-07;-0.000e+00;1.383e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.512e-07;5.867e-07;-0.000e+00;6.727e-01;2.661e-02
31.275495;-6.926e-07;9.196e-07;0.000e+00;1.955e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.203e-07;4.931e-07;0.000e+00;6.727e-01;2.661e-02
31.276495;3.042e-07;9.336e-07;0.000e+00;2.001e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.863e-07;4.831e-07;0.000e+00;6.727e-01;2.661e-02
31.293528;4.040e-07;9.223e-07;0.000e+00;2.510e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.708e-07;3.044e-07;0.000e+00;6.727e-01;2.661e-02
31.294528;-5.813e-07;8.977e-07;-0.000e+00;-2.286e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.157e-07;3.022e-07;-0.000e+00;6.727e-01;2.661e-02
31.309964;-3.731e-07;4.531e-07;0.000e+00;-4.332e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.191e-08;3.923e-07;0.000e+00;6.727e-01;2.661e-02
31.310964;6.322e-07;4.280e-07;0.000e+00;-4.629e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.853e-07;4.000e-07;0.000e+00;6.727e-01;2.661e-02
31.328004;7.435e-07;2.950e-08;0.000e+00;-7.291e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.233e-07;5.492e-07;0.000e+00;6.727e-01;2.661e-02
31.329004;-2.485e-07;-6.380e-11;-0.000e+00;-7.188e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.783e-07;5.640e-07;-0.000e+00;6.727e-01;2.661e-02
31.345051;-9.228e-08;-1.730e-07;0.000e+00;-5.042e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.034e-08;6.567e-07;0.000e+00;6.727e-01;2.661e-02
31.363092;1.008e-06;-4.941e-08;0.000e+00;-4.926e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.566e-07;3.876e-07;0.000e+00;6.727e-01;2.661e-02
31.379530;-3.453e-08;-2.623e-08;0.000e+00;-5.177e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.510e-08;5.359e-08;0.000e+00;6.727e-01;2.661e-02
31.380530;9.631e-07;-3.055e-08;0.000e+00;-5.114e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.058e-06;3.580e-08;0.000e+00;6.727e-01;2.661e-02
31.397352;1.088e-06;-1.121e-07;0.000e+00;-5.719e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.165e-06;-1.806e-07;0.000e+00;6.727e-01;2.661e-02
31.398352;1.034e-07;-1.142e-07;-0.000e+00;-5.967e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.495e-07;-1.867e-07;-0.000e+00;6.727e-01;2.661e-02
31.414796;2.798e-07;1.384e-08;0.000e+00;-8.966e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.778e-07;-3.037e-08;0.000e+00;6.727e-01;2.661e-02
31.415396;1.277e-06;2.642e-08;0.000e+00;-8.928e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.089e-07;-1.850e-08;0.000e+00;6.727e-01;2.661e-02
31.432444;1.109e-06;3.767e-07;0.000e+00;-6.118e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.587e-07;1.921e-07;0.000e+00;6.727e-01;2.661e-02
31.433048;1.051e-07;3.870e-07;-0.000e+00;-5.989e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.394e-07;1.970e-07;-0.000e+00;6.727e-01;2.661e-02
31.448884;-2.064e-08;4.859e-07;0.000e+00;-2.003e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.577e-07;4.928e-07;0.000e+00;6.727e-01;2.661e-02
31.449884;9.624e-07;4.832e-07;0.000e+00;-1.746e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.572e-07;5.067e-07;0.000e+00;6.727e-01;2.661e-02
31.467532;5.211e-07;2.076e-07;0.000e+00;9.672e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.697e-07;6.798e-07;0.000e+00;6.727e-01;2.661e-02
31.468532;-4.978e-07;1.772e-07;-0.000e+00;9.670e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.255e-07;6.820e-07;-0.000e+00;6.727e-01;2.661e-02
31.484363;-7.119e-07;-2.666e-07;0.000e+00;-3.158e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.068e-08;5.849e-07;0.000e+00;6.727e-01;2.661e-02
31.485363;2.788e-07;-2.777e-07;0.000e+00;-3.915e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.032e-06;5.813e-07;0.000e+00;6.727e-01;2.661e-02
31.502408;2.503e-07;-4.151e-07;-0.000e+00;1.068e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.128e-06;5.768e-07;-0.000e+00;6.727e-01;2.661e-02
31.503408;-7.356e-07;-4.304e-07;-0.000e+00;1.237e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.315e-07;5.670e-07;-0.000e+00;6.727e-01;2.661e-02
31.518460;-3.131e-07;-4.899e-07;0.000e+00;1.615e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.169e-07;2.515e-07;0.000e+00;6.727e-01;2.661e-02
31.519460;7.186e-07;-4.821e-07;0.000e+00;1.638e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.112e-06;2.225e-07;0.000e+00;6.727e-01;2.661e-02
31.536901;1.089e-06;-4.139e-07;0.000e+00;2.561e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.136e-07;-1.728e-07;0.000e+00;6.727e-01;2.661e-02
31.537901;1.007e-07;-4.149e-07;-0.000e+00;2.533e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.019e-07;-1.912e-07;-0.000e+00;6.727e-01;2.661e-02
31.553338;2.882e-07;-2.529e-07;0.000e+00;-3.961e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.177e-07;-2.718e-07;0.000e+00;6.727e-01;2.661e-02
31.554338;1.296e-06;-2.346e-07;0.000e+00;-6.651e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.902e-07;-2.655e-07;0.000e+00;6.727e-01;2.661e-02
31.571774;1.001e-06;7.195e-08;0.000e+00;-2.613e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.439e-07;-1.424e-07;0.000e+00;6.727e-01;2.661e-02
31.572774;-3.172e-08;9.783e-08;-0.000e+00;-2.499e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.287e-08;-1.474e-07;-0.000e+00;6.727e-01;2.661e-02
31.588217;-3.166e-07;4.009e-07;0.000e+00;-2.098e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.603e-07;-4.418e-07;0.000e+00;6.727e-01;2.661e-02
31.589217;6.829e-07;4.119e-07;0.000e+00;-1.678e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.163e-06;-4.704e-07;0.000e+00;6.727e-01;2.661e-02
31.606263;8.936e-07;4.964e-07;0.000e+00;-1.426e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.110e-07;-8.228e-07;0.000e+00;6.727e-01;2.661e-02
31.607263;-7.094e-08;4.910e-07;-0.000e+00;-1.519e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.167e-07;-8.214e-07;-0.000e+00;6.727e-01;2.661e-02
31.622707;4.561e-07;2.945e-07;0.000e+00;-5.070e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.820e-07;-6.250e-07;0.000e+00;6.727e-01;2.661e-02
31.623707;1.483e-06;2.791e-07;0.000e+00;-5.342e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.056e-07;-6.109e-07;0.000e+00;6.727e-01;2.661e-02
31.641366;1.464e-06;8.396e-09;0.000e+00;-5.537e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.819e-07;-3.026e-07;0.000e+00;6.727e-01;2.661e-02
31.658025;5.276e-08;-9.981e-08;0.000e+00;8.037e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.753e-07;2.573e-07;0.000e+00;6.727e-01;2.661e-02
31.659025;1.043e-06;-1.085e-07;0.000e+00;1.061e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.216e-07;2.853e-07;0.000e+00;6.727e-01;2.661e-02
31.675684;1.129e-06;-5.072e-07;0.000e+00;2.176e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.079e-07;4.121e-07;0.000e+00;6.727e-01;2.661e-02
31.676684;1.359e-07;-5.448e-07;-0.000e+00;2.039e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.010e-07;3.958e-07;-0.000e+00;6.727e-01;2.661e-02
31.692129;-3.906e-08;-1.008e-06;0.000e+00;2.090e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.329e-07;-1.898e-08;0.000e+00;6.727e-01;2.661e-02
31.693129;9.343e-07;-1.013e-06;0.000e+00;1.716e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.809e-07;-3.652e-08;0.000e+00;6.727e-01;2.661e-02
31.710178;5.089e-07;-6.938e-07;0.000e+00;3.115e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.759e-07;-9.360e-08;0.000e+00;6.727e-01;2.661e-02
31.711178;-4.919e-07;-6.629e-07;-0.000e+00;2.951e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.291e-07;-1.005e-07;-0.000e+00;6.727e-01;2.661e-02
31.727623;-1.328e-07;-1.575e-07;0.000e+00;7.626e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.206e-07;-3.786e-07;0.000e+00;6.727e-01;2.661e-02
31.728229;8.867e-07;-1.472e-07;0.000e+00;7.842e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.834e-07;-3.811e-07;0.000e+00;6.727e-01;2.661e-02
31.745888;1.454e-06;-5.995e-08;-0.000e+00;2.650e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.969e-07;-2.585e-07;-0.000e+00;6.727e-01;2.661e-02
31.746888;4.754e-07;-5.953e-08;-0.000e+00;2.868e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.043e-07;-2.465e-07;-0.000e+00;6.727e-01;2.661e-02
31.762333;5.013e-07;3.251e-08;0.000e+00;4.719e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.725e-07;-1.113e-07;0.000e+00;6.727e-01;2.661e-02
31.763333;1.486e-06;4.074e-08;0.000e+00;4.639e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.326e-07;-9.825e-08;0.000e+00;6.727e-01;2.661e-02
31.780556;1.348e-06;2.174e-07;-0.000e+00;-1.795e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.876e-07;1.790e-07;-0.000e+00;6.727e-01;2.661e-02
31.781161;3.528e-07;2.150e-07;-0.000e+00;-3.699e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.108e-07;1.850e-07;-0.000e+00;6.727e-01;2.661e-02
31.797218;3.345e-07;4.150e-08;0.000e+00;-5.384e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.666e-07;1.074e-08;0.000e+00;6.727e-01;2.661e-02
31.798218;1.321e-06;2.206e-08;0.000e+00;-5.598e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.329e-07;-1.507e-08;0.000e+00;6.727e-01;2.661e-02
31.815267;1.157e-06;-3.656e-07;-0.000e+00;-3.848e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.891e-07;-3.666e-07;-0.000e+00;6.727e-01;2.661e-02
31.816267;1.457e-07;-3.830e-07;-0.000e+00;-3.542e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.130e-07;-3.666e-07;-0.000e+00;6.727e-01;2.661e-02
31.831713;-6.265e-08;-4.884e-07;0.000e+00;1.671e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.434e-07;-2.144e-07;0.000e+00;6.727e-01;2.661e-02
31.832713;9.287e-07;-4.964e-07;0.000e+00;1.916e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.451e-07;-1.980e-07;0.000e+00;6.727e-01;2.661e-02
31.849762;9.021e-07;-5.881e-07;0.000e+00;3.837e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.211e-07;8.456e-08;0.000e+00;6.727e-01;2.661e-02
31.850762;-9.117e-08;-5.892e-07;-0.000e+00;3.839e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.626e-07;9.267e-08;-0.000e+00;6.727e-01;2.661e-02
31.866819;1.194e-07;-5.022e-07;0.000e+00;3.016e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.228e-08;4.110e-08;0.000e+00;6.727e-01;2.661e-02
31.867425;1.130e-06;-4.924e-07;0.000e+00;3.011e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.257e-07;3.471e-08;0.000e+00;6.727e-01;2.661e-02
31.884870;1.216e-06;-2.546e-07;-0.000e+00;2.844e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.766e-07;-1.889e-07;-0.000e+00;6.727e-01;2.661e-02
31.885476;2.074e-07;-2.480e-07;-0.000e+00;2.872e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.829e-08;-1.945e-07;-0.000e+00;6.727e-01;2.661e-02
31.901316;-2.745e-08;-5.446e-08;0.000e+00;3.215e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.411e-07;-2.266e-07;0.000e+00;6.727e-01;2.661e-02
31.919584;1.041e-06;2.688e-07;-0.000e+00;3.167e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.137e-06;-3.736e-07;-0.000e+00;6.727e-01;2.661e-02
31.920584;5.790e-08;2.849e-07;-0.000e+00;3.168e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.395e-07;-3.870e-07;-0.000e+00;6.727e-01;2.661e-02
31.935813;3.779e-07;4.308e-07;0.000e+00;1.594e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.057e-08;-5.792e-07;0.000e+00;6.727e-01;2.661e-02
31.936419;1.391e-06;4.330e-07;0.000e+00;1.464e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.285e-07;-5.868e-07;0.000e+00;6.727e-01;2.661e-02
31.954476;1.515e-06;2.079e-07;-0.000e+00;3.495e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.044e-07;-6.211e-07;-0.000e+00;6.727e-01;2.661e-02
31.955476;4.989e-07;1.834e-07;-0.000e+00;5.068e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.875e-07;-6.020e-07;-0.000e+00;6.727e-01;2.661e-02
31.970917;2.847e-07;2.841e-07;0.000e+00;2.617e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.703e-08;-2.383e-07;0.000e+00;6.727e-01;2.661e-02
31.971917;1.287e-06;3.157e-07;0.000e+00;2.675e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.992e-07;-2.247e-07;0.000e+00;6.727e-01;2.661e-02
31.988969;1.507e-06;8.876e-07;0.000e+00;2.133e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.090e-06;-1.103e-07;0.000e+00;6.727e-01;2.661e-02
31.989969;5.175e-07;9.149e-07;-0.000e+00;2.072e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.285e-08;-1.080e-07;-0.000e+00;6.727e-01;2.661e-02
32.005805;4.911e-07;1.092e-06;0.000e+00;2.936e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.766e-07;-7.076e-08;0.000e+00;6.727e-01;2.661e-02
32.006805;1.474e-06;1.094e-06;0.000e+00;3.093e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.145e-07;-7.477e-08;0.000e+00;6.727e-01;2.661e-02
32.023468;1.285e-06;9.568e-07;0.000e+00;5.186e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.554e-07;-3.155e-07;0.000e+00;6.727e-01;2.661e-02
32.024468;3.046e-07;9.292e-07;-0.000e+00;5.217e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.200e-07;-3.267e-07;-0.000e+00;6.727e-01;2.661e-02
32.039915;6.851e-07;4.622e-07;0.000e+00;3.362e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.350e-07;-3.078e-07;0.000e+00;6.727e-01;2.661e-02
32.040915;1.705e-06;4.425e-07;0.000e+00;3.201e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.353e-06;-2.897e-07;0.000e+00;6.727e-01;2.661e-02
32.058362;1.745e-06;3.402e-07;0.000e+00;5.676e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.461e-06;2.641e-07;0.000e+00;6.727e-01;2.661e-02
32.059362;7.263e-07;3.411e-07;-0.000e+00;4.357e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.677e-07;2.908e-07;-0.000e+00;6.727e-01;2.661e-02
32.074804;3.088e-07;4.969e-07;0.000e+00;-1.201e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.506e-07;6.057e-07;0.000e+00;6.727e-01;2.661e-02
32.075804;1.285e-06;5.061e-07;0.000e+00;-1.198e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.662e-06;6.251e-07;0.000e+00;6.727e-01;2.661e-02
32.093245;1.082e-06;4.899e-07;0.000e+00;1.539e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.409e-06;8.517e-07;0.000e+00;6.727e-01;2.661e-02
32.094245;7.625e-08;4.843e-07;-0.000e+00;1.692e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.697e-07;8.468e-07;-0.000e+00;6.727e-01;2.661e-02
32.109693;-3.841e-08;2.731e-07;0.000e+00;2.695e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.387e-08;5.553e-07;0.000e+00;6.727e-01;2.661e-02
32.110693;9.526e-07;2.594e-07;0.000e+00;3.240e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.069e-06;5.264e-07;0.000e+00;6.727e-01;2.661e-02
32.127746;9.118e-07;2.183e-07;0.000e+00;-2.151e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.167e-06;7.670e-08;0.000e+00;6.727e-01;2.661e-02
32.128746;-8.642e-08;2.235e-07;-0.000e+00;-2.182e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.679e-07;6.447e-08;-0.000e+00;6.727e-01;2.661e-02
32.144194;-1.476e-07;2.258e-07;0.000e+00;-1.447e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.524e-07;1.405e-07;0.000e+00;6.727e-01;2.661e-02
32.145194;8.413e-07;2.219e-07;0.000e+00;-1.298e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.191e-07;1.683e-07;0.000e+00;6.727e-01;2.661e-02
32.162642;6.727e-07;2.169e-07;0.000e+00;1.494e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.542e-07;4.954e-07;0.000e+00;6.727e-01;2.661e-02
32.163642;-3.270e-07;2.182e-07;-0.000e+00;1.579e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.457e-07;4.955e-07;-0.000e+00;6.727e-01;2.661e-02
32.179084;-6.727e-08;2.191e-07;0.000e+00;8.603e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.647e-07;3.359e-07;0.000e+00;6.727e-01;2.661e-02
32.180084;9.598e-07;2.150e-07;0.000e+00;7.994e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.247e-07;3.249e-07;0.000e+00;6.727e-01;2.661e-02
32.197532;1.324e-06;2.069e-07;0.000e+00;-3.133e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.849e-07;2.953e-08;0.000e+00;6.727e-01;2.661e-02
32.198532;3.332e-07;2.034e-07;-0.000e+00;-4.643e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.174e-07;1.394e-08;-0.000e+00;6.727e-01;2.661e-02
32.213586;3.744e-07;-6.867e-08;-0.000e+00;-2.616e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.378e-07;-5.151e-08;-0.000e+00;6.727e-01;2.661e-02
32.214586;1.362e-06;-9.075e-08;0.000e+00;-2.658e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.838e-07;-5.630e-08;0.000e+00;6.727e-01;2.661e-02
32.232639;1.055e-06;-3.637e-07;-0.000e+00;-2.978e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.202e-07;-2.138e-07;-0.000e+00;6.727e-01;2.661e-02
32.233244;4.892e-08;-3.711e-07;-0.000e+00;-3.013e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.758e-07;-2.133e-07;-0.000e+00;6.727e-01;2.661e-02
32.248476;-5.746e-08;-5.006e-07;0.000e+00;-4.769e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.890e-07;-1.438e-07;0.000e+00;6.727e-01;2.661e-02
32.249476;9.416e-07;-4.932e-07;0.000e+00;-4.893e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.226e-06;-1.433e-07;0.000e+00;6.727e-01;2.661e-02
32.266529;8.585e-07;-2.592e-08;0.000e+00;-6.353e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.678e-06;-3.279e-07;0.000e+00;6.727e-01;2.661e-02
32.267529;-1.455e-07;3.647e-09;-0.000e+00;-6.354e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.871e-07;-3.361e-07;-0.000e+00;6.727e-01;2.661e-02
32.283978;-1.524e-07;1.331e-07;0.000e+00;-4.002e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.643e-07;-1.502e-07;0.000e+00;6.727e-01;2.661e-02
32.284585;8.466e-07;1.313e-07;0.000e+00;-3.847e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.552e-06;-1.350e-07;0.000e+00;6.727e-01;2.661e-02
32.301420;8.182e-07;1.289e-07;0.000e+00;-2.266e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.063e-06;3.524e-07;0.000e+00;6.727e-01;2.661e-02
32.302420;-1.825e-07;1.257e-07;-0.000e+00;1.168e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.722e-08;3.863e-07;-0.000e+00;6.727e-01;2.661e-02
32.317869;5.857e-08;6.853e-08;-0.000e+00;1.138e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.122e-07;7.955e-07;-0.000e+00;6.727e-01;2.661e-02
32.318869;1.085e-06;6.810e-08;0.000e+00;1.132e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.727e-07;8.082e-07;0.000e+00;6.727e-01;2.661e-02
32.336706;1.435e-06;-1.039e-07;0.000e+00;7.198e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.697e-07;8.529e-07;0.000e+00;6.727e-01;2.661e-02
32.337706;4.469e-07;-1.291e-07;-0.000e+00;1.568e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.231e-07;8.476e-07;-0.000e+00;6.727e-01;2.661e-02
32.352761;5.484e-07;-5.103e-07;0.000e+00;2.418e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.460e-07;7.141e-07;0.000e+00;6.727e-01;2.661e-02
32.353761;1.548e-06;-5.299e-07;0.000e+00;2.474e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.849e-07;7.174e-07;0.000e+00;6.727e-01;2.661e-02
32.370815;1.277e-06;-6.331e-07;0.000e+00;2.698e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.284e-06;7.883e-07;0.000e+00;6.727e-01;2.661e-02
32.371815;2.498e-07;-6.159e-07;-0.000e+00;2.779e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.939e-07;7.774e-07;-0.000e+00;6.727e-01;2.661e-02
32.387875;-1.234e-07;-1.388e-07;0.000e+00;3.698e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.174e-07;5.113e-07;0.000e+00;6.727e-01;2.661e-02
32.388481;8.629e-07;-1.227e-07;0.000e+00;3.719e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.214e-06;5.013e-07;0.000e+00;6.727e-01;2.661e-02
32.406146;7.098e-07;8.266e-08;0.000e+00;5.109e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.345e-06;2.058e-07;0.000e+00;6.727e-01;2.661e-02
32.407146;-2.808e-07;8.363e-08;-0.000e+00;5.283e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.570e-07;1.763e-07;-0.000e+00;6.727e-01;2.661e-02
32.422989;-6.069e-08;1.261e-07;0.000e+00;6.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.022e-07;-4.494e-07;0.000e+00;6.727e-01;2.661e-02
32.423989;9.383e-07;1.442e-07;0.000e+00;6.099e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.398e-06;-4.858e-07;0.000e+00;6.727e-01;2.661e-02
32.441209;8.895e-07;7.001e-07;-0.000e+00;3.640e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.523e-06;-8.100e-07;-0.000e+00;6.727e-01;2.661e-02
32.457658;-2.135e-07;7.200e-07;0.000e+00;2.927e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.592e-07;-9.768e-07;0.000e+00;6.727e-01;2.661e-02
32.458264;7.753e-07;7.132e-07;0.000e+00;2.952e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.662e-06;-9.746e-07;0.000e+00;6.727e-01;2.661e-02
32.475929;5.798e-07;7.841e-07;-0.000e+00;4.362e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.550e-06;-7.791e-07;-0.000e+00;6.727e-01;2.661e-02
32.476929;-4.153e-07;8.068e-07;-0.000e+00;4.320e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.200e-07;-7.715e-07;-0.000e+00;6.727e-01;2.661e-02
32.492383;-2.072e-07;1.052e-06;0.000e+00;1.668e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.478e-08;-6.785e-07;0.000e+00;6.727e-01;2.661e-02
32.493383;8.104e-07;1.049e-06;0.000e+00;1.464e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.104e-07;-6.709e-07;0.000e+00;6.727e-01;2.661e-02
32.510432;1.025e-06;4.736e-07;0.000e+00;-1.647e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.115e-07;-4.821e-07;0.000e+00;6.727e-01;2.661e-02
32.511432;2.489e-08;4.217e-07;-0.000e+00;-1.772e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.073e-07;-4.748e-07;-0.000e+00;6.727e-01;2.661e-02
32.526887;-9.026e-08;-4.558e-08;0.000e+00;-2.990e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.125e-07;-3.977e-07;0.000e+00;6.727e-01;2.661e-02
32.527887;9.022e-07;-4.614e-08;0.000e+00;-2.954e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.855e-07;-3.840e-07;0.000e+00;6.727e-01;2.661e-02
32.545547;8.185e-07;-8.160e-08;-0.000e+00;-2.174e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.321e-07;-1.758e-07;-0.000e+00;6.727e-01;2.661e-02
32.546152;-1.841e-07;-9.500e-08;-0.000e+00;-2.180e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.587e-07;-1.711e-07;-0.000e+00;6.727e-01;2.661e-02
32.561996;-3.097e-07;-5.583e-07;0.000e+00;-1.050e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.159e-07;-1.718e-08;0.000e+00;6.727e-01;2.661e-02
32.562602;6.815e-07;-5.665e-07;0.000e+00;-9.768e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.948e-07;-1.231e-08;0.000e+00;6.727e-01;2.661e-02
32.580050;4.346e-07;-2.408e-07;0.000e+00;1.111e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.251e-07;2.952e-08;0.000e+00;6.727e-01;2.661e-02
32.596887;-4.279e-07;8.612e-08;0.000e+00;4.814e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.921e-07;1.751e-07;0.000e+00;6.727e-01;2.661e-02
32.597494;5.815e-07;8.759e-08;0.000e+00;4.905e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.117e-07;1.828e-07;0.000e+00;6.727e-01;2.661e-02
32.614331;8.330e-07;9.714e-08;0.000e+00;4.692e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.472e-07;1.838e-07;0.000e+00;6.727e-01;2.661e-02
32.615331;-1.449e-07;9.498e-08;-0.000e+00;4.534e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.294e-07;1.729e-07;-0.000e+00;6.727e-01;2.661e-02
32.631169;2.917e-07;2.093e-07;0.000e+00;3.367e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.735e-08;2.009e-08;0.000e+00;6.727e-01;2.661e-02
32.632169;1.305e-06;2.194e-07;0.000e+00;3.402e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.090e-06;1.352e-08;0.000e+00;6.727e-01;2.661e-02
32.649224;1.217e-06;1.851e-07;0.000e+00;4.031e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.418e-06;-2.159e-07;0.000e+00;6.727e-01;2.661e-02
32.650224;2.115e-07;1.717e-07;-0.000e+00;4.049e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.451e-07;-2.319e-07;-0.000e+00;6.727e-01;2.661e-02
32.665673;2.866e-07;8.067e-08;0.000e+00;2.827e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.673e-07;-2.361e-07;0.000e+00;6.727e-01;2.661e-02
32.666673;1.297e-06;9.639e-08;0.000e+00;2.521e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.780e-06;-2.136e-07;0.000e+00;6.727e-01;2.661e-02
32.683728;1.400e-06;2.929e-07;0.000e+00;-3.677e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.808e-06;9.859e-08;0.000e+00;6.727e-01;2.661e-02
32.684728;4.014e-07;2.794e-07;-0.000e+00;-3.892e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.937e-07;1.036e-07;-0.000e+00;6.727e-01;2.661e-02
32.701178;5.226e-07;-1.551e-07;0.000e+00;-4.237e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.077e-07;6.113e-08;0.000e+00;6.727e-01;2.661e-02
32.718621;1.608e-06;-5.626e-07;0.000e+00;-1.245e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.359e-07;-1.408e-07;0.000e+00;6.727e-01;2.661e-02
32.719621;6.223e-07;-5.632e-07;-0.000e+00;-1.104e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.855e-07;-1.565e-07;-0.000e+00;6.727e-01;2.661e-02
32.735682;5.451e-07;-3.756e-07;0.000e+00;-1.192e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.813e-07;-2.054e-07;0.000e+00;6.727e-01;2.661e-02
32.736289;1.529e-06;-3.633e-07;0.000e+00;-1.258e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.325e-07;-2.019e-07;0.000e+00;6.727e-01;2.661e-02
32.753954;1.123e-06;1.200e-07;0.000e+00;-8.453e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.150e-06;-6.249e-08;0.000e+00;6.727e-01;2.661e-02
32.754954;1.078e-07;1.501e-07;-0.000e+00;-6.422e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.645e-07;-4.885e-08;-0.000e+00;6.727e-01;2.661e-02
32.770576;-8.958e-08;4.149e-07;0.000e+00;3.916e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.351e-07;1.046e-07;0.000e+00;6.727e-01;2.661e-02
32.771182;9.098e-07;4.154e-07;0.000e+00;4.144e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.438e-06;1.129e-07;0.000e+00;6.727e-01;2.661e-02
32.788848;1.135e-06;2.155e-07;-0.000e+00;7.553e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.104e-06;2.532e-07;-0.000e+00;6.727e-01;2.661e-02
32.789848;1.407e-07;1.983e-07;-0.000e+00;7.443e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.926e-08;2.444e-07;-0.000e+00;6.727e-01;2.661e-02
32.805299;-3.806e-08;-2.898e-08;0.000e+00;5.420e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.534e-08;7.501e-08;0.000e+00;6.727e-01;2.661e-02
32.806299;9.422e-07;-5.208e-08;0.000e+00;5.320e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.442e-07;5.995e-08;0.000e+00;6.727e-01;2.661e-02
32.823748;8.884e-07;-4.983e-07;-0.000e+00;4.973e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.162e-06;-3.695e-07;-0.000e+00;6.727e-01;2.661e-02
32.824748;-9.275e-08;-5.178e-07;-0.000e+00;4.962e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.723e-07;-3.953e-07;-0.000e+00;6.727e-01;2.661e-02
32.840193;2.335e-07;-6.369e-07;0.000e+00;3.198e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.107e-07;-4.998e-07;0.000e+00;6.727e-01;2.661e-02
32.841193;1.252e-06;-6.317e-07;0.000e+00;3.052e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.423e-06;-4.820e-07;0.000e+00;6.727e-01;2.661e-02
32.858248;1.543e-06;-1.243e-07;0.000e+00;2.852e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.499e-06;-6.271e-08;0.000e+00;6.727e-01;2.661e-02
32.859248;5.467e-07;-9.198e-08;-0.000e+00;2.985e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.883e-07;-4.435e-08;-0.000e+00;6.727e-01;2.661e-02
32.874310;4.798e-07;1.059e-07;0.000e+00;5.122e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.798e-07;2.710e-07;0.000e+00;6.727e-01;2.661e-02
32.875310;1.471e-06;9.646e-08;0.000e+00;5.152e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.167e-06;2.897e-07;0.000e+00;6.727e-01;2.661e-02
32.892976;1.236e-06;-2.794e-07;0.000e+00;2.677e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.165e-07;3.011e-07;0.000e+00;6.727e-01;2.661e-02
32.893582;2.270e-07;-2.936e-07;-0.000e+00;2.507e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.441e-08;2.969e-07;-0.000e+00;6.727e-01;2.661e-02
32.909820;-3.935e-08;-6.871e-07;0.000e+00;-2.410e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.475e-09;4.245e-07;0.000e+00;6.727e-01;2.661e-02
32.910421;9.529e-07;-7.015e-07;0.000e+00;-2.542e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.002e-06;4.328e-07;0.000e+00;6.727e-01;2.661e-02
32.928087;8.791e-07;-6.992e-07;-0.000e+00;-5.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.251e-06;4.361e-07;-0.000e+00;6.727e-01;2.661e-02
32.929087;-1.186e-07;-6.642e-07;-0.000e+00;-5.858e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.675e-07;4.183e-07;-0.000e+00;6.727e-01;2.661e-02
32.944319;-5.030e-09;-8.940e-08;0.000e+00;-7.508e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.277e-07;9.748e-08;0.000e+00;6.727e-01;2.661e-02
32.962591;1.238e-06;4.277e-07;0.000e+00;-5.469e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.490e-06;-2.771e-07;0.000e+00;6.727e-01;2.661e-02
32.963591;2.482e-07;4.409e-07;-0.000e+00;-5.279e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.695e-07;-2.884e-07;-0.000e+00;6.727e-01;2.661e-02
32.978653;3.118e-07;4.820e-07;0.000e+00;-2.070e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.425e-07;-3.811e-07;0.000e+00;6.727e-01;2.661e-02
32.979653;1.308e-06;4.735e-07;0.000e+00;-1.871e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.240e-06;-3.864e-07;0.000e+00;6.727e-01;2.661e-02
32.997320;1.260e-06;3.935e-07;0.000e+00;-2.406e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.182e-06;-3.441e-07;0.000e+00;6.727e-01;2.661e-02
33.013770;3.344e-07;3.308e-07;0.000e+00;3.081e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.358e-07;-2.918e-07;0.000e+00;6.727e-01;2.661e-02
33.014770;1.330e-06;3.132e-07;0.000e+00;2.503e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.241e-06;-2.799e-07;0.000e+00;6.727e-01;2.661e-02
33.032220;1.081e-06;4.810e-08;-0.000e+00;3.671e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.186e-06;5.123e-08;-0.000e+00;6.727e-01;2.661e-02
33.048664;-9.319e-08;2.005e-07;0.000e+00;1.611e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.178e-08;1.917e-07;0.000e+00;6.727e-01;2.661e-02
33.049271;9.119e-07;2.016e-07;0.000e+00;1.660e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.078e-06;1.901e-07;0.000e+00;6.727e-01;2.661e-02
33.067108;1.317e-06;8.528e-10;-0.000e+00;3.048e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.069e-06;-1.364e-07;-0.000e+00;6.727e-01;2.661e-02
33.083776;6.726e-07;-1.484e-07;0.000e+00;1.303e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.274e-07;-2.887e-07;0.000e+00;6.727e-01;2.661e-02
33.084776;1.680e-06;-1.539e-07;0.000e+00;1.115e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.120e-06;-2.839e-07;0.000e+00;6.727e-01;2.661e-02
33.101831;1.865e-06;-2.066e-07;-0.000e+00;-1.037e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.983e-07;-3.505e-07;-0.000e+00;6.727e-01;2.661e-02
33.102831;8.777e-07;-2.137e-07;-0.000e+00;-1.030e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.302e-08;-3.550e-07;-0.000e+00;6.727e-01;2.661e-02
33.117894;9.680e-07;-3.263e-07;0.000e+00;-2.183e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.569e-07;-2.833e-07;0.000e+00;6.727e-01;2.661e-02
33.118894;1.977e-06;-3.216e-07;0.000e+00;-2.531e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.325e-07;-2.662e-07;0.000e+00;6.727e-01;2.661e-02
33.136561;1.987e-06;1.202e-07;-0.000e+00;-2.166e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.326e-07;9.081e-08;-0.000e+00;6.727e-01;2.661e-02
33.137166;9.789e-07;1.369e-07;-0.000e+00;-2.242e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.648e-07;9.369e-08;-0.000e+00;6.727e-01;2.661e-02
33.153011;7.264e-07;4.324e-07;0.000e+00;-3.936e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.217e-07;-1.565e-07;0.000e+00;6.727e-01;2.661e-02
33.171455;1.157e-06;6.304e-07;-0.000e+00;-3.040e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.116e-06;-5.883e-08;-0.000e+00;6.727e-01;2.661e-02
33.172060;1.312e-07;6.424e-07;-0.000e+00;-2.993e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.229e-07;-4.694e-08;-0.000e+00;6.727e-01;2.661e-02
33.187910;-4.693e-07;6.750e-07;0.000e+00;-2.021e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.255e-07;2.640e-07;0.000e+00;6.727e-01;2.661e-02
33.188511;5.217e-07;6.642e-07;0.000e+00;-2.050e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.117e-06;2.702e-07;0.000e+00;6.727e-01;2.661e-02
33.205349;5.190e-07;2.533e-07;0.000e+00;-3.987e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.692e-07;4.365e-07;0.000e+00;6.727e-01;2.661e-02
33.206349;-4.725e-07;2.238e-07;-0.000e+00;-4.032e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.481e-07;4.608e-07;-0.000e+00;6.727e-01;2.661e-02
33.222411;-1.611e-07;-1.365e-07;0.000e+00;-3.838e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.726e-07;8.098e-07;0.000e+00;6.727e-01;2.661e-02
33.223018;8.556e-07;-1.454e-07;0.000e+00;-3.885e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.262e-07;8.119e-07;0.000e+00;6.727e-01;2.661e-02
33.240467;1.136e-06;-2.133e-07;0.000e+00;-7.932e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.606e-07;6.511e-07;0.000e+00;6.727e-01;2.661e-02
33.241072;1.453e-07;-2.106e-07;-0.000e+00;-8.036e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.308e-07;6.423e-07;-0.000e+00;6.727e-01;2.661e-02
33.257135;4.536e-07;-2.007e-07;0.000e+00;-7.658e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.155e-08;4.062e-07;0.000e+00;6.727e-01;2.661e-02
33.258135;1.472e-06;-1.975e-07;0.000e+00;-7.495e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.626e-07;3.906e-07;0.000e+00;6.727e-01;2.661e-02
33.275190;1.565e-06;-8.824e-08;0.000e+00;-6.351e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.813e-07;-2.848e-08;0.000e+00;6.727e-01;2.661e-02
33.276190;5.549e-07;-8.155e-08;-0.000e+00;-6.379e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.215e-07;-5.644e-08;-0.000e+00;6.727e-01;2.661e-02
33.292252;2.765e-07;6.359e-08;0.000e+00;-6.119e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.994e-07;-2.045e-07;0.000e+00;6.727e-01;2.661e-02
33.310525;1.098e-06;1.994e-07;-0.000e+00;-3.145e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.345e-07;-5.634e-08;-0.000e+00;6.727e-01;2.661e-02
33.311525;8.774e-08;2.017e-07;-0.000e+00;-3.011e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.652e-07;-5.156e-08;-0.000e+00;6.727e-01;2.661e-02
33.326976;2.903e-08;3.597e-07;0.000e+00;-1.513e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.461e-07;3.130e-10;0.000e+00;6.727e-01;2.661e-02
33.327976;1.039e-06;3.891e-07;0.000e+00;-1.443e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.597e-07;-9.581e-11;0.000e+00;6.727e-01;2.661e-02
33.344643;1.077e-06;9.800e-07;0.000e+00;-1.266e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.014e-06;6.086e-08;0.000e+00;6.727e-01;2.661e-02
33.345643;5.938e-08;1.006e-06;-0.000e+00;-1.257e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.218e-08;7.191e-08;-0.000e+00;6.727e-01;2.661e-02
33.361705;-1.505e-07;1.105e-06;0.000e+00;-1.434e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.770e-07;1.719e-07;0.000e+00;6.727e-01;2.661e-02
33.362312;8.516e-07;1.094e-06;0.000e+00;-1.422e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.594e-06;1.710e-07;0.000e+00;6.727e-01;2.661e-02
33.379150;1.026e-06;4.724e-07;0.000e+00;-9.087e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.753e-06;9.617e-08;0.000e+00;6.727e-01;2.661e-02
33.380150;2.372e-08;4.366e-07;-0.000e+00;-9.531e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.471e-07;8.719e-08;-0.000e+00;6.727e-01;2.661e-02
33.396212;-1.555e-07;2.561e-08;0.000e+00;-3.494e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.794e-07;1.381e-07;0.000e+00;6.727e-01;2.661e-02
33.397212;8.342e-07;1.013e-08;0.000e+00;-3.714e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.457e-06;1.550e-07;0.000e+00;6.727e-01;2.661e-02
33.414873;5.865e-07;1.842e-08;-0.000e+00;-6.286e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.108e-06;3.929e-07;-0.000e+00;6.727e-01;2.661e-02
33.415873;-4.290e-07;3.038e-08;-0.000e+00;-6.250e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.167e-08;3.863e-07;-0.000e+00;6.727e-01;2.661e-02
33.430718;-5.361e-07;1.578e-07;0.000e+00;-4.331e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.416e-07;2.069e-07;0.000e+00;6.727e-01;2.661e-02
33.431718;4.606e-07;1.612e-07;0.000e+00;-4.156e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.163e-06;1.977e-07;0.000e+00;6.727e-01;2.661e-02
33.449163;4.293e-07;5.015e-08;0.000e+00;-1.029e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.498e-06;8.528e-08;0.000e+00;6.727e-01;2.661e-02
33.466006;-5.868e-07;-1.267e-07;0.000e+00;-1.316e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.083e-07;1.026e-07;0.000e+00;6.727e-01;2.661e-02
33.484056;8.149e-07;-3.035e-07;0.000e+00;-4.330e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.201e-06;3.697e-07;0.000e+00;6.727e-01;2.661e-02
33.500507;2.213e-07;-3.027e-07;0.000e+00;-2.142e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.106e-07;5.022e-07;0.000e+00;6.727e-01;2.661e-02
33.501114;1.235e-06;-3.013e-07;0.000e+00;-2.061e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.318e-06;5.016e-07;0.000e+00;6.727e-01;2.661e-02
33.519170;1.572e-06;-1.573e-07;-0.000e+00;-1.715e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.282e-06;3.207e-07;-0.000e+00;6.727e-01;2.661e-02
33.520170;5.854e-07;-1.579e-07;-0.000e+00;-1.690e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.743e-07;2.962e-07;-0.000e+00;6.727e-01;2.661e-02
33.535621;5.718e-07;-2.805e-07;0.000e+00;-6.576e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.031e-07;-7.612e-08;0.000e+00;6.727e-01;2.661e-02
33.536621;1.564e-06;-2.862e-07;0.000e+00;1.434e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.322e-06;-8.980e-08;0.000e+00;6.727e-01;2.661e-02
33.553676;1.286e-06;-1.997e-07;0.000e+00;4.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.646e-06;-3.005e-07;0.000e+00;6.727e-01;2.661e-02
33.554676;2.609e-07;-1.791e-07;-0.000e+00;4.421e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.518e-07;-3.093e-07;-0.000e+00;6.727e-01;2.661e-02
