time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
6.700000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.710000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.720000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.730000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.740000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.750000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.760000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.770000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.780000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.790000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.800000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.810000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.820000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.830000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.840000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.850000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.860000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.870000000;1.045e+00;9.997e-01;1.263e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.880000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.890000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.900000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.910000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.920000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.930000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.940000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.950000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.960000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.970000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.980000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
6.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
7.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
7.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
7.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.347e-02;9.567e-01
7.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.209e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.520000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.530000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.540000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.550000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.560000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.570000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.580000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.590000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.600000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.610000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.620000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.630000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.640000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.650000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.660000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.670000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.680000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.690000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.700000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.710000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.720000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.730000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.740000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.750000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.760000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.770000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.780000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.790000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.800000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.810000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.820000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.830000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.840000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.850000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.860000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
7.870000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.880000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.890000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.900000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.910000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.920000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.930000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.940000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.950000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.960000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.970000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.980000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
7.990000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.000000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.010000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.020000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.030000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.040000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.050000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.060000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.070000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.080000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.090000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.100000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.110000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.120000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.130000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.140000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.150000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.160000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.170000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.180000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.190000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.200000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.210000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.220000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.230000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.240000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.250000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.260000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.270000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.280000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.290000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.300000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.310000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.320000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.330000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.340000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.350000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.360000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.370000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.380000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.390000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.400000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.410000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.420000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.430000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.440000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.450000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.460000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.470000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.480000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.490000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.500000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.510000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.520000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.530000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.540000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.550000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.560000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.570000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.580000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.590000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.600000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.610000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.620000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.630000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.640000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.650000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.660000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.670000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.680000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.690000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.700000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.710000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.720000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.730000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.740000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.750000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.760000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.770000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.780000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.790000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.800000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.810000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.820000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.830000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.840000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.850000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.860000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.870000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.880000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.890000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.900000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.910000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.920000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.930000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.940000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.950000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.960000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.970000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.980000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
8.990000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.000000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.010000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.020000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.030000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.040000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.050000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.060000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.070000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.080000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.090000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.100000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.110000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.120000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.130000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.140000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.150000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.160000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.170000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.180000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.190000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.200000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.210000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.220000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.230000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.240000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.250000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.260000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.270000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.280000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.290000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.300000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.310000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.320000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.330000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.340000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.350000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.360000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.370000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.380000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.390000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.400000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.410000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.420000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.430000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.440000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.450000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.460000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.470000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.480000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.490000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.500000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.510000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.520000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.530000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.540000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.550000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.560000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.570000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.580000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.590000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.600000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.610000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.620000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.630000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.640000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.650000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.660000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.670000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.680000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.690000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.700000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.710000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.720000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.730000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.740000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.750000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.760000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.770000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.780000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.790000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.800000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.810000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.820000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.830000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.840000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.850000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.860000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.870000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.880000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.890000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.900000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.910000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.920000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.930000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.940000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.950000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.960000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.970000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.980000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
9.990000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.000000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.010000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.020000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.030000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.040000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
