time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
33.569739;-1.213e-07;6.981e-08;0.000e+00;8.254e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.993e-07;-2.616e-07;0.000e+00;6.727e-01;2.661e-02
33.570739;8.666e-07;8.613e-08;0.000e+00;8.456e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.473e-06;-2.466e-07;0.000e+00;6.727e-01;2.661e-02
33.587795;1.218e-06;3.349e-07;0.000e+00;9.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.018e-06;8.643e-08;0.000e+00;6.727e-01;2.661e-02
33.588795;2.502e-07;3.367e-07;-0.000e+00;9.042e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.170e-09;1.077e-07;-0.000e+00;6.727e-01;2.661e-02
33.604635;5.754e-07;3.009e-07;0.000e+00;4.463e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.248e-07;2.883e-07;0.000e+00;6.727e-01;2.661e-02
33.605635;1.588e-06;2.933e-07;0.000e+00;4.091e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.777e-07;2.925e-07;0.000e+00;6.727e-01;2.661e-02
33.623085;1.714e-06;5.317e-08;0.000e+00;-4.479e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.149e-06;3.064e-07;0.000e+00;6.727e-01;2.661e-02
33.624085;7.088e-07;4.093e-08;-0.000e+00;-5.685e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.783e-07;3.015e-07;-0.000e+00;6.727e-01;2.661e-02
33.639530;3.307e-07;-2.102e-07;0.000e+00;-1.421e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.489e-07;2.261e-07;0.000e+00;6.727e-01;2.661e-02
33.640530;1.300e-06;-2.285e-07;0.000e+00;-1.407e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.563e-06;2.231e-07;0.000e+00;6.727e-01;2.661e-02
33.657974;1.168e-06;-2.596e-07;0.000e+00;-1.308e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.550e-06;2.435e-07;0.000e+00;6.727e-01;2.661e-02
33.658974;1.820e-07;-2.462e-07;-0.000e+00;-1.364e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.376e-07;2.334e-07;-0.000e+00;6.727e-01;2.661e-02
33.674426;5.557e-07;2.928e-08;0.000e+00;-2.718e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.252e-07;-3.759e-08;0.000e+00;6.727e-01;2.661e-02
33.675426;1.587e-06;3.895e-08;0.000e+00;-2.759e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.319e-06;-5.229e-08;0.000e+00;6.727e-01;2.661e-02
33.692094;1.742e-06;-7.771e-08;0.000e+00;2.211e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.401e-06;-1.073e-07;0.000e+00;6.727e-01;2.661e-02
33.693094;7.270e-07;-9.394e-08;-0.000e+00;5.465e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.075e-07;-9.553e-08;-0.000e+00;6.727e-01;2.661e-02
33.708933;4.528e-07;-2.304e-07;0.000e+00;5.995e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.126e-07;1.759e-07;0.000e+00;6.727e-01;2.661e-02
33.709933;1.432e-06;-2.335e-07;0.000e+00;6.308e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.294e-06;1.833e-07;0.000e+00;6.727e-01;2.661e-02
33.726989;1.055e-06;-3.398e-07;0.000e+00;8.561e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.796e-07;9.199e-08;0.000e+00;6.727e-01;2.661e-02
33.727989;3.131e-08;-3.451e-07;-0.000e+00;8.506e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.879e-08;8.452e-08;-0.000e+00;6.727e-01;2.661e-02
33.743440;-1.675e-07;-3.226e-07;-0.000e+00;7.343e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.842e-08;-1.720e-08;-0.000e+00;6.727e-01;2.661e-02
33.744440;8.348e-07;-3.133e-07;0.000e+00;7.300e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.826e-07;-2.008e-08;0.000e+00;6.727e-01;2.661e-02
33.761885;8.663e-07;1.240e-08;0.000e+00;5.469e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.170e-07;-1.609e-07;0.000e+00;6.727e-01;2.661e-02
33.762885;-1.231e-07;3.704e-08;-0.000e+00;5.291e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.194e-07;-1.767e-07;-0.000e+00;6.727e-01;2.661e-02
33.778335;9.499e-08;3.057e-07;0.000e+00;2.798e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.211e-07;-4.068e-07;0.000e+00;6.727e-01;2.661e-02
33.779335;1.107e-06;3.111e-07;0.000e+00;2.734e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.765e-07;-4.139e-07;0.000e+00;6.727e-01;2.661e-02
33.796392;1.228e-06;1.817e-07;0.000e+00;1.293e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.841e-07;-3.690e-07;0.000e+00;6.727e-01;2.661e-02
33.797392;2.269e-07;1.635e-07;-0.000e+00;1.100e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.256e-07;-3.521e-07;-0.000e+00;6.727e-01;2.661e-02
33.813232;4.600e-08;-1.651e-07;0.000e+00;-1.737e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.302e-07;-1.901e-07;0.000e+00;6.727e-01;2.661e-02
33.814232;1.026e-06;-1.855e-07;0.000e+00;-1.778e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.771e-07;-1.937e-07;0.000e+00;6.727e-01;2.661e-02
33.831288;8.639e-07;-3.994e-07;0.000e+00;-1.474e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.417e-07;-4.316e-07;0.000e+00;6.727e-01;2.661e-02
33.832288;-1.361e-07;-3.953e-07;-0.000e+00;-7.561e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.475e-07;-4.472e-07;-0.000e+00;6.727e-01;2.661e-02
33.847739;-2.105e-08;-1.505e-08;-0.000e+00;-2.156e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.984e-07;-5.772e-07;-0.000e+00;6.727e-01;2.661e-02
33.848739;9.955e-07;2.222e-08;0.000e+00;-2.398e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.078e-07;-5.756e-07;0.000e+00;6.727e-01;2.661e-02
33.866795;1.067e-06;3.690e-07;-0.000e+00;-3.461e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.115e-07;-6.261e-07;-0.000e+00;6.727e-01;2.661e-02
33.867795;5.680e-08;3.657e-07;-0.000e+00;-3.289e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.844e-07;-6.345e-07;-0.000e+00;6.727e-01;2.661e-02
33.883247;-3.988e-08;2.462e-07;0.000e+00;1.039e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.456e-07;-7.166e-07;0.000e+00;6.727e-01;2.661e-02
33.884247;9.535e-07;2.431e-07;0.000e+00;1.354e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.607e-07;-7.136e-07;0.000e+00;6.727e-01;2.661e-02
33.901303;5.071e-07;3.136e-07;0.000e+00;2.492e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.164e-06;-6.347e-07;0.000e+00;6.727e-01;2.661e-02
33.918141;-9.136e-07;-9.732e-10;0.000e+00;-1.489e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.097e-07;-6.681e-07;0.000e+00;6.727e-01;2.661e-02
33.919141;8.768e-08;-3.155e-08;0.000e+00;-1.659e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.315e-06;-6.773e-07;0.000e+00;6.727e-01;2.661e-02
33.935585;2.240e-07;-3.110e-07;0.000e+00;-3.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.292e-06;-9.047e-07;0.000e+00;6.727e-01;2.661e-02
33.936585;-7.695e-07;-3.199e-07;-0.000e+00;-3.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.771e-07;-9.184e-07;-0.000e+00;6.727e-01;2.661e-02
33.952648;-4.865e-07;-4.129e-08;0.000e+00;-7.695e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.545e-07;-9.096e-07;0.000e+00;6.727e-01;2.661e-02
33.953254;5.346e-07;-2.093e-08;0.000e+00;-5.816e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.186e-07;-9.114e-07;0.000e+00;6.727e-01;2.661e-02
33.971093;1.049e-06;3.654e-07;-0.000e+00;5.021e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.467e-07;-9.467e-07;-0.000e+00;6.727e-01;2.661e-02
33.987762;7.165e-08;2.725e-07;0.000e+00;2.696e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.220e-07;-1.024e-06;0.000e+00;6.727e-01;2.661e-02
33.988762;1.061e-06;2.611e-07;0.000e+00;2.254e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.875e-07;-1.020e-06;0.000e+00;6.727e-01;2.661e-02
34.005212;1.129e-06;4.943e-08;0.000e+00;-3.605e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.117e-07;-6.747e-07;0.000e+00;6.727e-01;2.661e-02
34.006212;1.371e-07;4.767e-08;-0.000e+00;-3.741e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.680e-07;-6.471e-07;-0.000e+00;6.727e-01;2.661e-02
34.022051;2.302e-07;1.947e-07;0.000e+00;-2.903e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.097e-07;-2.690e-07;0.000e+00;6.727e-01;2.661e-02
34.040325;1.270e-06;1.541e-07;0.000e+00;2.305e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.036e-06;-1.525e-07;0.000e+00;6.727e-01;2.661e-02
34.041325;2.733e-07;1.481e-07;-0.000e+00;2.388e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.063e-08;-1.444e-07;-0.000e+00;6.727e-01;2.661e-02
34.056781;3.870e-07;-1.661e-08;0.000e+00;2.774e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.860e-07;7.459e-08;0.000e+00;6.727e-01;2.661e-02
34.057781;1.391e-06;-2.407e-08;0.000e+00;2.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.078e-07;9.603e-08;0.000e+00;6.727e-01;2.661e-02
34.075221;1.322e-06;8.730e-08;0.000e+00;3.079e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.009e-06;2.508e-07;0.000e+00;6.727e-01;2.661e-02
34.076221;3.171e-07;9.332e-08;-0.000e+00;3.018e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.661e-08;2.484e-07;-0.000e+00;6.727e-01;2.661e-02
34.091672;8.667e-08;7.065e-08;0.000e+00;1.382e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.644e-08;1.839e-07;0.000e+00;6.727e-01;2.661e-02
34.092672;1.065e-06;6.511e-08;0.000e+00;1.262e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.019e-06;1.855e-07;0.000e+00;6.727e-01;2.661e-02
34.109729;9.327e-07;1.831e-07;0.000e+00;4.964e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.159e-06;2.370e-07;0.000e+00;6.727e-01;2.661e-02
34.110729;-5.613e-08;1.938e-07;-0.000e+00;5.883e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.607e-07;2.329e-07;-0.000e+00;6.727e-01;2.661e-02
34.126792;1.828e-07;4.755e-07;0.000e+00;2.715e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.301e-07;3.330e-07;0.000e+00;6.727e-01;2.661e-02
34.127398;1.189e-06;4.891e-07;0.000e+00;2.744e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.129e-06;3.469e-07;0.000e+00;6.727e-01;2.661e-02
34.144848;1.421e-06;6.837e-07;-0.000e+00;1.831e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.856e-07;6.840e-07;-0.000e+00;6.727e-01;2.661e-02
34.145453;4.331e-07;6.826e-07;-0.000e+00;-5.970e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.685e-08;6.847e-07;-0.000e+00;6.727e-01;2.661e-02
34.161517;5.103e-07;5.156e-07;0.000e+00;-3.864e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.703e-08;4.095e-07;0.000e+00;6.727e-01;2.661e-02
34.162517;1.490e-06;4.913e-07;0.000e+00;-4.010e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.051e-06;3.764e-07;0.000e+00;6.727e-01;2.661e-02
34.179355;9.816e-07;-2.969e-08;0.000e+00;-5.179e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.132e-06;-1.849e-07;0.000e+00;6.727e-01;2.661e-02
34.195806;-1.826e-07;-3.561e-07;0.000e+00;-5.334e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.180e-08;-7.033e-08;0.000e+00;6.727e-01;2.661e-02
34.196806;8.050e-07;-3.690e-07;0.000e+00;-5.192e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.057e-06;-3.470e-08;0.000e+00;6.727e-01;2.661e-02
34.213644;6.751e-07;-4.389e-07;0.000e+00;-4.093e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.167e-06;7.350e-07;0.000e+00;6.727e-01;2.661e-02
34.214644;-3.269e-07;-4.366e-07;-0.000e+00;-1.928e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.830e-07;7.711e-07;-0.000e+00;6.727e-01;2.661e-02
34.231090;-2.837e-07;-5.327e-07;0.000e+00;1.200e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.366e-07;8.218e-07;0.000e+00;6.727e-01;2.661e-02
34.248535;9.508e-07;-3.382e-07;0.000e+00;3.604e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.491e-06;6.773e-07;0.000e+00;6.727e-01;2.661e-02
34.249535;-3.981e-08;-3.114e-07;-0.000e+00;3.810e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.175e-07;6.759e-07;-0.000e+00;6.727e-01;2.661e-02
34.264991;6.343e-08;-4.686e-08;-0.000e+00;6.318e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.055e-07;5.022e-07;-0.000e+00;6.727e-01;2.661e-02
34.265991;1.080e-06;-4.297e-08;0.000e+00;6.431e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.812e-06;4.696e-07;0.000e+00;6.727e-01;2.661e-02
34.284042;1.496e-06;-2.612e-07;-0.000e+00;5.226e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.662e-06;-6.106e-07;-0.000e+00;6.727e-01;2.661e-02
34.300711;3.154e-07;-6.922e-07;0.000e+00;1.191e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.387e-07;-1.213e-06;0.000e+00;6.727e-01;2.661e-02
34.301711;1.283e-06;-7.094e-07;0.000e+00;1.030e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.426e-06;-1.217e-06;0.000e+00;6.727e-01;2.661e-02
34.318556;7.454e-07;-5.578e-07;0.000e+00;1.622e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.200e-06;-9.195e-07;0.000e+00;6.727e-01;2.661e-02
34.319156;-2.631e-07;-5.350e-07;-0.000e+00;1.719e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.953e-07;-9.032e-07;-0.000e+00;6.727e-01;2.661e-02
34.335220;8.426e-08;5.376e-08;0.000e+00;2.600e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.285e-07;-3.786e-07;0.000e+00;6.727e-01;2.661e-02
34.336220;1.127e-06;6.890e-08;0.000e+00;2.498e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.229e-06;-3.517e-07;0.000e+00;6.727e-01;2.661e-02
34.352888;1.756e-06;4.377e-08;0.000e+00;5.757e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.143e-06;-1.987e-07;0.000e+00;6.727e-01;2.661e-02
34.353888;7.802e-07;3.054e-08;-0.000e+00;5.967e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.479e-07;-2.081e-07;-0.000e+00;6.727e-01;2.661e-02
34.369950;7.253e-07;-3.648e-08;0.000e+00;1.108e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.785e-07;-2.354e-07;0.000e+00;6.727e-01;2.661e-02
34.370950;1.707e-06;-2.965e-08;0.000e+00;1.073e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.393e-06;-2.245e-07;0.000e+00;6.727e-01;2.661e-02
34.388394;1.419e-06;2.291e-07;-0.000e+00;1.893e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.362e-06;2.043e-08;-0.000e+00;6.727e-01;2.661e-02
34.389394;3.968e-07;2.414e-07;-0.000e+00;1.917e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.370e-07;3.524e-08;-0.000e+00;6.727e-01;2.661e-02
34.404240;2.279e-07;3.634e-07;0.000e+00;5.878e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.019e-08;2.224e-07;0.000e+00;6.727e-01;2.661e-02
34.405240;1.235e-06;3.643e-07;0.000e+00;4.614e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.850e-07;2.346e-07;0.000e+00;6.727e-01;2.661e-02
34.422902;1.336e-06;1.508e-07;0.000e+00;1.624e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.105e-06;3.129e-07;0.000e+00;6.727e-01;2.661e-02
34.423902;3.318e-07;1.318e-07;-0.000e+00;1.434e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.451e-08;3.073e-07;-0.000e+00;6.727e-01;2.661e-02
34.439130;1.102e-07;-5.033e-08;0.000e+00;4.731e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.780e-07;1.711e-07;0.000e+00;6.727e-01;2.661e-02
34.440130;1.089e-06;-5.657e-08;0.000e+00;5.083e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.997e-07;1.580e-07;0.000e+00;6.727e-01;2.661e-02
34.457187;8.399e-07;-1.097e-07;0.000e+00;-2.426e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.983e-07;1.053e-07;0.000e+00;6.727e-01;2.661e-02
34.458187;-1.601e-07;-1.163e-07;-0.000e+00;-2.776e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.998e-07;1.199e-07;-0.000e+00;6.727e-01;2.661e-02
34.474250;-1.898e-07;-9.875e-08;0.000e+00;-6.682e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.811e-07;1.813e-07;0.000e+00;6.727e-01;2.661e-02
34.492307;3.572e-07;2.241e-07;0.000e+00;-6.398e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.042e-07;2.191e-08;0.000e+00;6.727e-01;2.661e-02
34.509364;-8.893e-07;-1.089e-07;0.000e+00;-5.435e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.071e-07;3.063e-07;0.000e+00;6.727e-01;2.661e-02
34.510364;1.152e-07;-1.283e-07;0.000e+00;-5.328e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.996e-07;3.371e-07;0.000e+00;6.727e-01;2.661e-02
34.527032;3.636e-07;-1.574e-07;0.000e+00;-3.411e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.672e-07;7.908e-07;0.000e+00;6.727e-01;2.661e-02
34.528032;-6.091e-07;-1.389e-07;-0.000e+00;-3.307e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.365e-07;7.982e-07;-0.000e+00;6.727e-01;2.661e-02
34.543878;-1.550e-07;1.906e-07;0.000e+00;-2.005e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.898e-07;6.452e-07;0.000e+00;6.727e-01;2.661e-02
34.544878;8.602e-07;2.030e-07;0.000e+00;-1.881e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.128e-07;6.324e-07;0.000e+00;6.727e-01;2.661e-02
34.561711;9.789e-07;1.440e-07;0.000e+00;-1.660e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.678e-07;3.206e-07;0.000e+00;6.727e-01;2.661e-02
34.562316;-1.500e-08;1.367e-07;-0.000e+00;-1.674e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.235e-07;2.988e-07;-0.000e+00;6.727e-01;2.661e-02
34.578551;4.262e-07;-1.553e-08;0.000e+00;-5.898e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.453e-07;-2.483e-07;0.000e+00;6.727e-01;2.661e-02
34.579157;1.446e-06;-1.364e-08;0.000e+00;-5.840e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.607e-07;-2.544e-07;0.000e+00;6.727e-01;2.661e-02
34.596608;1.750e-06;2.225e-07;0.000e+00;-2.221e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.987e-07;-7.323e-08;0.000e+00;6.727e-01;2.661e-02
34.597213;7.538e-07;2.253e-07;-0.000e+00;-2.277e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.411e-09;-5.760e-08;-0.000e+00;6.727e-01;2.661e-02
34.612836;7.325e-07;-4.778e-08;0.000e+00;-2.194e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.461e-07;2.111e-07;0.000e+00;6.727e-01;2.661e-02
34.613836;1.722e-06;-7.321e-08;0.000e+00;-2.124e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.611e-07;2.083e-07;0.000e+00;6.727e-01;2.661e-02
34.631280;1.531e-06;-4.026e-08;0.000e+00;-2.720e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.073e-06;1.649e-07;0.000e+00;6.727e-01;2.661e-02
34.632280;5.152e-07;-1.540e-08;-0.000e+00;-2.759e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.825e-08;1.724e-07;-0.000e+00;6.727e-01;2.661e-02
34.648344;2.308e-07;3.987e-07;0.000e+00;-1.072e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.335e-08;3.160e-07;0.000e+00;6.727e-01;2.661e-02
34.666406;7.906e-07;5.071e-07;-0.000e+00;1.417e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.453e-07;3.636e-07;-0.000e+00;6.727e-01;2.661e-02
34.667007;-2.192e-07;5.054e-07;-0.000e+00;1.447e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.584e-07;3.648e-07;-0.000e+00;6.727e-01;2.661e-02
34.683071;-3.023e-07;5.097e-07;0.000e+00;2.258e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.138e-07;4.338e-07;0.000e+00;6.727e-01;2.661e-02
34.684071;6.957e-07;5.059e-07;0.000e+00;2.326e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.920e-07;4.290e-07;0.000e+00;6.727e-01;2.661e-02
34.700909;8.070e-07;3.488e-07;0.000e+00;3.477e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.773e-07;1.755e-07;0.000e+00;6.727e-01;2.661e-02
34.701515;-1.831e-07;3.425e-07;-0.000e+00;3.508e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.473e-08;1.650e-07;-0.000e+00;6.727e-01;2.661e-02
34.717967;1.218e-07;2.081e-07;0.000e+00;4.017e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.296e-07;-3.324e-07;0.000e+00;6.727e-01;2.661e-02
34.718967;1.130e-06;2.017e-07;0.000e+00;4.046e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.565e-07;-3.590e-07;0.000e+00;6.727e-01;2.661e-02
34.735812;1.189e-06;-1.637e-07;0.000e+00;3.046e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.557e-07;-4.627e-07;0.000e+00;6.727e-01;2.661e-02
34.736412;1.946e-07;-1.847e-07;-0.000e+00;2.952e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.336e-08;-4.568e-07;-0.000e+00;6.727e-01;2.661e-02
34.752258;4.405e-07;-3.575e-07;0.000e+00;3.980e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.263e-07;-1.765e-07;0.000e+00;6.727e-01;2.661e-02
34.770098;1.560e-06;-1.954e-08;0.000e+00;1.286e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.699e-06;-5.967e-08;0.000e+00;6.727e-01;2.661e-02
34.771098;5.426e-07;-1.524e-08;-0.000e+00;1.538e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.809e-07;-6.395e-08;-0.000e+00;6.727e-01;2.661e-02
34.786544;8.665e-08;-1.572e-07;-0.000e+00;5.711e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.473e-07;-1.112e-07;-0.000e+00;6.727e-01;2.661e-02
34.787544;1.050e-06;-1.622e-07;0.000e+00;5.979e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.112e-06;-1.086e-07;0.000e+00;6.727e-01;2.661e-02
34.805601;5.224e-07;-1.588e-07;-0.000e+00;9.359e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.294e-07;2.984e-07;-0.000e+00;6.727e-01;2.661e-02
34.806207;-4.920e-07;-1.560e-07;-0.000e+00;9.408e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.651e-07;3.148e-07;-0.000e+00;6.727e-01;2.661e-02
34.822271;-6.934e-07;8.046e-08;0.000e+00;8.946e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.110e-07;7.378e-07;0.000e+00;6.727e-01;2.661e-02
34.823271;3.063e-07;9.952e-08;0.000e+00;8.767e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.134e-06;7.667e-07;0.000e+00;6.727e-01;2.661e-02
34.839497;4.118e-07;3.250e-07;0.000e+00;4.166e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.463e-06;1.172e-06;0.000e+00;6.727e-01;2.661e-02
34.840497;-5.706e-07;3.266e-07;-0.000e+00;3.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.742e-07;1.182e-06;-0.000e+00;6.727e-01;2.661e-02
34.856560;-2.384e-07;6.072e-08;0.000e+00;2.710e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.329e-07;8.585e-07;0.000e+00;6.727e-01;2.661e-02
34.857167;7.697e-07;4.584e-08;0.000e+00;1.836e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.533e-06;8.338e-07;0.000e+00;6.727e-01;2.661e-02
34.875006;8.725e-07;-4.999e-07;0.000e+00;-1.382e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.439e-06;3.620e-07;0.000e+00;6.727e-01;2.661e-02
34.890846;-1.331e-07;-9.188e-07;-0.000e+00;-3.834e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.217e-07;6.094e-07;-0.000e+00;6.727e-01;2.661e-02
34.891846;8.625e-07;-9.262e-07;0.000e+00;-3.967e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.536e-06;6.203e-07;0.000e+00;6.727e-01;2.661e-02
34.909291;8.329e-07;-7.322e-07;0.000e+00;-3.472e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.825e-06;5.827e-07;0.000e+00;6.727e-01;2.661e-02
34.910291;-1.626e-07;-7.126e-07;-0.000e+00;-3.346e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.409e-07;5.766e-07;-0.000e+00;6.727e-01;2.661e-02
34.926354;2.555e-08;-3.680e-07;0.000e+00;-1.543e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.875e-07;4.156e-07;0.000e+00;6.727e-01;2.661e-02
34.927354;1.043e-06;-3.373e-07;0.000e+00;-1.457e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.873e-06;3.932e-07;0.000e+00;6.727e-01;2.661e-02
34.943799;1.162e-06;1.444e-07;0.000e+00;-1.550e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.405e-06;8.915e-08;0.000e+00;6.727e-01;2.661e-02
34.944799;1.675e-07;1.523e-07;-0.000e+00;-1.709e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.703e-07;8.077e-08;-0.000e+00;6.727e-01;2.661e-02
34.960862;3.719e-07;-9.035e-08;0.000e+00;-5.671e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.288e-08;-5.309e-08;0.000e+00;6.727e-01;2.661e-02
34.961469;1.375e-06;-1.079e-07;0.000e+00;-5.893e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.726e-07;-6.172e-08;0.000e+00;6.727e-01;2.661e-02
34.979308;1.209e-06;-5.521e-07;0.000e+00;-1.031e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.530e-07;-3.961e-07;0.000e+00;6.727e-01;2.661e-02
34.980308;1.914e-07;-5.612e-07;-0.000e+00;-1.023e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.461e-07;-4.117e-07;-0.000e+00;6.727e-01;2.661e-02
34.995537;3.383e-08;-7.191e-07;0.000e+00;-5.292e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.485e-07;-5.446e-07;0.000e+00;6.727e-01;2.661e-02
34.996537;1.039e-06;-7.311e-07;0.000e+00;-4.864e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.535e-07;-5.440e-07;0.000e+00;6.727e-01;2.661e-02
35.013593;1.237e-06;-7.341e-07;0.000e+00;2.659e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.962e-07;-3.120e-07;0.000e+00;6.727e-01;2.661e-02
35.014593;2.444e-07;-7.284e-07;-0.000e+00;3.066e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.126e-07;-2.937e-07;-0.000e+00;6.727e-01;2.661e-02
35.030437;2.708e-07;-4.616e-07;0.000e+00;7.010e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.233e-07;-6.968e-08;0.000e+00;6.727e-01;2.661e-02
35.031437;1.268e-06;-4.390e-07;0.000e+00;7.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.488e-07;-5.825e-08;0.000e+00;6.727e-01;2.661e-02
35.048100;1.227e-06;-2.968e-07;0.000e+00;7.848e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.229e-07;4.585e-08;0.000e+00;6.727e-01;2.661e-02
35.049100;2.307e-07;-3.011e-07;-0.000e+00;7.685e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.637e-07;4.432e-08;-0.000e+00;6.727e-01;2.661e-02
35.065329;2.455e-07;-5.128e-07;0.000e+00;6.520e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.818e-07;5.047e-09;0.000e+00;6.727e-01;2.661e-02
35.066329;1.240e-06;-5.273e-07;0.000e+00;6.536e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.455e-07;8.719e-10;0.000e+00;6.727e-01;2.661e-02
35.083774;1.043e-06;-5.846e-07;-0.000e+00;4.552e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.629e-07;-1.227e-07;-0.000e+00;6.727e-01;2.661e-02
35.084774;2.462e-08;-5.772e-07;-0.000e+00;4.362e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.965e-08;-1.289e-07;-0.000e+00;6.727e-01;2.661e-02
35.099789;-3.427e-07;-4.363e-07;0.000e+00;-8.050e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.698e-07;-1.620e-07;0.000e+00;6.727e-01;2.661e-02
35.100789;6.353e-07;-4.266e-07;0.000e+00;-1.229e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.292e-07;-1.599e-07;0.000e+00;6.727e-01;2.661e-02
35.118229;3.824e-07;-2.227e-07;0.000e+00;-4.545e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.711e-07;5.229e-08;0.000e+00;6.727e-01;2.661e-02
35.119229;-6.267e-07;-2.066e-07;-0.000e+00;-4.398e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.357e-07;7.345e-08;-0.000e+00;6.727e-01;2.661e-02
35.135070;-6.613e-07;-1.088e-07;0.000e+00;-1.547e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.325e-07;3.746e-07;0.000e+00;6.727e-01;2.661e-02
35.136070;3.494e-07;-1.184e-07;0.000e+00;1.055e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.644e-07;3.815e-07;0.000e+00;6.727e-01;2.661e-02
35.152738;6.332e-07;-2.959e-07;0.000e+00;2.825e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.217e-07;2.167e-07;0.000e+00;6.727e-01;2.661e-02
35.153738;-3.534e-07;-3.066e-07;-0.000e+00;2.910e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.516e-07;1.984e-07;-0.000e+00;6.727e-01;2.661e-02
35.169583;-1.687e-07;-4.294e-07;0.000e+00;2.649e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.762e-07;-4.727e-09;0.000e+00;6.727e-01;2.661e-02
35.170583;8.406e-07;-4.315e-07;0.000e+00;2.695e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.295e-06;-7.385e-09;0.000e+00;6.727e-01;2.661e-02
35.187634;1.009e-06;-5.240e-07;0.000e+00;3.193e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.377e-06;-5.375e-08;0.000e+00;6.727e-01;2.661e-02
35.188634;1.053e-08;-5.296e-07;-0.000e+00;3.033e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.739e-07;-5.636e-08;-0.000e+00;6.727e-01;2.661e-02
35.204086;-2.223e-07;-4.430e-07;0.000e+00;-8.196e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.499e-07;-1.156e-07;0.000e+00;6.727e-01;2.661e-02
35.205086;7.577e-07;-4.325e-07;0.000e+00;-1.037e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.356e-06;-1.272e-07;0.000e+00;6.727e-01;2.661e-02
35.222143;7.365e-07;-3.816e-07;0.000e+00;-8.414e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.437e-06;-4.470e-07;0.000e+00;6.727e-01;2.661e-02
35.223143;-2.501e-07;-3.708e-07;-0.000e+00;-6.791e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.375e-07;-4.474e-07;-0.000e+00;6.727e-01;2.661e-02
35.239207;2.611e-07;3.084e-09;0.000e+00;1.142e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.513e-07;-2.821e-07;0.000e+00;6.727e-01;2.661e-02
35.240207;1.305e-06;2.476e-08;0.000e+00;1.233e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.350e-06;-2.763e-07;0.000e+00;6.727e-01;2.661e-02
35.257263;1.716e-06;4.251e-08;0.000e+00;4.206e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.341e-06;-2.563e-07;0.000e+00;6.727e-01;2.661e-02
35.258263;7.192e-07;2.220e-08;-0.000e+00;4.491e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.278e-07;-2.647e-07;-0.000e+00;6.727e-01;2.661e-02
35.274104;4.773e-07;-1.789e-07;0.000e+00;6.101e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.824e-08;-3.589e-07;0.000e+00;6.727e-01;2.661e-02
35.292161;1.058e-06;-3.458e-07;0.000e+00;4.980e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.571e-07;-2.992e-07;0.000e+00;6.727e-01;2.661e-02
35.308613;-1.869e-08;-6.542e-07;0.000e+00;6.087e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.187e-08;-1.778e-07;0.000e+00;6.727e-01;2.661e-02
35.309220;9.895e-07;-6.619e-07;0.000e+00;6.102e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.743e-07;-1.669e-07;0.000e+00;6.727e-01;2.661e-02
35.327059;1.302e-06;-7.575e-07;-0.000e+00;6.824e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.632e-07;1.699e-07;-0.000e+00;6.727e-01;2.661e-02
35.343729;2.114e-07;-4.274e-07;0.000e+00;8.265e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.455e-07;6.109e-07;0.000e+00;6.727e-01;2.661e-02
35.344729;1.193e-06;-4.067e-07;0.000e+00;8.327e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.496e-07;6.370e-07;0.000e+00;6.727e-01;2.661e-02
35.361397;8.027e-07;-4.343e-07;0.000e+00;8.924e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.086e-07;7.531e-07;0.000e+00;6.727e-01;2.661e-02
35.362397;-2.298e-07;-4.663e-07;-0.000e+00;8.861e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.837e-07;7.427e-07;-0.000e+00;6.727e-01;2.661e-02
35.378460;-4.292e-07;-7.875e-07;0.000e+00;4.541e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.613e-07;4.650e-07;0.000e+00;6.727e-01;2.661e-02
35.379067;5.801e-07;-7.902e-07;0.000e+00;4.282e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.450e-07;4.536e-07;0.000e+00;6.727e-01;2.661e-02
35.395905;9.708e-07;-6.375e-07;0.000e+00;-8.793e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.282e-07;2.187e-07;0.000e+00;6.727e-01;2.661e-02
35.396905;-1.077e-08;-6.075e-07;-0.000e+00;-9.692e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.806e-07;2.118e-07;-0.000e+00;6.727e-01;2.661e-02
35.412969;9.893e-08;-4.513e-08;0.000e+00;-1.886e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.303e-07;1.300e-07;0.000e+00;6.727e-01;2.661e-02
35.413575;1.101e-06;-3.105e-08;0.000e+00;-1.914e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.685e-07;1.253e-07;0.000e+00;6.727e-01;2.661e-02
35.431243;1.051e-06;5.302e-08;0.000e+00;-3.124e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.957e-07;-1.470e-07;0.000e+00;6.727e-01;2.661e-02
35.432243;3.933e-08;4.458e-08;-0.000e+00;-3.211e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.975e-07;-1.814e-07;-0.000e+00;6.727e-01;2.661e-02
35.447696;-9.470e-08;-1.436e-07;0.000e+00;-3.748e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.967e-07;-7.132e-07;0.000e+00;6.727e-01;2.661e-02
35.448696;9.009e-07;-1.640e-07;0.000e+00;-3.700e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.933e-07;-7.412e-07;0.000e+00;6.727e-01;2.661e-02
35.465752;9.625e-07;-5.512e-07;0.000e+00;-1.805e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.629e-07;-9.136e-07;0.000e+00;6.727e-01;2.661e-02
35.466752;-3.921e-08;-5.711e-07;-0.000e+00;-1.701e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.304e-07;-9.072e-07;-0.000e+00;6.727e-01;2.661e-02
35.482209;-8.077e-08;-7.054e-07;0.000e+00;-6.958e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.957e-07;-8.772e-07;0.000e+00;6.727e-01;2.661e-02
35.483209;9.182e-07;-7.059e-07;0.000e+00;-5.649e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.158e-07;-8.871e-07;0.000e+00;6.727e-01;2.661e-02
35.500872;7.895e-07;-8.331e-07;-0.000e+00;3.234e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.279e-07;-7.917e-07;-0.000e+00;6.727e-01;2.661e-02
35.501478;-2.173e-07;-8.404e-07;-0.000e+00;3.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.461e-08;-7.797e-07;-0.000e+00;6.727e-01;2.661e-02
35.517323;-2.672e-07;-8.917e-07;0.000e+00;4.659e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.054e-07;-4.940e-07;0.000e+00;6.727e-01;2.661e-02
35.535598;8.249e-07;-6.886e-07;0.000e+00;5.373e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.254e-06;-1.751e-07;0.000e+00;6.727e-01;2.661e-02
35.536598;-1.821e-07;-6.672e-07;-0.000e+00;5.308e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.517e-07;-1.712e-07;-0.000e+00;6.727e-01;2.661e-02
35.552050;-4.761e-07;-2.773e-07;0.000e+00;3.667e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.279e-07;-2.458e-07;0.000e+00;6.727e-01;2.661e-02
35.553050;5.016e-07;-2.584e-07;0.000e+00;3.530e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.333e-06;-2.610e-07;0.000e+00;6.727e-01;2.661e-02
35.570107;3.208e-07;-1.741e-07;0.000e+00;-5.298e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.325e-06;-4.926e-07;0.000e+00;6.727e-01;2.661e-02
35.571107;-6.800e-07;-1.650e-07;-0.000e+00;-9.716e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.249e-07;-5.026e-07;-0.000e+00;6.727e-01;2.661e-02
35.586559;-5.620e-07;3.542e-08;0.000e+00;-5.923e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.907e-07;-6.779e-07;0.000e+00;6.727e-01;2.661e-02
35.587559;4.481e-07;4.002e-08;0.000e+00;-5.991e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;-6.895e-07;0.000e+00;6.727e-01;2.661e-02
35.604616;6.106e-07;-1.668e-07;0.000e+00;-4.926e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.026e-06;-5.382e-07;0.000e+00;6.727e-01;2.661e-02
35.605616;-3.834e-07;-1.841e-07;-0.000e+00;-4.812e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.006e-08;-5.092e-07;-0.000e+00;6.727e-01;2.661e-02
35.621679;-3.602e-07;-1.963e-07;0.000e+00;-2.879e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.714e-08;1.057e-08;0.000e+00;6.727e-01;2.661e-02
35.622286;6.369e-07;-1.850e-07;0.000e+00;-2.825e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.912e-07;2.449e-08;0.000e+00;6.727e-01;2.661e-02
35.639954;6.083e-07;1.358e-07;-0.000e+00;-2.245e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.135e-06;1.651e-07;-0.000e+00;6.727e-01;2.661e-02
35.640954;-3.849e-07;1.379e-07;-0.000e+00;-2.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.406e-07;1.530e-07;-0.000e+00;6.727e-01;2.661e-02
35.655800;-3.278e-07;1.168e-08;-0.000e+00;1.099e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.519e-07;-1.115e-07;-0.000e+00;6.727e-01;2.661e-02
35.656800;6.704e-07;3.158e-10;0.000e+00;2.283e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.369e-06;-1.281e-07;0.000e+00;6.727e-01;2.661e-02
35.674027;6.812e-07;-7.912e-08;0.000e+00;2.811e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.369e-06;-3.100e-07;0.000e+00;6.727e-01;2.661e-02
35.675027;-3.098e-07;-8.394e-08;-0.000e+00;2.134e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.546e-07;-3.216e-07;-0.000e+00;6.727e-01;2.661e-02
35.691085;-2.081e-07;-1.263e-07;0.000e+00;-6.436e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.942e-08;-4.506e-07;0.000e+00;6.727e-01;2.661e-02
35.709142;5.845e-07;2.752e-07;0.000e+00;-3.195e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.941e-07;-2.520e-07;0.000e+00;6.727e-01;2.661e-02
35.726199;-4.235e-07;6.767e-07;0.000e+00;-1.756e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.949e-07;-1.784e-08;0.000e+00;6.727e-01;2.661e-02
35.727199;5.778e-07;6.883e-07;0.000e+00;-1.742e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.113e-07;-1.327e-08;0.000e+00;6.727e-01;2.661e-02
35.744256;5.459e-07;7.470e-07;0.000e+00;-1.388e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.618e-07;-4.058e-08;0.000e+00;6.727e-01;2.661e-02
35.745256;-4.525e-07;7.472e-07;-0.000e+00;-1.348e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.140e-07;-4.713e-08;-0.000e+00;6.727e-01;2.661e-02
35.760495;-2.510e-07;8.733e-07;0.000e+00;-8.546e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.224e-07;-1.140e-07;0.000e+00;6.727e-01;2.661e-02
35.761096;7.613e-07;8.824e-07;0.000e+00;-8.086e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.240e-06;-1.115e-07;0.000e+00;6.727e-01;2.661e-02
35.778935;9.609e-07;9.921e-07;0.000e+00;2.270e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.626e-06;1.482e-07;0.000e+00;6.727e-01;2.661e-02
35.779935;-5.212e-08;9.958e-07;-0.000e+00;2.418e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.296e-07;1.557e-07;-0.000e+00;6.727e-01;2.661e-02
35.795387;-5.526e-07;9.703e-07;0.000e+00;3.443e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.903e-07;-9.226e-08;0.000e+00;6.727e-01;2.661e-02
35.813444;6.590e-08;7.678e-07;0.000e+00;1.118e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.309e-06;-5.904e-07;0.000e+00;6.727e-01;2.661e-02
35.814050;-9.306e-07;7.568e-07;-0.000e+00;1.065e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.958e-07;-6.022e-07;-0.000e+00;6.727e-01;2.661e-02
35.830114;-6.964e-07;5.639e-07;0.000e+00;6.852e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.075e-07;-5.845e-07;0.000e+00;6.727e-01;2.661e-02
35.831114;3.205e-07;5.582e-07;0.000e+00;7.027e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.672e-07;-5.636e-07;0.000e+00;6.727e-01;2.661e-02
35.848170;3.923e-07;5.698e-07;0.000e+00;1.475e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.833e-07;-2.553e-07;0.000e+00;6.727e-01;2.661e-02
35.849170;-6.030e-07;5.720e-07;-0.000e+00;1.467e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.342e-07;-2.514e-07;-0.000e+00;6.727e-01;2.661e-02
35.864621;-3.746e-07;4.754e-07;0.000e+00;6.368e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.008e-07;-3.514e-07;0.000e+00;6.727e-01;2.661e-02
35.865621;6.415e-07;4.650e-07;0.000e+00;6.144e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.313e-07;-3.629e-07;0.000e+00;6.727e-01;2.661e-02
35.883290;7.239e-07;2.872e-07;0.000e+00;2.271e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.194e-06;-4.911e-07;0.000e+00;6.727e-01;2.661e-02
35.899960;-8.936e-09;3.517e-07;0.000e+00;-2.970e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.588e-07;-4.796e-07;0.000e+00;6.727e-01;2.661e-02
35.900960;1.025e-06;3.719e-07;0.000e+00;-3.016e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.266e-06;-4.908e-07;0.000e+00;6.727e-01;2.661e-02
35.918016;1.522e-06;7.501e-07;0.000e+00;-1.254e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.315e-06;-6.411e-07;0.000e+00;6.727e-01;2.661e-02
35.919016;5.360e-07;7.664e-07;-0.000e+00;-1.149e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.119e-07;-6.424e-07;-0.000e+00;6.727e-01;2.661e-02
35.934469;7.285e-07;7.554e-07;0.000e+00;-9.818e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.499e-07;-7.131e-07;0.000e+00;6.727e-01;2.661e-02
35.935469;1.735e-06;7.390e-07;0.000e+00;-7.996e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.234e-06;-7.189e-07;0.000e+00;6.727e-01;2.661e-02
35.952919;1.705e-06;4.885e-07;-0.000e+00;-1.470e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.567e-07;-5.975e-07;-0.000e+00;6.727e-01;2.661e-02
35.953919;6.945e-07;4.755e-07;-0.000e+00;-1.469e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.126e-08;-5.866e-07;-0.000e+00;6.727e-01;2.661e-02
35.969365;5.217e-07;3.463e-07;0.000e+00;-5.482e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.866e-08;-5.122e-07;0.000e+00;6.727e-01;2.661e-02
35.970365;1.522e-06;3.461e-07;0.000e+00;-4.524e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.254e-07;-5.097e-07;0.000e+00;6.727e-01;2.661e-02
35.987810;1.521e-06;3.462e-07;-0.000e+00;3.854e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.024e-06;-3.393e-07;-0.000e+00;6.727e-01;2.661e-02
35.988810;5.107e-07;3.356e-07;-0.000e+00;4.441e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.527e-08;-3.335e-07;-0.000e+00;6.727e-01;2.661e-02
36.004262;2.922e-07;1.180e-07;0.000e+00;2.716e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.273e-08;-3.375e-07;0.000e+00;6.727e-01;2.661e-02
36.005262;1.284e-06;1.058e-07;0.000e+00;2.234e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.939e-07;-3.439e-07;0.000e+00;6.727e-01;2.661e-02
36.022318;1.299e-06;-1.191e-07;0.000e+00;1.084e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.580e-07;-4.605e-07;0.000e+00;6.727e-01;2.661e-02
36.023318;3.059e-07;-1.214e-07;-0.000e+00;1.138e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.431e-07;-4.683e-07;-0.000e+00;6.727e-01;2.661e-02
36.038770;4.008e-07;5.661e-08;0.000e+00;1.817e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.627e-07;-3.810e-07;0.000e+00;6.727e-01;2.661e-02
36.039770;1.398e-06;7.309e-08;0.000e+00;1.910e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.465e-07;-3.573e-07;0.000e+00;6.727e-01;2.661e-02
36.056438;1.293e-06;1.430e-07;0.000e+00;2.433e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.185e-06;-8.222e-09;0.000e+00;6.727e-01;2.661e-02
36.057438;2.992e-07;1.364e-07;-0.000e+00;2.307e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.126e-07;2.278e-09;-0.000e+00;6.727e-01;2.661e-02
36.073502;2.998e-07;-1.423e-07;0.000e+00;8.963e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.490e-07;9.843e-08;0.000e+00;6.727e-01;2.661e-02
36.074108;1.291e-06;-1.490e-07;0.000e+00;8.824e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.232e-06;9.611e-08;0.000e+00;6.727e-01;2.661e-02
36.092165;1.088e-06;1.916e-08;-0.000e+00;-9.194e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.762e-07;-1.367e-07;-0.000e+00;6.727e-01;2.661e-02
36.093165;9.493e-08;3.391e-08;-0.000e+00;-1.113e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.468e-07;-1.397e-07;-0.000e+00;6.727e-01;2.661e-02
36.108228;3.708e-07;1.258e-07;0.000e+00;-3.012e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.652e-07;-1.827e-07;0.000e+00;6.727e-01;2.661e-02
36.109228;1.396e-06;1.296e-07;0.000e+00;-3.080e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.186e-07;-1.837e-07;0.000e+00;6.727e-01;2.661e-02
36.126286;1.392e-06;8.379e-08;0.000e+00;-2.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.109e-07;-1.500e-07;0.000e+00;6.727e-01;2.661e-02
36.127286;3.630e-07;7.790e-08;-0.000e+00;-2.062e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.694e-07;-1.433e-07;-0.000e+00;6.727e-01;2.661e-02
36.142738;4.808e-08;-3.482e-08;0.000e+00;-1.408e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.549e-07;-8.612e-08;0.000e+00;6.727e-01;2.661e-02
36.143738;1.048e-06;-4.153e-08;0.000e+00;-1.349e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.631e-07;-9.819e-08;0.000e+00;6.727e-01;2.661e-02
36.161407;1.254e-06;-6.311e-08;0.000e+00;5.944e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.078e-06;-2.794e-07;0.000e+00;6.727e-01;2.661e-02
36.162012;2.631e-07;-5.930e-08;-0.000e+00;6.659e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.602e-08;-2.749e-07;-0.000e+00;6.727e-01;2.661e-02
36.177859;5.796e-07;-1.137e-07;0.000e+00;3.117e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.843e-08;-9.190e-08;0.000e+00;6.727e-01;2.661e-02
36.178859;1.598e-06;-1.266e-07;0.000e+00;3.246e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.020e-06;-8.706e-08;0.000e+00;6.727e-01;2.661e-02
36.195915;1.816e-06;-3.072e-07;0.000e+00;4.230e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.315e-07;1.152e-07;0.000e+00;6.727e-01;2.661e-02
36.196521;8.131e-07;-3.025e-07;-0.000e+00;4.257e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.978e-08;1.263e-07;-0.000e+00;6.727e-01;2.661e-02
36.212755;3.933e-07;-8.213e-08;0.000e+00;3.940e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.314e-08;2.351e-07;0.000e+00;6.727e-01;2.661e-02
36.213362;1.369e-06;-7.450e-08;0.000e+00;3.877e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.039e-06;2.287e-07;0.000e+00;6.727e-01;2.661e-02
36.231030;5.796e-07;4.854e-08;0.000e+00;2.078e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.068e-06;-8.988e-08;0.000e+00;6.727e-01;2.661e-02
36.232030;-4.532e-07;4.954e-08;-0.000e+00;2.032e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.359e-08;-1.071e-07;-0.000e+00;6.727e-01;2.661e-02
36.247871;-6.296e-07;-3.344e-08;0.000e+00;5.711e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.721e-08;-2.347e-07;0.000e+00;6.727e-01;2.661e-02
36.248871;3.733e-07;-5.226e-08;0.000e+00;-7.963e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.204e-07;-2.402e-07;0.000e+00;6.727e-01;2.661e-02
36.265928;5.170e-07;-3.329e-07;-0.000e+00;2.766e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.629e-07;-2.569e-07;-0.000e+00;6.727e-01;2.661e-02
36.266928;-4.679e-07;-3.435e-07;-0.000e+00;3.855e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.499e-07;-2.448e-07;-0.000e+00;6.727e-01;2.661e-02
36.282555;-1.909e-07;-4.258e-07;0.000e+00;2.051e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.252e-07;-6.333e-08;0.000e+00;6.727e-01;2.661e-02
36.283156;8.227e-07;-4.262e-07;0.000e+00;2.148e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.837e-07;-6.252e-08;0.000e+00;6.727e-01;2.661e-02
