time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
10.050000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.060000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.070000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.080000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.090000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.100000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.110000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.120000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.130000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.140000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.150000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.160000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.170000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.180000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.190000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.200000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.210000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.220000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.230000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.240000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.250000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.260000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.270000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.280000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.290000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.300000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.310000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.320000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.330000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.340000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.350000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.360000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.370000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.380000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.390000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.400000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.410000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.420000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.430000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.440000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.450000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.460000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.470000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.480000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.490000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.500000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.510000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.520000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.530000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.540000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.550000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.560000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.570000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.580000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.590000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.600000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.610000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.620000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.630000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.640000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.650000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.660000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.670000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.680000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.690000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.700000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.710000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.720000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.730000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.740000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.750000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.760000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.770000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.780000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.790000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.800000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.810000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.820000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.830000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.840000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.850000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.860000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.870000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.211e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.880000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.890000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.900000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.910000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.920000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.930000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.940000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.950000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.960000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.970000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.980000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
10.990000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.000000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.010000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.020000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.030000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.040000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.050000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.060000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.070000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.080000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.090000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.100000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.110000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.120000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.130000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.140000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.150000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.160000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.170000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.180000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.190000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.200000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.210000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.220000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.230000000;1.045e+00;9.998e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.240000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.250000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.260000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.270000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.280000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.290000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.300000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.310000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.320000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.330000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.340000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.350000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.360000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.370000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.380000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.390000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.400000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.410000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.420000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.430000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.440000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.450000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.460000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.470000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.480000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.490000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.500000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.510000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.520000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.530000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.540000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.550000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.560000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.570000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.580000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.590000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.600000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.610000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.620000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.630000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.640000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.650000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.660000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.670000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.680000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.690000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.700000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.710000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.720000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.730000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.740000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.750000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.760000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.770000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.780000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.790000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.800000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.810000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.820000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.830000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.840000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.850000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.860000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.870000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.880000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.890000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.900000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.910000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.920000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.930000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.940000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.950000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.960000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.970000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.980000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
11.990000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.000000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.010000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.020000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.030000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.040000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.050000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.060000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.070000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.080000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.090000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.100000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.110000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.120000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.130000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.140000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.150000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.160000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.170000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.180000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.190000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.200000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.210000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.220000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.230000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.240000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.250000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.260000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.270000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.280000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.290000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.300000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.310000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.320000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.330000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.340000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.350000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.349e-02;9.567e-01
12.360000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.370000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.380000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.390000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.400000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.410000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.420000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.430000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.440000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.450000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.460000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.470000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.480000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.490000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.500000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.510000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.520000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.530000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.540000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.550000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.560000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.570000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.580000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.590000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.600000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.610000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.620000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.630000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.640000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.650000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.660000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.670000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.680000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.690000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.700000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.710000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.720000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.730000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.740000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.750000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.760000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.770000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.780000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.790000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.800000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.810000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.820000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.830000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.840000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.850000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.860000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.870000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.880000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.890000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.900000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.910000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.920000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.930000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.940000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.950000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.960000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.970000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.980000000;1.045e+00;9.997e-01;1.265e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
12.990000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.000000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.010000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.020000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.030000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.040000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.050000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.060000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.070000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.080000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.090000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.100000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.110000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.120000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.130000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.140000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.150000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.160000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.170000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.180000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.190000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.200000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.210000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.220000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.230000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.240000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.250000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.260000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.270000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.280000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.290000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.300000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.310000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.320000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.330000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.340000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.350000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.360000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.370000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
