time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
36.300219;1.328e-06;-2.835e-07;0.000e+00;4.821e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.747e-07;-3.177e-07;0.000e+00;6.727e-01;2.661e-02
36.316888;5.421e-07;4.986e-08;0.000e+00;5.518e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.549e-07;-5.029e-07;0.000e+00;6.727e-01;2.661e-02
36.317888;1.544e-06;6.002e-08;0.000e+00;5.428e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.408e-07;-5.151e-07;0.000e+00;6.727e-01;2.661e-02
36.335334;1.515e-06;1.273e-07;0.000e+00;1.507e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.137e-07;-5.830e-07;0.000e+00;6.727e-01;2.661e-02
36.336334;4.906e-07;1.258e-07;-0.000e+00;1.378e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.840e-07;-5.811e-07;-0.000e+00;6.727e-01;2.661e-02
36.352175;-4.335e-08;5.367e-08;0.000e+00;2.090e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.025e-07;-5.568e-07;0.000e+00;6.727e-01;2.661e-02
36.353175;9.301e-07;4.286e-08;0.000e+00;2.223e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.959e-07;-5.389e-07;0.000e+00;6.727e-01;2.661e-02
36.370231;8.453e-07;-2.451e-07;-0.000e+00;3.089e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.239e-07;1.392e-07;-0.000e+00;6.727e-01;2.661e-02
36.371231;-1.396e-07;-2.573e-07;-0.000e+00;2.983e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.680e-07;1.767e-07;-0.000e+00;6.727e-01;2.661e-02
36.386295;3.051e-07;-3.552e-07;0.000e+00;1.211e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.520e-08;4.621e-07;0.000e+00;6.727e-01;2.661e-02
36.387295;1.347e-06;-3.520e-07;0.000e+00;1.154e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.691e-07;4.630e-07;0.000e+00;6.727e-01;2.661e-02
36.404964;1.860e-06;-2.336e-07;-0.000e+00;1.145e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.063e-06;2.909e-07;-0.000e+00;6.727e-01;2.661e-02
36.405569;8.590e-07;-2.314e-07;-0.000e+00;1.094e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.382e-08;2.846e-07;-0.000e+00;6.727e-01;2.661e-02
36.420804;5.324e-07;-1.979e-07;-0.000e+00;-2.041e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.335e-08;2.451e-07;-0.000e+00;6.727e-01;2.661e-02
36.421804;1.504e-06;-2.016e-07;0.000e+00;-2.358e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.002e-06;2.565e-07;0.000e+00;6.727e-01;2.661e-02
36.439248;1.018e-06;-3.836e-07;0.000e+00;-6.311e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.225e-07;5.996e-07;0.000e+00;6.727e-01;2.661e-02
36.440248;-2.287e-09;-3.993e-07;-0.000e+00;-6.456e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.822e-07;6.107e-07;-0.000e+00;6.727e-01;2.661e-02
36.456093;-2.268e-07;-5.238e-07;0.000e+00;-7.255e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.888e-07;4.607e-07;0.000e+00;6.727e-01;2.661e-02
36.457093;7.644e-07;-5.156e-07;0.000e+00;-7.144e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.061e-07;4.472e-07;0.000e+00;6.727e-01;2.661e-02
36.474144;9.682e-07;-3.445e-07;0.000e+00;-3.733e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.010e-06;1.570e-07;0.000e+00;6.727e-01;2.661e-02
36.475144;9.057e-09;-3.433e-07;-0.000e+00;-3.525e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.104e-08;1.397e-07;-0.000e+00;6.727e-01;2.661e-02
36.491207;5.760e-07;-4.228e-07;0.000e+00;-1.827e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.296e-07;1.565e-07;0.000e+00;6.727e-01;2.661e-02
36.508876;1.178e-06;-2.394e-07;0.000e+00;7.750e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.418e-06;1.262e-08;0.000e+00;6.727e-01;2.661e-02
36.509482;1.538e-07;-2.228e-07;-0.000e+00;8.785e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.105e-07;3.361e-09;-0.000e+00;6.727e-01;2.661e-02
36.525546;-3.757e-07;3.172e-08;0.000e+00;1.385e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.802e-08;-1.869e-07;0.000e+00;6.727e-01;2.661e-02
36.526546;6.006e-07;2.321e-08;0.000e+00;1.318e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.026e-06;-1.861e-07;0.000e+00;6.727e-01;2.661e-02
36.543992;3.520e-07;-2.507e-07;-0.000e+00;9.588e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.256e-07;-1.923e-07;-0.000e+00;6.727e-01;2.661e-02
36.544992;-6.502e-07;-2.590e-07;-0.000e+00;9.882e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.777e-07;-2.031e-07;-0.000e+00;6.727e-01;2.661e-02
36.560056;-3.869e-07;-1.089e-07;0.000e+00;1.727e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.637e-07;-3.984e-07;0.000e+00;6.727e-01;2.661e-02
36.561056;6.437e-07;-8.433e-08;0.000e+00;1.688e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.588e-07;-4.040e-07;0.000e+00;6.727e-01;2.661e-02
36.578501;9.204e-07;-9.747e-09;0.000e+00;2.708e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.158e-06;-3.922e-07;0.000e+00;6.727e-01;2.661e-02
36.579501;-7.851e-08;-3.650e-08;-0.000e+00;3.516e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.628e-07;-3.866e-07;-0.000e+00;6.727e-01;2.661e-02
36.595564;-2.163e-07;-6.033e-07;0.000e+00;1.113e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.946e-07;-4.182e-07;0.000e+00;6.727e-01;2.661e-02
36.596171;7.781e-07;-6.175e-07;0.000e+00;1.029e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.197e-06;-4.230e-07;0.000e+00;6.727e-01;2.661e-02
36.613011;8.734e-07;-6.699e-07;0.000e+00;-1.839e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.114e-06;-3.549e-07;0.000e+00;6.727e-01;2.661e-02
36.614011;-1.231e-07;-6.572e-07;-0.000e+00;-2.025e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.740e-08;-3.338e-07;-0.000e+00;6.727e-01;2.661e-02
36.629851;-1.823e-07;-3.528e-07;0.000e+00;-2.010e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.216e-08;-2.129e-08;0.000e+00;6.727e-01;2.661e-02
36.630851;8.034e-07;-3.246e-07;0.000e+00;-1.771e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.099e-06;-4.841e-09;0.000e+00;6.727e-01;2.661e-02
36.647520;4.131e-07;-2.487e-09;0.000e+00;1.774e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.311e-06;1.288e-07;0.000e+00;6.727e-01;2.661e-02
36.648520;-6.068e-07;-1.050e-09;-0.000e+00;1.861e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.138e-07;1.252e-07;-0.000e+00;6.727e-01;2.661e-02
36.664583;-4.832e-07;-7.682e-08;0.000e+00;1.001e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.468e-07;3.283e-07;0.000e+00;6.727e-01;2.661e-02
36.665190;5.350e-07;-7.931e-08;0.000e+00;9.270e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.343e-06;3.491e-07;0.000e+00;6.727e-01;2.661e-02
36.683247;9.994e-07;1.807e-07;-0.000e+00;-1.346e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.070e-07;8.349e-07;-0.000e+00;6.727e-01;2.661e-02
36.684247;1.539e-08;2.020e-07;-0.000e+00;-1.460e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.219e-07;8.421e-07;-0.000e+00;6.727e-01;2.661e-02
36.699311;8.255e-08;3.322e-07;0.000e+00;-7.519e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.298e-07;4.736e-07;0.000e+00;6.727e-01;2.661e-02
36.700311;1.074e-06;3.361e-07;0.000e+00;-5.789e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.785e-07;4.164e-07;0.000e+00;6.727e-01;2.661e-02
36.717368;8.773e-07;3.647e-07;0.000e+00;-1.468e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.284e-07;-3.944e-07;0.000e+00;6.727e-01;2.661e-02
36.718368;-1.282e-07;3.707e-07;-0.000e+00;-1.775e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.675e-08;-4.113e-07;-0.000e+00;6.727e-01;2.661e-02
36.734432;7.910e-09;4.513e-07;0.000e+00;3.429e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.610e-08;-5.086e-07;0.000e+00;6.727e-01;2.661e-02
36.735038;1.020e-06;4.461e-07;0.000e+00;3.612e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.019e-06;-5.110e-07;0.000e+00;6.727e-01;2.661e-02
36.752495;1.228e-06;2.245e-07;0.000e+00;5.321e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.352e-07;-3.840e-07;0.000e+00;6.727e-01;2.661e-02
36.753095;2.331e-07;2.184e-07;-0.000e+00;5.282e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.431e-08;-3.737e-07;-0.000e+00;6.727e-01;2.661e-02
36.769160;3.210e-07;1.773e-07;0.000e+00;2.285e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.968e-07;-7.860e-08;0.000e+00;6.727e-01;2.661e-02
36.770160;1.325e-06;1.863e-07;0.000e+00;1.984e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.871e-07;-5.756e-08;0.000e+00;6.727e-01;2.661e-02
36.786828;1.293e-06;3.214e-07;0.000e+00;-2.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.468e-07;2.959e-07;0.000e+00;6.727e-01;2.661e-02
36.787828;2.793e-07;3.194e-07;-0.000e+00;-2.406e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.351e-07;3.062e-07;-0.000e+00;6.727e-01;2.661e-02
36.803285;1.795e-07;1.744e-07;-0.000e+00;-5.377e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.708e-08;2.401e-07;-0.000e+00;6.727e-01;2.661e-02
36.804285;1.193e-06;1.610e-07;0.000e+00;-4.140e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.961e-07;2.259e-07;0.000e+00;6.727e-01;2.661e-02
36.822337;1.551e-06;-1.276e-07;-0.000e+00;-1.404e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.112e-06;1.280e-08;-0.000e+00;6.727e-01;2.661e-02
36.838400;6.510e-07;-3.934e-07;0.000e+00;-3.189e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.082e-07;-1.505e-07;0.000e+00;6.727e-01;2.661e-02
36.839007;1.645e-06;-4.058e-07;0.000e+00;-3.222e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.311e-06;-1.585e-07;0.000e+00;6.727e-01;2.661e-02
36.856852;1.439e-06;-6.683e-07;0.000e+00;-3.859e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.378e-06;-2.688e-07;0.000e+00;6.727e-01;2.661e-02
36.857452;4.393e-07;-6.676e-07;-0.000e+00;-3.872e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.820e-07;-2.686e-07;-0.000e+00;6.727e-01;2.661e-02
36.873686;5.260e-07;-5.657e-07;0.000e+00;-3.277e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.504e-07;-2.144e-07;0.000e+00;6.727e-01;2.661e-02
36.874293;1.525e-06;-5.658e-07;0.000e+00;-3.205e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.241e-06;-2.037e-07;0.000e+00;6.727e-01;2.661e-02
36.891355;1.397e-06;-5.669e-07;0.000e+00;4.711e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.061e-06;1.754e-07;0.000e+00;6.727e-01;2.661e-02
36.908413;7.752e-08;-4.641e-07;0.000e+00;6.617e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.567e-07;2.416e-07;0.000e+00;6.727e-01;2.661e-02
36.909413;1.063e-06;-4.566e-07;0.000e+00;6.901e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.174e-06;2.298e-07;0.000e+00;6.727e-01;2.661e-02
36.926252;9.401e-07;-9.934e-08;0.000e+00;6.845e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.402e-06;-2.310e-07;0.000e+00;6.727e-01;2.661e-02
36.927252;-5.855e-08;-7.559e-08;-0.000e+00;6.577e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.083e-07;-2.658e-07;-0.000e+00;6.727e-01;2.661e-02
36.942482;1.738e-07;-3.424e-08;0.000e+00;2.085e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.447e-07;-7.049e-07;0.000e+00;6.727e-01;2.661e-02
36.943482;1.187e-06;-5.487e-08;0.000e+00;1.827e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.113e-06;-7.218e-07;0.000e+00;6.727e-01;2.661e-02
36.961151;1.278e-06;-6.448e-07;0.000e+00;-2.275e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.104e-07;-6.964e-07;0.000e+00;6.727e-01;2.661e-02
36.977821;1.938e-07;-6.819e-07;0.000e+00;-2.898e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.692e-07;-2.728e-07;0.000e+00;6.727e-01;2.661e-02
36.978821;1.194e-06;-6.708e-07;0.000e+00;-2.730e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.228e-07;-2.496e-07;0.000e+00;6.727e-01;2.661e-02
36.995878;1.227e-06;-5.492e-07;0.000e+00;-3.814e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.494e-07;2.017e-07;0.000e+00;6.727e-01;2.661e-02
36.996878;2.221e-07;-5.369e-07;-0.000e+00;-3.103e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.405e-07;2.245e-07;-0.000e+00;6.727e-01;2.661e-02
37.011942;1.149e-07;-3.501e-07;0.000e+00;9.337e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.848e-07;2.272e-07;0.000e+00;6.727e-01;2.661e-02
37.012942;1.113e-06;-3.442e-07;0.000e+00;9.936e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.275e-07;2.072e-07;0.000e+00;6.727e-01;2.661e-02
37.029999;9.925e-07;-2.564e-07;0.000e+00;9.447e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.683e-07;-1.207e-07;0.000e+00;6.727e-01;2.661e-02
37.030999;-1.544e-08;-2.434e-07;-0.000e+00;1.011e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.330e-07;-1.355e-07;-0.000e+00;6.727e-01;2.661e-02
37.046840;-4.816e-08;-1.824e-07;0.000e+00;1.821e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.774e-07;-4.274e-07;0.000e+00;6.727e-01;2.661e-02
37.047840;9.561e-07;-1.846e-07;0.000e+00;1.884e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.293e-07;-4.456e-07;0.000e+00;6.727e-01;2.661e-02
37.064897;1.040e-06;3.518e-08;0.000e+00;2.403e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.124e-06;-4.690e-07;0.000e+00;6.727e-01;2.661e-02
37.065897;4.244e-08;5.479e-08;-0.000e+00;2.431e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.401e-07;-4.508e-07;-0.000e+00;6.727e-01;2.661e-02
37.081354;1.305e-08;2.672e-07;-0.000e+00;2.881e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.398e-07;1.174e-07;-0.000e+00;6.727e-01;2.661e-02
37.082354;1.007e-06;2.779e-07;0.000e+00;2.921e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.470e-06;1.631e-07;0.000e+00;6.727e-01;2.661e-02
37.100183;1.031e-06;4.381e-07;0.000e+00;3.909e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.680e-06;8.851e-07;0.000e+00;6.727e-01;2.661e-02
37.101183;4.579e-08;4.432e-07;-0.000e+00;3.941e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.672e-07;9.140e-07;-0.000e+00;6.727e-01;2.661e-02
37.116247;2.681e-07;2.865e-07;0.000e+00;3.708e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.764e-07;1.204e-06;0.000e+00;6.727e-01;2.661e-02
37.117247;1.278e-06;2.619e-07;0.000e+00;3.605e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.365e-06;1.209e-06;0.000e+00;6.727e-01;2.661e-02
37.134692;1.382e-06;-1.422e-07;0.000e+00;1.364e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.377e-06;9.398e-07;0.000e+00;6.727e-01;2.661e-02
37.135692;3.845e-07;-1.449e-07;-0.000e+00;1.227e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.951e-07;9.151e-07;-0.000e+00;6.727e-01;2.661e-02
37.151756;2.947e-07;1.537e-07;0.000e+00;-1.429e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.270e-07;6.032e-07;0.000e+00;6.727e-01;2.661e-02
37.152363;1.283e-06;1.656e-07;0.000e+00;-1.489e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.517e-06;5.904e-07;0.000e+00;6.727e-01;2.661e-02
37.169201;9.913e-07;1.609e-07;0.000e+00;-1.335e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.140e-06;2.587e-07;0.000e+00;6.727e-01;2.661e-02
37.170201;-1.780e-08;1.447e-07;-0.000e+00;-1.339e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.245e-07;2.492e-07;-0.000e+00;6.727e-01;2.661e-02
37.186652;8.276e-08;-1.445e-07;0.000e+00;-2.566e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.898e-09;1.686e-07;0.000e+00;6.727e-01;2.661e-02
37.187259;1.091e-06;-1.427e-07;0.000e+00;-2.580e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.004e-06;1.668e-07;0.000e+00;6.727e-01;2.661e-02
37.204486;1.130e-06;6.198e-08;0.000e+00;7.417e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.925e-07;2.885e-07;0.000e+00;6.727e-01;2.661e-02
37.205486;1.100e-07;5.751e-08;-0.000e+00;1.001e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.292e-09;2.989e-07;-0.000e+00;6.727e-01;2.661e-02
37.220549;-3.548e-07;-1.935e-07;0.000e+00;2.233e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.498e-07;3.190e-07;0.000e+00;6.727e-01;2.661e-02
37.221549;6.250e-07;-2.034e-07;0.000e+00;2.154e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.174e-06;3.213e-07;0.000e+00;6.727e-01;2.661e-02
37.239218;4.883e-07;1.207e-07;0.000e+00;-4.001e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.463e-06;3.687e-07;0.000e+00;6.727e-01;2.661e-02
37.256063;-3.437e-07;2.874e-07;0.000e+00;5.806e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.605e-08;6.316e-08;0.000e+00;6.727e-01;2.661e-02
37.273510;8.143e-07;7.407e-08;0.000e+00;3.232e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.232e-07;-1.222e-07;0.000e+00;6.727e-01;2.661e-02
37.274510;-1.734e-07;4.830e-08;-0.000e+00;3.363e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.956e-07;-1.290e-07;-0.000e+00;6.727e-01;2.661e-02
37.290568;-8.882e-08;-2.621e-07;0.000e+00;1.310e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.712e-07;-1.283e-07;0.000e+00;6.727e-01;2.661e-02
37.291175;9.094e-07;-2.667e-07;0.000e+00;1.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.414e-07;-1.267e-07;0.000e+00;6.727e-01;2.661e-02
37.308843;9.639e-07;-3.862e-07;0.000e+00;-2.506e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.932e-07;1.257e-07;0.000e+00;6.727e-01;2.661e-02
37.309843;-3.071e-08;-3.898e-07;-0.000e+00;-2.636e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.911e-07;1.401e-07;-0.000e+00;6.727e-01;2.661e-02
37.325296;-1.132e-07;-3.600e-07;0.000e+00;-3.814e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.723e-08;3.485e-07;0.000e+00;6.727e-01;2.661e-02
37.326296;8.842e-07;-3.581e-07;0.000e+00;-3.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.245e-07;3.658e-07;0.000e+00;6.727e-01;2.661e-02
37.343529;1.103e-06;-2.684e-07;0.000e+00;-4.622e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.777e-07;5.118e-07;0.000e+00;6.727e-01;2.661e-02
37.344130;1.109e-07;-2.630e-07;-0.000e+00;-4.659e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.256e-07;5.116e-07;-0.000e+00;6.727e-01;2.661e-02
37.359976;-1.191e-09;-2.697e-07;0.000e+00;-4.060e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.034e-08;4.805e-07;0.000e+00;6.727e-01;2.661e-02
37.360583;9.816e-07;-2.731e-07;0.000e+00;-4.008e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.565e-07;4.722e-07;0.000e+00;6.727e-01;2.661e-02
37.378639;4.120e-07;-3.525e-07;-0.000e+00;-1.689e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.490e-06;3.188e-07;-0.000e+00;6.727e-01;2.661e-02
37.379639;-6.101e-07;-3.485e-07;-0.000e+00;-1.493e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.061e-07;3.297e-07;-0.000e+00;6.727e-01;2.661e-02
37.394873;-6.150e-07;-1.611e-07;0.000e+00;2.441e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.912e-07;5.393e-07;0.000e+00;6.727e-01;2.661e-02
37.395480;3.957e-07;-1.557e-07;0.000e+00;2.633e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.591e-06;5.444e-07;0.000e+00;6.727e-01;2.661e-02
37.412930;6.933e-07;-4.582e-08;0.000e+00;8.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.409e-06;5.639e-07;0.000e+00;6.727e-01;2.661e-02
37.413536;-3.034e-07;-3.845e-08;-0.000e+00;8.293e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.023e-07;5.608e-07;-0.000e+00;6.727e-01;2.661e-02
37.429988;-5.642e-07;3.251e-07;0.000e+00;7.723e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.809e-07;3.128e-07;0.000e+00;6.727e-01;2.661e-02
37.430988;4.165e-07;3.483e-07;0.000e+00;7.387e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.380e-06;2.900e-07;0.000e+00;6.727e-01;2.661e-02
37.448045;4.114e-07;6.171e-07;-0.000e+00;-1.740e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.290e-06;9.386e-09;-0.000e+00;6.727e-01;2.661e-02
37.449045;-5.763e-07;6.268e-07;-0.000e+00;-2.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.731e-07;4.109e-10;-0.000e+00;6.727e-01;2.661e-02
37.464497;-3.418e-07;7.089e-07;0.000e+00;-8.900e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.490e-08;1.468e-08;0.000e+00;6.727e-01;2.661e-02
37.465497;6.796e-07;7.029e-07;0.000e+00;-9.025e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.036e-06;1.002e-08;0.000e+00;6.727e-01;2.661e-02
37.482554;1.040e-06;6.097e-07;0.000e+00;-7.820e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.038e-06;-2.115e-07;0.000e+00;6.727e-01;2.661e-02
37.483554;4.637e-08;6.014e-07;-0.000e+00;-7.544e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.050e-08;-2.237e-07;-0.000e+00;6.727e-01;2.661e-02
37.499394;-1.176e-07;5.265e-07;0.000e+00;-1.654e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.383e-09;-3.172e-07;0.000e+00;6.727e-01;2.661e-02
37.500394;8.661e-07;5.363e-07;0.000e+00;-1.295e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.008e-06;-3.230e-07;0.000e+00;6.727e-01;2.661e-02
37.517450;7.370e-07;6.748e-07;0.000e+00;1.860e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.093e-06;-3.100e-07;0.000e+00;6.727e-01;2.661e-02
37.518450;-2.746e-07;6.651e-07;-0.000e+00;1.868e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.730e-08;-3.051e-07;-0.000e+00;6.727e-01;2.661e-02
37.533514;-5.930e-07;4.025e-07;0.000e+00;5.460e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.081e-07;-3.725e-07;0.000e+00;6.727e-01;2.661e-02
37.534514;3.790e-07;3.855e-07;0.000e+00;4.732e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.114e-06;-3.870e-07;0.000e+00;6.727e-01;2.661e-02
37.551964;9.816e-09;2.760e-07;0.000e+00;7.925e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.344e-06;-4.305e-07;0.000e+00;6.727e-01;2.661e-02
37.552964;-9.994e-07;2.761e-07;-0.000e+00;8.330e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.598e-07;-4.172e-07;-0.000e+00;6.727e-01;2.661e-02
37.568412;-1.138e-06;2.819e-07;0.000e+00;-4.771e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.277e-07;-7.441e-09;0.000e+00;6.727e-01;2.661e-02
37.569412;-1.410e-07;2.838e-07;0.000e+00;-6.578e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.422e-06;1.902e-08;0.000e+00;6.727e-01;2.661e-02
37.586468;-3.156e-08;3.678e-07;0.000e+00;-3.030e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.360e-06;1.346e-07;0.000e+00;6.727e-01;2.661e-02
37.587468;-1.020e-06;3.684e-07;-0.000e+00;-3.138e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.644e-07;1.293e-07;-0.000e+00;6.727e-01;2.661e-02
37.603697;-9.627e-07;3.187e-07;0.000e+00;-3.248e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.736e-07;2.951e-07;0.000e+00;6.727e-01;2.661e-02
37.604697;3.324e-08;3.179e-07;0.000e+00;-3.085e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.370e-06;3.219e-07;0.000e+00;6.727e-01;2.661e-02
37.621365;3.649e-08;3.482e-07;0.000e+00;-3.956e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.239e-06;7.535e-07;0.000e+00;6.727e-01;2.661e-02
37.622365;-9.630e-07;3.490e-07;-0.000e+00;-3.279e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.245e-07;7.594e-07;-0.000e+00;6.727e-01;2.661e-02
37.637818;-6.247e-07;3.262e-07;0.000e+00;-6.519e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.075e-07;7.343e-07;0.000e+00;6.727e-01;2.661e-02
37.638818;4.126e-07;3.173e-07;0.000e+00;-6.773e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.591e-07;7.343e-07;0.000e+00;6.727e-01;2.661e-02
37.656487;7.953e-07;1.523e-07;0.000e+00;-1.527e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.014e-07;9.481e-07;0.000e+00;6.727e-01;2.661e-02
37.657093;-1.996e-07;1.453e-07;-0.000e+00;-1.588e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.986e-07;9.606e-07;-0.000e+00;6.727e-01;2.661e-02
37.673327;-1.949e-07;3.894e-08;0.000e+00;-3.498e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.228e-07;1.142e-06;0.000e+00;6.727e-01;2.661e-02
37.691384;3.884e-07;1.088e-07;-0.000e+00;-1.207e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.096e-06;7.922e-07;-0.000e+00;6.727e-01;2.661e-02
37.708054;-7.206e-07;9.135e-08;0.000e+00;3.404e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.294e-07;4.285e-07;0.000e+00;6.727e-01;2.661e-02
37.709054;2.960e-07;8.165e-08;0.000e+00;3.694e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.444e-06;4.143e-07;0.000e+00;6.727e-01;2.661e-02
37.725723;5.693e-07;7.245e-08;0.000e+00;6.002e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.469e-06;2.761e-07;0.000e+00;6.727e-01;2.661e-02
37.726723;-4.183e-07;7.013e-08;-0.000e+00;5.975e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.483e-07;2.668e-07;-0.000e+00;6.727e-01;2.661e-02
37.742564;-2.872e-07;-2.198e-07;0.000e+00;4.640e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.338e-07;1.810e-07;0.000e+00;6.727e-01;2.661e-02
37.743564;7.081e-07;-2.380e-07;0.000e+00;4.531e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.127e-06;1.876e-07;0.000e+00;6.727e-01;2.661e-02
37.761015;3.069e-07;-3.776e-07;-0.000e+00;2.350e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.174e-06;2.308e-07;-0.000e+00;6.727e-01;2.661e-02
37.762015;-7.187e-07;-3.812e-07;-0.000e+00;2.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.677e-07;2.223e-07;-0.000e+00;6.727e-01;2.661e-02
37.777249;-7.137e-07;-2.766e-07;0.000e+00;8.548e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.566e-08;1.603e-07;0.000e+00;6.727e-01;2.661e-02
37.795518;1.039e-06;-1.503e-07;0.000e+00;2.686e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.114e-07;5.887e-07;0.000e+00;6.727e-01;2.661e-02
37.796518;8.665e-08;-1.407e-07;-0.000e+00;2.757e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.933e-07;5.987e-07;-0.000e+00;6.727e-01;2.661e-02
37.811582;6.676e-07;-1.163e-08;-0.000e+00;2.621e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.108e-07;6.376e-07;-0.000e+00;6.727e-01;2.661e-02
37.812582;1.693e-06;-1.410e-08;0.000e+00;2.547e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.012e-07;6.429e-07;0.000e+00;6.727e-01;2.661e-02
37.830028;1.860e-06;-5.662e-08;0.000e+00;3.582e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.097e-06;7.241e-07;0.000e+00;6.727e-01;2.661e-02
37.831028;8.532e-07;-4.978e-08;-0.000e+00;3.740e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.892e-08;7.178e-07;-0.000e+00;6.727e-01;2.661e-02
37.846868;4.492e-07;5.925e-08;0.000e+00;7.317e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.142e-07;6.818e-07;0.000e+00;6.727e-01;2.661e-02
37.847868;1.418e-06;7.209e-08;0.000e+00;7.493e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.480e-07;6.791e-07;0.000e+00;6.727e-01;2.661e-02
37.864537;1.176e-06;3.122e-07;0.000e+00;8.186e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.327e-07;5.276e-07;0.000e+00;6.727e-01;2.661e-02
37.865537;1.778e-07;3.133e-07;-0.000e+00;8.082e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.949e-07;5.079e-07;-0.000e+00;6.727e-01;2.661e-02
37.881600;1.417e-07;2.086e-07;0.000e+00;5.324e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.895e-07;1.908e-07;0.000e+00;6.727e-01;2.661e-02
37.882207;1.130e-06;2.052e-07;0.000e+00;5.191e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.576e-08;1.891e-07;0.000e+00;6.727e-01;2.661e-02
37.899876;9.088e-07;2.214e-07;0.000e+00;3.091e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.011e-07;6.201e-07;0.000e+00;6.727e-01;2.661e-02
37.900876;-9.315e-08;2.267e-07;-0.000e+00;3.106e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.984e-07;6.572e-07;-0.000e+00;6.727e-01;2.661e-02
37.916329;-1.083e-07;2.987e-07;0.000e+00;3.282e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.804e-07;1.069e-06;0.000e+00;6.727e-01;2.661e-02
37.917329;8.949e-07;2.981e-07;0.000e+00;3.270e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.477e-07;1.082e-06;0.000e+00;6.727e-01;2.661e-02
37.934556;9.952e-07;1.964e-07;0.000e+00;3.080e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.421e-07;9.403e-07;0.000e+00;6.727e-01;2.661e-02
37.935162;-1.134e-09;1.939e-07;-0.000e+00;3.076e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.486e-07;9.239e-07;-0.000e+00;6.727e-01;2.661e-02
37.951396;3.140e-08;1.486e-07;0.000e+00;3.093e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.090e-07;4.082e-07;0.000e+00;6.727e-01;2.661e-02
37.952003;1.030e-06;1.504e-07;0.000e+00;3.093e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.920e-07;3.931e-07;0.000e+00;6.727e-01;2.661e-02
37.969454;1.007e-06;6.111e-07;0.000e+00;2.202e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.781e-07;1.017e-07;0.000e+00;6.727e-01;2.661e-02
37.970060;6.285e-09;6.340e-07;-0.000e+00;2.062e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.710e-08;9.740e-08;-0.000e+00;6.727e-01;2.661e-02
37.985905;-5.299e-08;9.863e-07;0.000e+00;-7.799e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.028e-07;8.201e-08;0.000e+00;6.727e-01;2.661e-02
37.986512;9.445e-07;9.876e-07;0.000e+00;-7.965e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.105e-06;8.627e-08;0.000e+00;6.727e-01;2.661e-02
38.004180;9.654e-07;8.021e-07;0.000e+00;1.118e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.153e-06;1.388e-07;0.000e+00;6.727e-01;2.661e-02
38.005180;-2.971e-08;7.884e-07;-0.000e+00;1.338e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.549e-07;1.463e-07;-0.000e+00;6.727e-01;2.661e-02
38.021021;-1.493e-07;6.840e-07;0.000e+00;6.021e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.119e-07;2.558e-07;0.000e+00;6.727e-01;2.661e-02
38.022021;8.352e-07;6.728e-07;0.000e+00;6.337e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.223e-06;2.547e-07;0.000e+00;6.727e-01;2.661e-02
38.039078;6.496e-07;3.894e-07;0.000e+00;8.755e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.446e-06;1.301e-07;0.000e+00;6.727e-01;2.661e-02
38.040078;-3.579e-07;3.714e-07;-0.000e+00;8.631e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.455e-07;1.164e-07;-0.000e+00;6.727e-01;2.661e-02
38.055531;-4.805e-07;8.907e-08;0.000e+00;6.131e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.717e-07;-3.810e-08;0.000e+00;6.727e-01;2.661e-02
38.056531;5.137e-07;8.482e-08;0.000e+00;6.021e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.271e-06;-4.563e-08;0.000e+00;6.727e-01;2.661e-02
38.073975;6.148e-07;7.374e-08;-0.000e+00;4.040e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.375e-06;-2.599e-07;-0.000e+00;6.727e-01;2.661e-02
38.074975;-3.711e-07;6.810e-08;-0.000e+00;3.857e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.783e-07;-2.781e-07;-0.000e+00;6.727e-01;2.661e-02
38.090427;-1.775e-07;-3.264e-08;0.000e+00;1.659e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.639e-07;-5.871e-07;0.000e+00;6.727e-01;2.661e-02
38.091427;8.395e-07;-3.581e-08;0.000e+00;1.687e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.253e-06;-5.956e-07;0.000e+00;6.727e-01;2.661e-02
38.108484;1.148e-06;2.284e-08;0.000e+00;4.320e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.716e-07;-6.276e-07;0.000e+00;6.727e-01;2.661e-02
38.109484;1.698e-07;2.734e-08;-0.000e+00;4.428e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.296e-08;-6.302e-07;-0.000e+00;6.727e-01;2.661e-02
38.124936;2.671e-07;7.722e-08;0.000e+00;5.654e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.765e-07;-7.333e-07;0.000e+00;6.727e-01;2.661e-02
38.125936;1.262e-06;7.224e-08;0.000e+00;5.746e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.280e-07;-7.383e-07;0.000e+00;6.727e-01;2.661e-02
38.143381;1.260e-06;2.608e-08;0.000e+00;5.642e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.090e-06;-6.263e-07;0.000e+00;6.727e-01;2.661e-02
38.144381;2.634e-07;2.548e-08;-0.000e+00;5.484e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.156e-07;-6.123e-07;-0.000e+00;6.727e-01;2.661e-02
38.159834;2.829e-07;8.035e-09;0.000e+00;3.887e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.261e-07;-3.411e-07;0.000e+00;6.727e-01;2.661e-02
38.160834;1.286e-06;2.258e-10;0.000e+00;3.919e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.204e-06;-3.239e-07;0.000e+00;6.727e-01;2.661e-02
38.177891;1.118e-06;-2.146e-07;0.000e+00;3.960e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.202e-07;-4.378e-08;0.000e+00;6.727e-01;2.661e-02
38.178891;9.790e-08;-2.326e-07;-0.000e+00;3.971e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.974e-07;-2.855e-08;-0.000e+00;6.727e-01;2.661e-02
38.194955;-9.082e-08;-3.438e-07;0.000e+00;1.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.965e-07;1.548e-08;0.000e+00;6.727e-01;2.661e-02
38.195562;9.066e-07;-3.425e-07;0.000e+00;1.686e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.086e-07;1.380e-08;0.000e+00;6.727e-01;2.661e-02
38.212624;7.939e-07;-4.117e-07;0.000e+00;-3.175e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.688e-07;-2.144e-07;0.000e+00;6.727e-01;2.661e-02
38.213230;-2.054e-07;-4.122e-07;-0.000e+00;-3.276e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.183e-07;-2.253e-07;-0.000e+00;6.727e-01;2.661e-02
38.229294;-2.043e-08;-3.168e-07;0.000e+00;-3.163e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.601e-07;-2.141e-07;0.000e+00;6.727e-01;2.661e-02
38.230294;9.869e-07;-3.037e-07;0.000e+00;-3.036e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.382e-06;-2.019e-07;0.000e+00;6.727e-01;2.661e-02
38.247351;9.771e-07;-1.176e-07;0.000e+00;-1.734e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.451e-06;-7.848e-08;0.000e+00;6.727e-01;2.661e-02
38.248351;-2.900e-08;-1.116e-07;-0.000e+00;-5.789e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.391e-07;-7.221e-08;-0.000e+00;6.727e-01;2.661e-02
38.263803;-7.262e-08;3.217e-08;0.000e+00;-3.031e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.241e-07;1.535e-08;0.000e+00;6.727e-01;2.661e-02
38.264803;9.304e-07;4.643e-08;0.000e+00;-4.473e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.225e-06;1.646e-08;0.000e+00;6.727e-01;2.661e-02
38.281861;1.087e-06;3.474e-07;0.000e+00;-2.112e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.237e-06;-1.256e-08;0.000e+00;6.727e-01;2.661e-02
38.282861;8.865e-08;3.689e-07;-0.000e+00;-2.211e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.269e-07;-1.993e-08;-0.000e+00;6.727e-01;2.661e-02
38.298924;3.635e-09;6.795e-07;0.000e+00;-1.493e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.222e-07;-8.194e-08;0.000e+00;6.727e-01;2.661e-02
38.299531;1.002e-06;6.840e-07;0.000e+00;-1.373e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.120e-06;-8.483e-08;0.000e+00;6.727e-01;2.661e-02
38.316981;1.058e-06;6.436e-07;0.000e+00;7.159e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.223e-06;-1.419e-07;0.000e+00;6.727e-01;2.661e-02
38.317587;5.867e-08;6.414e-07;-0.000e+00;7.399e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.278e-07;-1.405e-07;-0.000e+00;6.727e-01;2.661e-02
38.333210;-1.951e-08;6.132e-07;0.000e+00;1.007e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.798e-07;-4.824e-08;0.000e+00;6.727e-01;2.661e-02
38.334210;9.774e-07;6.008e-07;0.000e+00;9.302e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;-5.134e-08;0.000e+00;6.727e-01;2.661e-02
38.351661;8.974e-07;1.228e-07;0.000e+00;-2.281e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.316e-06;-3.627e-07;0.000e+00;6.727e-01;2.661e-02
38.352661;-1.076e-07;9.174e-08;-0.000e+00;-2.471e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.079e-07;-3.910e-07;-0.000e+00;6.727e-01;2.661e-02
38.368719;-1.863e-07;-2.359e-07;0.000e+00;-3.326e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.148e-08;-6.980e-07;0.000e+00;6.727e-01;2.661e-02
38.369326;8.146e-07;-2.421e-07;0.000e+00;-3.334e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.017e-06;-6.968e-07;0.000e+00;6.727e-01;2.661e-02
38.386776;7.452e-07;-3.006e-07;0.000e+00;-3.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.061e-06;-3.733e-07;0.000e+00;6.727e-01;2.661e-02
38.387776;-2.655e-07;-3.016e-07;-0.000e+00;-3.603e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.459e-08;-3.490e-07;-0.000e+00;6.727e-01;2.661e-02
38.402617;-4.139e-07;-3.336e-07;-0.000e+00;-1.370e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.967e-08;-1.061e-07;-0.000e+00;6.727e-01;2.661e-02
38.403617;5.730e-07;-3.400e-07;0.000e+00;-1.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.043e-06;-9.842e-08;0.000e+00;6.727e-01;2.661e-02
38.421286;4.907e-07;-2.275e-07;0.000e+00;1.299e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.069e-06;4.769e-08;0.000e+00;6.727e-01;2.661e-02
38.438126;-4.266e-08;2.598e-08;0.000e+00;1.185e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.868e-07;1.538e-07;0.000e+00;6.727e-01;2.661e-02
38.455572;1.377e-06;3.120e-07;0.000e+00;2.507e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.138e-06;2.955e-07;0.000e+00;6.727e-01;2.661e-02
38.456572;3.705e-07;3.320e-07;-0.000e+00;2.596e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.351e-07;3.114e-07;-0.000e+00;6.727e-01;2.661e-02
38.473024;-2.470e-09;3.787e-07;0.000e+00;4.456e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.422e-08;6.323e-07;0.000e+00;6.727e-01;2.661e-02
38.491299;8.971e-07;-8.050e-08;-0.000e+00;5.235e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.004e-07;5.152e-07;-0.000e+00;6.727e-01;2.661e-02
38.492299;-8.183e-08;-1.114e-07;-0.000e+00;5.064e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.987e-07;4.947e-07;-0.000e+00;6.727e-01;2.661e-02
38.507537;3.051e-07;-2.686e-07;0.000e+00;4.297e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.637e-07;3.183e-07;0.000e+00;6.727e-01;2.661e-02
38.508139;1.320e-06;-2.664e-07;0.000e+00;2.151e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.400e-07;3.120e-07;0.000e+00;6.727e-01;2.661e-02
38.525977;1.415e-06;3.848e-09;-0.000e+00;-3.265e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.539e-07;-6.878e-08;-0.000e+00;6.727e-01;2.661e-02
38.526583;4.098e-07;1.896e-08;-0.000e+00;-3.269e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.489e-07;-8.582e-08;-0.000e+00;6.727e-01;2.661e-02
38.542207;2.079e-07;2.801e-07;0.000e+00;-7.882e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.566e-08;-2.925e-07;0.000e+00;6.727e-01;2.661e-02
38.543207;1.188e-06;2.896e-07;0.000e+00;-4.981e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.474e-07;-2.852e-07;0.000e+00;6.727e-01;2.661e-02
38.560264;1.003e-06;1.350e-07;0.000e+00;3.167e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.334e-06;-1.458e-08;0.000e+00;6.727e-01;2.661e-02
38.561264;-5.643e-09;1.072e-07;-0.000e+00;3.261e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.562e-07;3.410e-10;-0.000e+00;6.727e-01;2.661e-02
38.577104;-1.120e-07;-2.809e-07;0.000e+00;4.984e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.462e-07;1.332e-07;0.000e+00;6.727e-01;2.661e-02
38.578104;8.911e-07;-2.945e-07;0.000e+00;5.174e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.649e-06;1.459e-07;0.000e+00;6.727e-01;2.661e-02
38.595167;1.043e-06;-1.945e-07;0.000e+00;7.917e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.461e-06;2.203e-07;0.000e+00;6.727e-01;2.661e-02
38.596167;5.509e-08;-1.866e-07;-0.000e+00;8.002e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.395e-07;2.074e-07;-0.000e+00;6.727e-01;2.661e-02
38.612002;2.597e-07;-2.222e-07;0.000e+00;6.996e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.208e-07;-9.894e-08;0.000e+00;6.727e-01;2.661e-02
38.613002;1.266e-06;-2.227e-07;0.000e+00;6.833e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.105e-06;-1.108e-07;0.000e+00;6.727e-01;2.661e-02
38.629841;1.252e-06;-1.272e-07;0.000e+00;4.856e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.519e-07;-3.438e-08;0.000e+00;6.727e-01;2.661e-02
38.630447;2.506e-07;-1.273e-07;-0.000e+00;4.808e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.577e-07;-2.504e-08;-0.000e+00;6.727e-01;2.661e-02
38.646511;1.848e-07;-2.446e-07;0.000e+00;3.842e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.306e-07;2.235e-07;0.000e+00;6.727e-01;2.661e-02
38.647511;1.171e-06;-2.369e-07;0.000e+00;3.728e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.763e-07;2.270e-07;0.000e+00;6.727e-01;2.661e-02
38.664179;8.818e-07;9.006e-08;0.000e+00;2.372e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.874e-07;9.630e-08;0.000e+00;6.727e-01;2.661e-02
38.665179;-1.333e-07;1.101e-07;-0.000e+00;5.632e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.052e-07;8.437e-08;-0.000e+00;6.727e-01;2.661e-02
38.681020;-3.599e-07;1.285e-07;0.000e+00;-9.277e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.168e-07;-1.967e-07;0.000e+00;6.727e-01;2.661e-02
38.682020;6.352e-07;1.132e-07;0.000e+00;-8.660e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.760e-07;-2.212e-07;0.000e+00;6.727e-01;2.661e-02
38.699854;8.487e-07;-2.641e-07;-0.000e+00;1.109e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.506e-07;-3.616e-07;-0.000e+00;6.727e-01;2.661e-02
38.700854;-1.285e-07;-2.888e-07;-0.000e+00;1.149e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.487e-07;-3.462e-07;-0.000e+00;6.727e-01;2.661e-02
38.716306;6.045e-08;-5.177e-07;0.000e+00;1.507e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.402e-07;-2.291e-07;0.000e+00;6.727e-01;2.661e-02
38.717306;1.065e-06;-5.294e-07;0.000e+00;1.481e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.482e-07;-2.360e-07;0.000e+00;6.727e-01;2.661e-02
38.733974;1.235e-06;-5.300e-07;0.000e+00;6.129e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.350e-07;-3.756e-07;0.000e+00;6.727e-01;2.661e-02
38.734974;2.522e-07;-5.190e-07;-0.000e+00;6.139e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.460e-07;-3.809e-07;-0.000e+00;6.727e-01;2.661e-02
38.750427;5.201e-07;-4.097e-07;0.000e+00;2.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.489e-08;-3.299e-07;0.000e+00;6.727e-01;2.661e-02
38.751427;1.535e-06;-4.042e-07;0.000e+00;3.095e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.062e-06;-3.270e-07;0.000e+00;6.727e-01;2.661e-02
38.769266;1.629e-06;-2.311e-07;-0.000e+00;7.007e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.847e-07;-3.257e-07;-0.000e+00;6.727e-01;2.661e-02
38.770266;6.171e-07;-2.243e-07;-0.000e+00;7.193e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.381e-07;-3.237e-07;-0.000e+00;6.727e-01;2.661e-02
38.785883;1.940e-07;-7.937e-08;0.000e+00;8.832e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.395e-07;-1.893e-07;0.000e+00;6.727e-01;2.661e-02
38.786490;1.172e-06;-7.280e-08;0.000e+00;8.837e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.537e-07;-1.786e-07;0.000e+00;6.727e-01;2.661e-02
38.804158;8.723e-07;-2.980e-08;-0.000e+00;7.237e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.730e-07;6.002e-08;-0.000e+00;6.727e-01;2.661e-02
38.805158;-1.316e-07;-3.177e-08;-0.000e+00;7.059e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.034e-07;6.710e-08;-0.000e+00;6.727e-01;2.661e-02
38.820392;-9.265e-08;-1.244e-07;0.000e+00;3.706e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.202e-08;1.974e-07;0.000e+00;6.727e-01;2.661e-02
38.838667;8.864e-07;1.973e-07;0.000e+00;-1.285e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.213e-06;5.016e-07;0.000e+00;6.727e-01;2.661e-02
38.839667;-1.132e-07;2.155e-07;-0.000e+00;-1.442e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.253e-07;5.235e-07;-0.000e+00;6.727e-01;2.661e-02
38.855119;-2.072e-07;3.301e-07;0.000e+00;-3.194e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.822e-07;6.459e-07;0.000e+00;6.727e-01;2.661e-02
38.856119;7.834e-07;3.253e-07;0.000e+00;-3.260e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.395e-06;6.218e-07;0.000e+00;6.727e-01;2.661e-02
38.872788;8.894e-07;1.399e-07;0.000e+00;-3.003e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.526e-06;-1.133e-07;0.000e+00;6.727e-01;2.661e-02
38.873788;-8.973e-08;1.277e-07;-0.000e+00;-2.919e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.159e-07;-1.676e-07;-0.000e+00;6.727e-01;2.661e-02
38.890239;1.930e-07;-1.181e-07;0.000e+00;-9.268e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.074e-07;-8.527e-07;0.000e+00;6.727e-01;2.661e-02
38.908297;1.067e-06;-4.733e-07;0.000e+00;4.778e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.026e-06;-7.896e-07;0.000e+00;6.727e-01;2.661e-02
38.924749;-2.126e-07;-7.925e-07;0.000e+00;-1.538e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.068e-07;-3.998e-07;0.000e+00;6.727e-01;2.661e-02
38.925356;7.757e-07;-7.939e-07;0.000e+00;-1.597e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.807e-07;-3.769e-07;0.000e+00;6.727e-01;2.661e-02
38.942807;6.172e-07;-6.870e-07;0.000e+00;-1.464e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.050e-07;2.754e-07;0.000e+00;6.727e-01;2.661e-02
38.943413;-3.815e-07;-6.808e-07;-0.000e+00;-1.371e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.974e-07;2.929e-07;-0.000e+00;6.727e-01;2.661e-02
38.959870;-3.686e-07;-4.216e-07;0.000e+00;2.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.278e-07;6.077e-07;0.000e+00;6.727e-01;2.661e-02
38.960870;6.383e-07;-4.063e-07;0.000e+00;2.355e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.869e-07;6.146e-07;0.000e+00;6.727e-01;2.661e-02
38.977921;8.066e-07;-4.858e-09;-0.000e+00;5.256e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.503e-07;4.925e-07;-0.000e+00;6.727e-01;2.661e-02
38.978921;-1.887e-07;3.892e-08;-0.000e+00;5.514e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.509e-08;4.791e-07;-0.000e+00;6.727e-01;2.661e-02
38.994373;-3.345e-07;5.855e-07;0.000e+00;1.010e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.218e-07;6.295e-08;0.000e+00;6.727e-01;2.661e-02
