time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
13.380000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.390000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.400000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.410000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.420000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.430000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.440000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.450000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.460000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.470000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.480000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.490000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.500000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.510000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.520000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.530000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.540000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.550000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.560000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.570000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.580000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.590000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.600000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.610000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.620000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.630000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.640000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.650000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.660000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.670000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.680000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.690000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.700000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.710000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.720000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.730000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.740000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.750000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.760000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.770000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.780000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.790000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.800000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.810000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.820000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.830000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.840000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.850000000;1.045e+00;9.997e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
13.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
14.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
15.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
