time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
38.995373;6.508e-07;6.173e-07;0.000e+00;1.032e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.237e-06;3.122e-08;0.000e+00;6.727e-01;2.661e-02
39.012042;6.590e-07;1.197e-06;0.000e+00;9.389e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.438e-06;-1.870e-07;0.000e+00;6.727e-01;2.661e-02
39.013042;-3.301e-07;1.223e-06;-0.000e+00;9.136e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.472e-07;-1.803e-07;-0.000e+00;6.727e-01;2.661e-02
39.028883;-1.397e-07;1.377e-06;0.000e+00;3.600e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.350e-07;-2.132e-08;0.000e+00;6.727e-01;2.661e-02
39.029883;8.733e-07;1.369e-06;0.000e+00;3.187e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.428e-06;-1.282e-08;0.000e+00;6.727e-01;2.661e-02
39.046722;1.092e-06;8.752e-07;0.000e+00;-2.552e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.300e-06;1.945e-07;0.000e+00;6.727e-01;2.661e-02
39.047722;1.025e-07;8.305e-07;-0.000e+00;-2.793e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.015e-07;2.013e-07;-0.000e+00;6.727e-01;2.661e-02
39.064170;1.297e-07;1.148e-07;0.000e+00;-2.502e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.977e-07;7.075e-08;0.000e+00;6.727e-01;2.661e-02
39.065170;1.125e-06;8.138e-08;0.000e+00;-2.270e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.286e-06;5.119e-08;0.000e+00;6.727e-01;2.661e-02
39.081838;8.168e-07;-6.816e-08;0.000e+00;2.422e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.094e-06;-1.332e-07;0.000e+00;6.727e-01;2.661e-02
39.082838;-2.128e-07;-6.565e-08;-0.000e+00;2.623e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.853e-08;-1.313e-07;-0.000e+00;6.727e-01;2.661e-02
39.098461;-3.726e-07;-4.849e-09;0.000e+00;3.273e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.408e-08;-1.041e-08;0.000e+00;6.727e-01;2.661e-02
39.099068;6.326e-07;-3.168e-09;0.000e+00;3.265e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.103e-06;-2.754e-09;0.000e+00;6.727e-01;2.661e-02
39.117125;8.118e-07;3.556e-08;-0.000e+00;3.455e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.507e-06;-2.753e-08;-0.000e+00;6.727e-01;2.661e-02
39.118125;-1.772e-07;3.566e-08;-0.000e+00;7.891e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.237e-07;-4.309e-08;-0.000e+00;6.727e-01;2.661e-02
39.132971;-2.706e-08;9.863e-08;0.000e+00;-3.339e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.534e-07;-2.615e-07;0.000e+00;6.727e-01;2.661e-02
39.133971;9.785e-07;1.005e-07;0.000e+00;-3.487e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.654e-06;-2.641e-07;0.000e+00;6.727e-01;2.661e-02
39.151634;9.515e-07;4.302e-08;0.000e+00;-3.816e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.411e-06;-1.448e-07;0.000e+00;6.727e-01;2.661e-02
39.152634;-5.237e-08;3.638e-08;-0.000e+00;-3.766e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.784e-07;-1.422e-07;-0.000e+00;6.727e-01;2.661e-02
39.168086;9.507e-08;-4.833e-08;0.000e+00;-2.714e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.543e-08;-2.822e-07;0.000e+00;6.727e-01;2.661e-02
39.169086;1.120e-06;-4.494e-08;0.000e+00;-2.605e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.009e-07;-2.892e-07;0.000e+00;6.727e-01;2.661e-02
39.186142;1.563e-06;-4.424e-08;0.000e+00;-2.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.799e-07;-4.370e-07;0.000e+00;6.727e-01;2.661e-02
39.187142;5.798e-07;-5.083e-08;-0.000e+00;-2.734e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.157e-07;-4.634e-07;-0.000e+00;6.727e-01;2.661e-02
39.203206;4.586e-07;-9.885e-08;0.000e+00;-3.224e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.780e-08;-1.007e-06;0.000e+00;6.727e-01;2.661e-02
39.220652;1.160e-06;-2.621e-07;0.000e+00;3.347e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.096e-06;-9.881e-07;0.000e+00;6.727e-01;2.661e-02
39.221652;1.375e-07;-2.805e-07;-0.000e+00;6.703e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.042e-07;-9.746e-07;-0.000e+00;6.727e-01;2.661e-02
39.237716;-1.330e-07;-2.828e-07;0.000e+00;3.753e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.284e-08;-6.961e-07;0.000e+00;6.727e-01;2.661e-02
39.238323;8.641e-07;-2.674e-07;0.000e+00;3.747e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.041e-06;-6.742e-07;0.000e+00;6.727e-01;2.661e-02
39.255773;9.192e-07;4.113e-07;0.000e+00;3.420e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.712e-07;1.044e-07;0.000e+00;6.727e-01;2.661e-02
39.256379;-7.969e-08;4.294e-07;-0.000e+00;3.375e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.478e-07;1.284e-07;-0.000e+00;6.727e-01;2.661e-02
39.272613;-5.451e-08;6.182e-07;0.000e+00;-9.260e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.971e-07;3.870e-07;0.000e+00;6.727e-01;2.661e-02
39.273220;9.478e-07;6.145e-07;0.000e+00;-1.120e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.102e-07;3.830e-07;0.000e+00;6.727e-01;2.661e-02
39.290064;1.082e-06;5.288e-07;0.000e+00;-3.634e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.215e-07;1.470e-07;0.000e+00;6.727e-01;2.661e-02
39.291064;9.003e-08;5.315e-07;-0.000e+00;-3.654e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.584e-07;1.306e-07;-0.000e+00;6.727e-01;2.661e-02
39.307511;-6.287e-08;4.514e-07;0.000e+00;-2.388e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.341e-07;-6.729e-09;0.000e+00;6.727e-01;2.661e-02
39.308117;9.250e-07;4.381e-07;0.000e+00;-2.294e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.697e-07;-1.904e-09;0.000e+00;6.727e-01;2.661e-02
39.325568;9.301e-07;4.654e-08;0.000e+00;1.065e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.211e-07;5.015e-07;0.000e+00;6.727e-01;2.661e-02
39.326174;-6.114e-08;3.717e-08;-0.000e+00;1.123e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.785e-08;5.189e-07;-0.000e+00;6.727e-01;2.661e-02
39.341409;5.921e-08;-1.488e-07;-0.000e+00;-3.637e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.161e-07;7.315e-07;-0.000e+00;6.727e-01;2.661e-02
39.342409;1.064e-06;-1.518e-07;0.000e+00;-5.114e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.135e-06;7.289e-07;0.000e+00;6.727e-01;2.661e-02
39.360078;1.167e-06;1.023e-08;0.000e+00;-7.700e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.335e-06;6.042e-07;0.000e+00;6.727e-01;2.661e-02
39.376530;4.797e-07;5.530e-07;0.000e+00;-2.673e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.008e-07;3.465e-07;0.000e+00;6.727e-01;2.661e-02
39.377530;1.496e-06;5.909e-07;0.000e+00;-2.518e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.295e-06;3.203e-07;0.000e+00;6.727e-01;2.661e-02
39.394369;1.544e-06;9.234e-07;0.000e+00;-1.404e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.203e-06;-6.986e-08;0.000e+00;6.727e-01;2.661e-02
39.395369;5.398e-07;9.226e-07;-0.000e+00;-1.569e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.985e-07;-9.033e-08;-0.000e+00;6.727e-01;2.661e-02
39.411816;2.569e-07;6.742e-07;0.000e+00;-5.252e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.371e-08;-2.267e-07;0.000e+00;6.727e-01;2.661e-02
39.412422;1.245e-06;6.534e-07;0.000e+00;-5.433e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.044e-06;-2.296e-07;0.000e+00;6.727e-01;2.661e-02
39.429267;9.790e-07;-1.433e-07;0.000e+00;-1.047e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.062e-07;-1.928e-07;0.000e+00;6.727e-01;2.661e-02
39.430267;-3.409e-08;-1.804e-07;-0.000e+00;-1.066e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.978e-07;-1.788e-07;-0.000e+00;6.727e-01;2.661e-02
39.446496;-9.559e-09;-3.451e-07;0.000e+00;-8.712e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.063e-08;-3.691e-08;0.000e+00;6.727e-01;2.661e-02
39.447496;1.021e-06;-3.420e-07;0.000e+00;-8.356e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.046e-06;-4.660e-08;0.000e+00;6.727e-01;2.661e-02
39.464548;1.692e-06;-1.431e-07;0.000e+00;-2.520e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.406e-06;-4.439e-07;0.000e+00;6.727e-01;2.661e-02
39.465548;7.075e-07;-1.286e-07;-0.000e+00;-2.251e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.124e-07;-4.626e-07;-0.000e+00;6.727e-01;2.661e-02
39.481001;4.240e-07;1.565e-07;0.000e+00;1.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.043e-07;-6.613e-07;0.000e+00;6.727e-01;2.661e-02
39.482001;1.378e-06;1.783e-07;0.000e+00;1.244e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.174e-06;-6.649e-07;0.000e+00;6.727e-01;2.661e-02
39.499058;6.118e-07;4.361e-07;0.000e+00;-8.253e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.039e-07;-6.314e-07;0.000e+00;6.727e-01;2.661e-02
39.500058;-4.169e-07;4.460e-07;-0.000e+00;-2.547e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.102e-07;-6.245e-07;-0.000e+00;6.727e-01;2.661e-02
39.516122;-6.706e-07;3.600e-07;0.000e+00;-1.525e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.073e-07;-4.735e-07;0.000e+00;6.727e-01;2.661e-02
39.533568;6.172e-07;2.115e-07;0.000e+00;1.145e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.505e-07;-4.693e-07;0.000e+00;6.727e-01;2.661e-02
39.534568;-3.617e-07;2.106e-07;-0.000e+00;1.309e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.375e-07;-4.705e-07;-0.000e+00;6.727e-01;2.661e-02
39.550632;-3.108e-07;1.306e-07;0.000e+00;2.016e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.074e-07;-4.861e-07;0.000e+00;6.727e-01;2.661e-02
39.551238;6.821e-07;1.263e-07;0.000e+00;1.970e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.813e-07;-4.861e-07;0.000e+00;6.727e-01;2.661e-02
39.569084;4.252e-07;3.425e-08;-0.000e+00;-5.079e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.219e-07;-7.457e-07;-0.000e+00;6.727e-01;2.661e-02
39.585142;-4.713e-07;3.918e-08;0.000e+00;-3.516e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.882e-07;-9.194e-07;0.000e+00;6.727e-01;2.661e-02
39.586142;5.340e-07;3.851e-08;0.000e+00;-3.657e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.553e-08;-9.082e-07;0.000e+00;6.727e-01;2.661e-02
39.603370;7.409e-07;-5.495e-08;0.000e+00;-5.516e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.078e-07;-4.632e-07;0.000e+00;6.727e-01;2.661e-02
39.604370;-2.356e-07;-6.934e-08;-0.000e+00;-5.627e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.893e-07;-4.378e-07;-0.000e+00;6.727e-01;2.661e-02
39.619987;9.649e-08;-1.712e-07;0.000e+00;-7.992e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.229e-07;-1.275e-07;0.000e+00;6.727e-01;2.661e-02
39.620594;1.107e-06;-1.697e-07;0.000e+00;-8.096e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.816e-07;-1.224e-07;0.000e+00;6.727e-01;2.661e-02
39.638433;1.329e-06;-4.135e-08;0.000e+00;-8.448e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.013e-07;-3.971e-07;0.000e+00;6.727e-01;2.661e-02
39.639039;3.320e-07;-3.539e-08;-0.000e+00;-8.350e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.054e-07;-4.130e-07;-0.000e+00;6.727e-01;2.661e-02
39.654885;3.116e-07;2.216e-07;0.000e+00;-4.058e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.054e-07;-6.283e-07;0.000e+00;6.727e-01;2.661e-02
39.655492;1.311e-06;2.348e-07;0.000e+00;-3.863e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.079e-07;-6.266e-07;0.000e+00;6.727e-01;2.661e-02
39.673331;1.272e-06;3.776e-07;-0.000e+00;-1.621e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.347e-07;-1.497e-07;-0.000e+00;6.727e-01;2.661e-02
39.689783;2.537e-07;2.820e-09;0.000e+00;-2.938e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.497e-07;1.723e-07;0.000e+00;6.727e-01;2.661e-02
39.690390;1.251e-06;-1.388e-08;0.000e+00;-2.945e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.358e-06;1.769e-07;0.000e+00;6.727e-01;2.661e-02
39.708058;1.154e-06;-2.195e-07;-0.000e+00;-2.707e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.295e-06;2.504e-09;-0.000e+00;6.727e-01;2.661e-02
39.709058;1.406e-07;-2.128e-07;-0.000e+00;-2.656e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.774e-07;-2.368e-08;-0.000e+00;6.727e-01;2.661e-02
39.724510;-2.727e-08;-5.565e-08;0.000e+00;-3.012e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.156e-07;-2.815e-07;0.000e+00;6.727e-01;2.661e-02
39.725510;9.692e-07;-4.242e-08;0.000e+00;-3.105e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.235e-06;-2.805e-07;0.000e+00;6.727e-01;2.661e-02
39.742567;9.143e-07;1.275e-07;0.000e+00;-3.379e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.492e-06;-5.568e-08;0.000e+00;6.727e-01;2.661e-02
39.743567;-8.638e-08;1.296e-07;-0.000e+00;-3.320e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.957e-07;-4.236e-08;-0.000e+00;6.727e-01;2.661e-02
39.759412;-1.403e-07;2.163e-07;0.000e+00;-2.980e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.114e-07;2.563e-07;0.000e+00;6.727e-01;2.661e-02
39.760412;8.462e-07;2.242e-07;0.000e+00;-2.970e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.399e-06;2.854e-07;0.000e+00;6.727e-01;2.661e-02
39.777464;5.915e-07;4.580e-07;0.000e+00;-3.161e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.171e-06;5.782e-07;0.000e+00;6.727e-01;2.661e-02
39.778464;-4.194e-07;4.723e-07;-0.000e+00;-3.162e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.554e-07;5.719e-07;-0.000e+00;6.727e-01;2.661e-02
39.793917;-4.383e-07;5.829e-07;0.000e+00;-1.958e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.783e-07;3.558e-07;0.000e+00;6.727e-01;2.661e-02
39.794917;5.658e-07;5.815e-07;0.000e+00;-1.824e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.939e-07;3.450e-07;0.000e+00;6.727e-01;2.661e-02
39.811973;6.519e-07;4.733e-07;0.000e+00;6.261e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.195e-07;2.827e-07;0.000e+00;6.727e-01;2.661e-02
39.812973;-3.443e-07;4.710e-07;-0.000e+00;7.472e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.794e-07;2.779e-07;-0.000e+00;6.727e-01;2.661e-02
39.828426;-2.824e-07;3.349e-07;0.000e+00;1.135e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.215e-07;4.789e-08;0.000e+00;6.727e-01;2.661e-02
39.829426;7.179e-07;3.152e-07;0.000e+00;1.126e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.991e-07;3.518e-08;0.000e+00;6.727e-01;2.661e-02
39.846484;7.642e-07;7.039e-08;0.000e+00;-5.609e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.844e-07;3.470e-08;0.000e+00;6.727e-01;2.661e-02
39.847484;-2.140e-07;6.905e-08;-0.000e+00;-7.831e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.170e-07;3.891e-08;-0.000e+00;6.727e-01;2.661e-02
39.863330;2.426e-07;2.171e-08;0.000e+00;-3.478e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.123e-07;2.482e-07;0.000e+00;6.727e-01;2.661e-02
39.864330;1.262e-06;1.198e-08;0.000e+00;-3.540e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.947e-07;2.703e-07;0.000e+00;6.727e-01;2.661e-02
39.881388;1.317e-06;-6.095e-08;0.000e+00;-3.331e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.079e-06;6.324e-07;0.000e+00;6.727e-01;2.661e-02
39.882388;3.107e-07;-6.572e-08;-0.000e+00;-3.252e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.726e-08;6.495e-07;-0.000e+00;6.727e-01;2.661e-02
39.897835;1.806e-07;-9.434e-08;-0.000e+00;2.326e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.776e-07;6.502e-07;-0.000e+00;6.727e-01;2.661e-02
39.898835;1.171e-06;-8.554e-08;0.000e+00;5.750e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.377e-06;6.263e-07;0.000e+00;6.727e-01;2.661e-02
39.916280;1.177e-06;4.629e-08;0.000e+00;4.275e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.132e-06;-3.459e-08;0.000e+00;6.727e-01;2.661e-02
39.917280;1.877e-07;4.332e-08;-0.000e+00;4.298e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.172e-07;-6.737e-08;-0.000e+00;6.727e-01;2.661e-02
39.933344;4.534e-07;7.734e-09;0.000e+00;4.242e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.063e-08;-2.786e-07;0.000e+00;6.727e-01;2.661e-02
39.951402;1.416e-06;6.100e-07;0.000e+00;1.947e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.459e-07;-1.384e-08;0.000e+00;6.727e-01;2.661e-02
39.952008;4.042e-07;6.350e-07;-0.000e+00;1.875e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.454e-08;-4.305e-09;-0.000e+00;6.727e-01;2.661e-02
39.968242;1.619e-07;9.139e-07;0.000e+00;-4.921e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.088e-08;2.715e-07;0.000e+00;6.727e-01;2.661e-02
39.986299;1.081e-06;4.798e-07;-0.000e+00;-4.714e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.358e-07;3.476e-07;-0.000e+00;6.727e-01;2.661e-02
40.002755;3.434e-08;3.192e-07;0.000e+00;-5.919e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.167e-07;3.141e-07;0.000e+00;6.727e-01;2.661e-02
40.003357;1.036e-06;3.203e-07;0.000e+00;-5.911e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.937e-07;3.114e-07;0.000e+00;6.727e-01;2.661e-02
40.020808;1.175e-06;3.676e-07;0.000e+00;-3.240e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.186e-06;3.765e-07;0.000e+00;6.727e-01;2.661e-02
40.021414;1.813e-07;3.692e-07;-0.000e+00;-3.057e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.047e-07;3.851e-07;-0.000e+00;6.727e-01;2.661e-02
40.037648;-9.821e-08;4.100e-07;0.000e+00;3.424e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.621e-07;6.604e-07;0.000e+00;6.727e-01;2.661e-02
40.038255;8.807e-07;4.089e-07;0.000e+00;3.436e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.462e-06;6.719e-07;0.000e+00;6.727e-01;2.661e-02
40.055706;4.525e-07;5.889e-07;0.000e+00;6.168e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.187e-06;8.024e-07;0.000e+00;6.727e-01;2.661e-02
40.056312;-5.552e-07;6.023e-07;-0.000e+00;6.743e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.739e-07;7.917e-07;-0.000e+00;6.727e-01;2.661e-02
40.072376;-6.537e-07;6.558e-07;0.000e+00;4.385e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.227e-08;3.550e-07;0.000e+00;6.727e-01;2.661e-02
40.073376;3.516e-07;6.383e-07;0.000e+00;4.636e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.028e-06;3.321e-07;0.000e+00;6.727e-01;2.661e-02
40.090433;7.103e-07;2.442e-07;0.000e+00;8.552e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.311e-06;2.295e-08;0.000e+00;6.727e-01;2.661e-02
40.091433;-2.573e-07;2.309e-07;-0.000e+00;8.756e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.262e-07;4.196e-09;-0.000e+00;6.727e-01;2.661e-02
40.107273;2.346e-07;8.937e-08;0.000e+00;9.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.972e-07;-1.726e-07;0.000e+00;6.727e-01;2.661e-02
40.108273;1.245e-06;8.359e-08;0.000e+00;8.946e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.282e-06;-1.766e-07;0.000e+00;6.727e-01;2.661e-02
40.125329;1.106e-06;2.302e-07;-0.000e+00;7.904e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.539e-07;-8.020e-08;-0.000e+00;6.727e-01;2.661e-02
40.126329;8.288e-08;2.411e-07;-0.000e+00;3.883e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.076e-08;-5.998e-08;-0.000e+00;6.727e-01;2.661e-02
40.141393;-4.105e-07;2.171e-07;0.000e+00;-3.495e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.320e-07;2.529e-07;0.000e+00;6.727e-01;2.661e-02
40.142393;5.594e-07;2.036e-07;0.000e+00;-3.688e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.392e-07;2.628e-07;0.000e+00;6.727e-01;2.661e-02
40.160062;4.827e-07;-2.214e-07;-0.000e+00;-6.863e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.587e-07;6.757e-08;-0.000e+00;6.727e-01;2.661e-02
40.176126;-2.284e-07;-1.595e-07;0.000e+00;-8.488e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.566e-07;-2.623e-07;0.000e+00;6.727e-01;2.661e-02
40.177126;7.871e-07;-1.412e-07;0.000e+00;-8.539e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.704e-07;-2.763e-07;0.000e+00;6.727e-01;2.661e-02
40.194572;1.117e-06;4.488e-09;0.000e+00;-7.994e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.725e-07;-5.667e-07;0.000e+00;6.727e-01;2.661e-02
40.195178;1.319e-07;5.320e-09;-0.000e+00;-8.016e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.138e-08;-5.790e-07;-0.000e+00;6.727e-01;2.661e-02
40.211630;2.790e-07;3.121e-07;0.000e+00;-9.200e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.982e-08;-6.956e-07;0.000e+00;6.727e-01;2.661e-02
40.212630;1.271e-06;3.399e-07;0.000e+00;-9.225e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.064e-06;-6.732e-07;0.000e+00;6.727e-01;2.661e-02
40.229298;1.059e-06;6.439e-07;0.000e+00;-8.504e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.125e-06;-3.173e-07;0.000e+00;6.727e-01;2.661e-02
40.230298;3.517e-08;6.495e-07;-0.000e+00;-8.321e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.400e-07;-3.043e-07;-0.000e+00;6.727e-01;2.661e-02
40.246139;-2.905e-07;4.331e-07;0.000e+00;-2.697e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.927e-07;-1.040e-07;0.000e+00;6.727e-01;2.661e-02
40.247139;7.088e-07;4.048e-07;0.000e+00;-2.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.296e-06;-9.447e-08;0.000e+00;6.727e-01;2.661e-02
40.264196;6.095e-07;1.551e-07;0.000e+00;3.618e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.470e-06;-8.952e-08;0.000e+00;6.727e-01;2.661e-02
40.265196;-4.039e-07;1.484e-07;-0.000e+00;3.947e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.765e-07;-9.765e-08;-0.000e+00;6.727e-01;2.661e-02
40.280260;-4.243e-07;3.505e-08;-0.000e+00;6.393e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.756e-07;-2.115e-07;-0.000e+00;6.727e-01;2.661e-02
40.281260;5.947e-07;2.402e-08;0.000e+00;6.307e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.468e-06;-2.241e-07;0.000e+00;6.727e-01;2.661e-02
40.299318;1.084e-06;-1.726e-07;-0.000e+00;3.997e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;-2.901e-07;-0.000e+00;6.727e-01;2.661e-02
40.315774;2.204e-07;-1.965e-07;0.000e+00;2.059e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.913e-07;-3.308e-07;0.000e+00;6.727e-01;2.661e-02
40.316376;1.221e-06;-1.951e-07;0.000e+00;2.060e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.506e-06;-3.369e-07;0.000e+00;6.727e-01;2.661e-02
40.333603;1.126e-06;-1.847e-07;0.000e+00;2.790e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.837e-06;-3.900e-07;0.000e+00;6.727e-01;2.661e-02
40.334603;1.222e-07;-1.795e-07;-0.000e+00;2.812e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.388e-07;-3.868e-07;-0.000e+00;6.727e-01;2.661e-02
40.350055;2.666e-07;-2.822e-08;0.000e+00;3.571e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.993e-07;-4.284e-07;0.000e+00;6.727e-01;2.661e-02
40.351055;1.290e-06;-1.703e-08;0.000e+00;3.734e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.576e-06;-4.303e-07;0.000e+00;6.727e-01;2.661e-02
40.368724;1.766e-06;2.865e-07;-0.000e+00;6.660e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.233e-06;-1.907e-07;-0.000e+00;6.727e-01;2.661e-02
40.369330;7.744e-07;2.958e-07;-0.000e+00;6.643e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.258e-07;-1.782e-07;-0.000e+00;6.727e-01;2.661e-02
40.385395;6.570e-07;4.700e-07;0.000e+00;3.742e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.712e-07;9.610e-08;0.000e+00;6.727e-01;2.661e-02
40.386395;1.632e-06;4.784e-07;0.000e+00;3.589e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;1.054e-07;0.000e+00;6.727e-01;2.661e-02
40.402846;1.305e-06;1.721e-07;0.000e+00;2.027e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.601e-06;8.139e-08;0.000e+00;6.727e-01;2.661e-02
40.403846;3.016e-07;1.330e-07;-0.000e+00;1.957e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.210e-07;7.528e-08;-0.000e+00;6.727e-01;2.661e-02
40.419462;2.671e-07;-3.880e-07;0.000e+00;2.957e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.255e-07;1.863e-08;0.000e+00;6.727e-01;2.661e-02
40.420462;1.253e-06;-4.043e-07;0.000e+00;3.070e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.593e-06;7.276e-09;0.000e+00;6.727e-01;2.661e-02
40.438131;9.185e-07;-4.291e-07;0.000e+00;2.034e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.327e-07;-3.252e-07;0.000e+00;6.727e-01;2.661e-02
40.454972;-4.426e-07;-2.792e-07;0.000e+00;-1.682e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.207e-07;-3.634e-07;0.000e+00;6.727e-01;2.661e-02
40.455579;5.499e-07;-2.699e-07;0.000e+00;-1.722e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.829e-07;-3.731e-07;0.000e+00;6.727e-01;2.661e-02
40.473029;5.550e-07;-1.567e-07;-0.000e+00;-2.270e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.344e-07;-7.551e-07;-0.000e+00;6.727e-01;2.661e-02
40.489480;-3.608e-07;-3.518e-07;0.000e+00;-9.411e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.432e-07;-6.631e-07;0.000e+00;6.727e-01;2.661e-02
40.490087;6.407e-07;-3.666e-07;0.000e+00;-8.699e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.152e-06;-6.518e-07;0.000e+00;6.727e-01;2.661e-02
40.507756;7.566e-07;-5.125e-07;-0.000e+00;-2.858e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.134e-06;-4.277e-07;-0.000e+00;6.727e-01;2.661e-02
40.508756;-2.399e-07;-4.944e-07;-0.000e+00;-3.400e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.141e-07;-4.073e-07;-0.000e+00;6.727e-01;2.661e-02
40.524209;-1.865e-07;-2.858e-07;0.000e+00;-1.524e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.557e-07;-1.289e-07;0.000e+00;6.727e-01;2.661e-02
40.525209;8.170e-07;-2.820e-07;0.000e+00;-1.573e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.265e-07;-1.394e-07;0.000e+00;6.727e-01;2.661e-02
40.542048;7.573e-07;-2.468e-07;0.000e+00;-8.684e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.195e-07;-3.630e-07;0.000e+00;6.727e-01;2.661e-02
40.543048;-2.431e-07;-2.401e-07;-0.000e+00;-7.041e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.958e-07;-3.615e-07;-0.000e+00;6.727e-01;2.661e-02
40.559107;-7.670e-08;-1.341e-07;0.000e+00;1.943e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.864e-07;-1.960e-07;0.000e+00;6.727e-01;2.661e-02
40.560107;9.427e-07;-1.362e-07;0.000e+00;2.046e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.311e-07;-1.834e-07;0.000e+00;6.727e-01;2.661e-02
40.577164;9.554e-07;-2.992e-07;0.000e+00;1.482e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.177e-07;2.741e-11;0.000e+00;6.727e-01;2.661e-02
40.578164;-6.227e-08;-3.121e-07;-0.000e+00;1.368e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.049e-08;9.732e-09;-0.000e+00;6.727e-01;2.661e-02
40.594004;-3.976e-07;-4.240e-07;0.000e+00;2.380e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.762e-07;9.034e-08;0.000e+00;6.727e-01;2.661e-02
40.595004;5.912e-07;-4.100e-07;0.000e+00;2.550e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.178e-06;9.290e-08;0.000e+00;6.727e-01;2.661e-02
40.611673;8.178e-07;-3.700e-08;0.000e+00;5.825e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.184e-06;1.542e-07;0.000e+00;6.727e-01;2.661e-02
40.612673;-1.547e-07;-3.385e-08;-0.000e+00;6.015e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.877e-07;1.465e-07;-0.000e+00;6.727e-01;2.661e-02
40.628737;5.438e-08;-2.678e-07;0.000e+00;5.329e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.792e-07;-1.027e-07;0.000e+00;6.727e-01;2.661e-02
40.629737;1.064e-06;-2.867e-07;0.000e+00;5.107e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.400e-06;-1.194e-07;0.000e+00;6.727e-01;2.661e-02
40.646570;1.286e-06;-2.910e-07;0.000e+00;1.942e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.529e-06;-3.993e-07;0.000e+00;6.727e-01;2.661e-02
40.647570;2.898e-07;-2.827e-07;-0.000e+00;1.839e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.206e-07;-4.066e-07;-0.000e+00;6.727e-01;2.661e-02
40.663634;2.123e-07;-1.187e-07;0.000e+00;-1.227e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.992e-07;-2.688e-07;0.000e+00;6.727e-01;2.661e-02
40.664241;1.209e-06;-1.138e-07;0.000e+00;-1.743e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.287e-06;-2.531e-07;0.000e+00;6.727e-01;2.661e-02
40.681692;1.099e-06;-6.095e-08;-0.000e+00;9.453e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.306e-07;3.042e-07;-0.000e+00;6.727e-01;2.661e-02
40.682297;9.704e-08;-6.267e-08;-0.000e+00;1.020e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.725e-08;3.160e-07;-0.000e+00;6.727e-01;2.661e-02
40.698362;8.036e-08;-1.599e-07;0.000e+00;2.479e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.173e-07;4.076e-07;0.000e+00;6.727e-01;2.661e-02
40.699362;1.082e-06;-1.705e-07;0.000e+00;2.546e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.757e-07;4.028e-07;0.000e+00;6.727e-01;2.661e-02
40.716418;1.198e-06;-2.563e-07;-0.000e+00;3.530e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.358e-07;1.861e-07;-0.000e+00;6.727e-01;2.661e-02
40.717418;2.025e-07;-2.464e-07;-0.000e+00;3.647e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.445e-07;1.744e-07;-0.000e+00;6.727e-01;2.661e-02
40.732482;1.249e-07;1.577e-08;0.000e+00;4.715e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.968e-08;4.961e-08;0.000e+00;6.727e-01;2.661e-02
40.733482;1.114e-06;3.788e-08;0.000e+00;4.706e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.040e-06;4.252e-08;0.000e+00;6.727e-01;2.661e-02
40.751151;8.883e-07;2.913e-07;-0.000e+00;1.302e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.084e-06;2.740e-08;-0.000e+00;6.727e-01;2.661e-02
40.767822;-5.794e-08;5.082e-08;0.000e+00;-2.330e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.444e-07;5.185e-08;0.000e+00;6.727e-01;2.661e-02
40.768822;9.503e-07;2.663e-08;0.000e+00;-2.422e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.153e-06;6.203e-08;0.000e+00;6.727e-01;2.661e-02
40.785878;1.202e-06;-4.774e-07;0.000e+00;-3.100e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.424e-06;2.127e-07;0.000e+00;6.727e-01;2.661e-02
40.786878;2.130e-07;-5.056e-07;-0.000e+00;-3.193e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.380e-07;2.027e-07;-0.000e+00;6.727e-01;2.661e-02
40.802331;2.510e-07;-7.167e-07;0.000e+00;-5.239e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.094e-07;-2.095e-07;0.000e+00;6.727e-01;2.661e-02
40.803331;1.255e-06;-7.124e-07;0.000e+00;-5.319e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.726e-06;-2.409e-07;0.000e+00;6.727e-01;2.661e-02
40.820388;1.167e-06;-6.402e-07;0.000e+00;-5.083e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.584e-06;-5.069e-07;0.000e+00;6.727e-01;2.661e-02
40.821388;1.468e-07;-6.371e-07;-0.000e+00;-4.959e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.493e-07;-5.041e-07;-0.000e+00;6.727e-01;2.661e-02
40.836840;-2.804e-07;-4.706e-07;0.000e+00;-3.727e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.594e-07;-2.909e-07;0.000e+00;6.727e-01;2.661e-02
40.837840;6.840e-07;-4.485e-07;0.000e+00;-3.785e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.159e-06;-2.713e-07;0.000e+00;6.727e-01;2.661e-02
40.855509;3.758e-07;-7.175e-10;-0.000e+00;-2.837e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.060e-06;-6.503e-08;-0.000e+00;6.727e-01;2.661e-02
40.856115;-6.213e-07;1.389e-08;-0.000e+00;-2.721e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.281e-08;-6.196e-08;-0.000e+00;6.727e-01;2.661e-02
40.872180;-3.638e-07;2.927e-07;0.000e+00;-1.488e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.180e-07;-1.046e-07;0.000e+00;6.727e-01;2.661e-02
40.873180;6.590e-07;3.040e-07;0.000e+00;-1.500e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.673e-07;-1.014e-07;0.000e+00;6.727e-01;2.661e-02
40.890242;1.145e-06;4.708e-07;-0.000e+00;-7.147e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.184e-07;2.130e-07;-0.000e+00;6.727e-01;2.661e-02
40.891242;1.675e-07;4.772e-07;-0.000e+00;-6.341e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.911e-07;2.335e-07;-0.000e+00;6.727e-01;2.661e-02
40.906083;4.343e-07;3.920e-07;-0.000e+00;5.917e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.475e-07;3.521e-07;-0.000e+00;6.727e-01;2.661e-02
40.907083;1.449e-06;3.772e-07;0.000e+00;7.704e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.428e-07;3.582e-07;0.000e+00;6.727e-01;2.661e-02
40.925135;1.630e-06;3.594e-07;-0.000e+00;-2.155e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.714e-07;3.721e-07;-0.000e+00;6.727e-01;2.661e-02
40.926135;6.267e-07;3.749e-07;-0.000e+00;-2.369e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.164e-07;3.545e-07;-0.000e+00;6.727e-01;2.661e-02
40.941587;5.011e-07;5.026e-07;0.000e+00;5.168e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.577e-07;1.179e-07;0.000e+00;6.727e-01;2.661e-02
40.942587;1.495e-06;4.969e-07;0.000e+00;7.190e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.491e-07;1.172e-07;0.000e+00;6.727e-01;2.661e-02
40.959645;1.312e-06;3.133e-07;0.000e+00;1.055e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.603e-07;1.755e-07;0.000e+00;6.727e-01;2.661e-02
40.960645;2.899e-07;3.064e-07;-0.000e+00;1.157e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.371e-07;1.702e-07;-0.000e+00;6.727e-01;2.661e-02
40.976490;-1.234e-07;2.768e-07;0.000e+00;-1.023e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.957e-08;-1.610e-07;0.000e+00;6.727e-01;2.661e-02
40.977490;8.540e-07;2.773e-07;0.000e+00;-3.809e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.049e-06;-1.880e-07;0.000e+00;6.727e-01;2.661e-02
40.994541;6.036e-07;1.345e-07;-0.000e+00;-4.139e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.457e-06;-4.205e-07;-0.000e+00;6.727e-01;2.661e-02
40.995541;-4.028e-07;1.223e-07;-0.000e+00;-4.302e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.717e-07;-4.183e-07;-0.000e+00;6.727e-01;2.661e-02
41.010998;-4.126e-07;4.586e-08;0.000e+00;-6.570e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.563e-07;-2.294e-07;0.000e+00;6.727e-01;2.661e-02
41.011998;5.916e-07;4.866e-08;0.000e+00;-6.676e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.554e-06;-2.155e-07;0.000e+00;6.727e-01;2.661e-02
41.029050;7.305e-07;-9.262e-08;0.000e+00;-8.889e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.506e-06;2.204e-08;0.000e+00;6.727e-01;2.661e-02
41.030050;-2.500e-07;-1.079e-07;-0.000e+00;-9.035e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.011e-07;2.626e-08;-0.000e+00;6.727e-01;2.661e-02
41.045503;2.112e-08;-3.296e-07;0.000e+00;-9.204e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.533e-07;-1.113e-08;0.000e+00;6.727e-01;2.661e-02
41.046503;1.027e-06;-3.365e-07;0.000e+00;-8.995e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.230e-06;-1.163e-08;0.000e+00;6.727e-01;2.661e-02
41.063559;9.731e-07;-3.634e-07;0.000e+00;-2.777e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.937e-07;4.048e-08;0.000e+00;6.727e-01;2.661e-02
41.064559;-2.279e-08;-3.650e-07;-0.000e+00;-2.414e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.187e-07;4.314e-08;-0.000e+00;6.727e-01;2.661e-02
41.080011;-7.221e-08;-3.996e-07;-0.000e+00;6.810e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.437e-07;1.498e-07;-0.000e+00;6.727e-01;2.661e-02
41.081011;9.148e-07;-3.937e-07;0.000e+00;6.969e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.643e-07;1.657e-07;0.000e+00;6.727e-01;2.661e-02
41.098680;6.543e-07;-2.196e-07;0.000e+00;2.511e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.055e-06;4.020e-07;0.000e+00;6.727e-01;2.661e-02
41.099286;-3.558e-07;-2.115e-07;-0.000e+00;2.634e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.516e-08;4.012e-07;-0.000e+00;6.727e-01;2.661e-02
41.115350;-4.535e-07;3.294e-08;0.000e+00;5.478e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.860e-07;1.708e-07;0.000e+00;6.727e-01;2.661e-02
41.116350;5.508e-07;4.712e-08;0.000e+00;5.491e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.289e-06;1.596e-07;0.000e+00;6.727e-01;2.661e-02
41.133413;7.772e-07;2.115e-07;0.000e+00;2.483e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.072e-06;4.169e-08;0.000e+00;6.727e-01;2.661e-02
41.134413;-1.986e-07;2.196e-07;-0.000e+00;2.214e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.087e-08;3.813e-08;-0.000e+00;6.727e-01;2.661e-02
41.149865;-3.118e-08;2.771e-07;0.000e+00;-2.822e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.249e-07;9.535e-09;0.000e+00;6.727e-01;2.661e-02
41.150865;9.569e-07;2.702e-07;0.000e+00;-3.014e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.610e-07;5.526e-09;0.000e+00;6.727e-01;2.661e-02
41.167917;7.098e-07;-1.061e-07;0.000e+00;-1.615e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.885e-07;-1.322e-07;0.000e+00;6.727e-01;2.661e-02
41.168917;-3.013e-07;-1.305e-07;-0.000e+00;-1.405e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.963e-07;-1.333e-07;-0.000e+00;6.727e-01;2.661e-02
41.184370;-2.663e-07;-3.737e-07;0.000e+00;5.492e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.281e-07;1.590e-09;0.000e+00;6.727e-01;2.661e-02
41.185370;7.478e-07;-3.896e-07;0.000e+00;5.014e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.262e-06;1.807e-08;0.000e+00;6.727e-01;2.661e-02
41.202427;1.206e-06;-5.881e-07;0.000e+00;-1.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.604e-06;3.736e-07;0.000e+00;6.727e-01;2.661e-02
41.203427;2.365e-07;-5.950e-07;-0.000e+00;-1.301e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.153e-07;3.993e-07;-0.000e+00;6.727e-01;2.661e-02
41.219879;4.225e-07;-6.124e-07;0.000e+00;-1.309e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.326e-07;5.071e-07;0.000e+00;6.727e-01;2.661e-02
41.220486;1.419e-06;-6.066e-07;0.000e+00;-1.250e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.728e-06;4.991e-07;0.000e+00;6.727e-01;2.661e-02
41.237331;1.191e-06;-4.085e-07;0.000e+00;4.643e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.426e-06;3.492e-07;0.000e+00;6.727e-01;2.661e-02
41.238331;1.776e-07;-4.024e-07;-0.000e+00;5.646e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.041e-07;3.529e-07;-0.000e+00;6.727e-01;2.661e-02
41.254389;2.020e-07;-3.765e-07;0.000e+00;1.501e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.538e-07;3.889e-07;0.000e+00;6.727e-01;2.661e-02
41.272664;1.442e-06;-4.876e-07;0.000e+00;7.110e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.430e-06;2.119e-07;0.000e+00;6.727e-01;2.661e-02
41.273664;4.452e-07;-4.891e-07;-0.000e+00;5.700e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.595e-07;1.974e-07;-0.000e+00;6.727e-01;2.661e-02
41.289504;4.301e-07;-4.681e-07;0.000e+00;-2.291e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.175e-07;-6.921e-08;0.000e+00;6.727e-01;2.661e-02
41.290504;1.425e-06;-4.582e-07;0.000e+00;-2.482e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.820e-06;-9.243e-08;0.000e+00;6.727e-01;2.661e-02
41.307561;1.365e-06;-4.518e-07;-0.000e+00;-4.701e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.575e-06;-3.669e-07;-0.000e+00;6.727e-01;2.661e-02
41.308561;3.546e-07;-4.633e-07;-0.000e+00;-4.771e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.518e-07;-3.826e-07;-0.000e+00;6.727e-01;2.661e-02
41.324189;2.021e-07;-4.107e-07;0.000e+00;-4.285e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.201e-07;-4.237e-07;0.000e+00;6.727e-01;2.661e-02
41.341629;9.854e-07;-1.911e-07;0.000e+00;-1.423e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.151e-06;-3.854e-07;0.000e+00;6.727e-01;2.661e-02
41.342629;-2.144e-08;-1.803e-07;-0.000e+00;-1.342e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.443e-07;-3.880e-07;-0.000e+00;6.727e-01;2.661e-02
41.358693;-1.992e-07;1.077e-07;0.000e+00;-6.903e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.854e-07;-3.976e-07;0.000e+00;6.727e-01;2.661e-02
41.359300;7.939e-07;1.171e-07;0.000e+00;-6.244e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.193e-06;-3.956e-07;0.000e+00;6.727e-01;2.661e-02
41.377138;7.075e-07;1.260e-07;-0.000e+00;2.527e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.352e-06;-3.048e-07;-0.000e+00;6.727e-01;2.661e-02
41.393595;-3.411e-07;9.526e-08;0.000e+00;3.226e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.517e-07;-2.461e-07;0.000e+00;6.727e-01;2.661e-02
41.394196;6.597e-07;9.227e-08;0.000e+00;3.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.142e-06;-2.512e-07;0.000e+00;6.727e-01;2.661e-02
41.411647;5.959e-07;1.047e-07;0.000e+00;1.888e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.139e-07;-4.401e-07;0.000e+00;6.727e-01;2.661e-02
41.412253;-4.078e-07;1.106e-07;-0.000e+00;1.952e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.970e-07;-4.326e-07;-0.000e+00;6.727e-01;2.661e-02
41.428487;-3.425e-07;3.721e-07;0.000e+00;4.852e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.243e-07;-5.138e-08;0.000e+00;6.727e-01;2.661e-02
41.429094;6.709e-07;3.834e-07;0.000e+00;4.847e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.729e-07;-4.899e-08;0.000e+00;6.727e-01;2.661e-02
41.446551;1.262e-06;5.658e-07;-0.000e+00;2.122e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.121e-07;-6.136e-07;-0.000e+00;6.727e-01;2.661e-02
41.447151;2.825e-07;5.653e-07;-0.000e+00;2.014e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.830e-07;-6.426e-07;-0.000e+00;6.727e-01;2.661e-02
41.463216;4.741e-07;3.185e-07;0.000e+00;-5.231e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.689e-07;-1.013e-06;0.000e+00;6.727e-01;2.661e-02
41.464216;1.459e-06;2.917e-07;0.000e+00;-6.649e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.288e-07;-1.011e-06;0.000e+00;6.727e-01;2.661e-02
41.480884;1.196e-06;-1.696e-07;0.000e+00;-2.124e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.520e-07;-6.465e-07;0.000e+00;6.727e-01;2.661e-02
41.481884;1.935e-07;-1.881e-07;-0.000e+00;-2.226e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.563e-07;-6.192e-07;-0.000e+00;6.727e-01;2.661e-02
41.497337;2.273e-07;-4.464e-07;0.000e+00;-6.297e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.400e-07;-3.997e-07;0.000e+00;6.727e-01;2.661e-02
41.498337;1.223e-06;-4.706e-07;0.000e+00;-6.595e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.697e-07;-4.022e-07;0.000e+00;6.727e-01;2.661e-02
41.515394;9.668e-07;-8.051e-07;0.000e+00;-8.858e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.811e-07;-5.183e-07;0.000e+00;6.727e-01;2.661e-02
41.516394;-5.594e-08;-8.186e-07;-0.000e+00;-8.854e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.029e-07;-5.169e-07;-0.000e+00;6.727e-01;2.661e-02
41.532458;-1.588e-07;-7.803e-07;0.000e+00;-9.328e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.002e-07;-4.462e-07;0.000e+00;6.727e-01;2.661e-02
41.533065;8.434e-07;-7.653e-07;0.000e+00;-9.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.108e-06;-4.409e-07;0.000e+00;6.727e-01;2.661e-02
41.550733;6.862e-07;-4.291e-07;0.000e+00;-8.322e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.041e-06;-2.479e-07;0.000e+00;6.727e-01;2.661e-02
41.551733;-3.249e-07;-4.246e-07;-0.000e+00;-8.250e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.854e-08;-2.365e-07;-0.000e+00;6.727e-01;2.661e-02
41.566797;-3.378e-07;-4.285e-07;-0.000e+00;-6.336e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.160e-08;2.179e-08;-0.000e+00;6.727e-01;2.661e-02
41.567797;6.641e-07;-4.229e-07;0.000e+00;-6.210e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.073e-06;3.940e-08;0.000e+00;6.727e-01;2.661e-02
41.584855;8.224e-07;-2.491e-07;0.000e+00;-5.160e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.208e-06;1.961e-07;0.000e+00;6.727e-01;2.661e-02
41.585855;-1.702e-07;-2.390e-07;-0.000e+00;-5.201e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.080e-07;1.876e-07;-0.000e+00;6.727e-01;2.661e-02
41.601700;-9.156e-08;-2.471e-07;0.000e+00;-5.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.619e-07;2.248e-08;0.000e+00;6.727e-01;2.661e-02
41.602700;9.086e-07;-2.552e-07;0.000e+00;-5.641e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.273e-06;2.482e-08;0.000e+00;6.727e-01;2.661e-02
41.619752;8.219e-07;-3.822e-07;0.000e+00;-5.562e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.418e-06;2.912e-07;0.000e+00;6.727e-01;2.661e-02
41.620752;-1.809e-07;-3.852e-07;-0.000e+00;-5.469e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.211e-07;3.093e-07;-0.000e+00;6.727e-01;2.661e-02
41.637205;-1.594e-07;-3.645e-07;0.000e+00;-3.108e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.482e-07;3.503e-07;0.000e+00;6.727e-01;2.661e-02
41.655268;7.651e-07;-2.534e-07;-0.000e+00;-3.123e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.467e-07;5.899e-08;-0.000e+00;6.727e-01;2.661e-02
41.671933;-3.155e-07;-9.735e-08;0.000e+00;-3.810e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.311e-07;-1.500e-07;0.000e+00;6.727e-01;2.661e-02
41.672933;6.854e-07;-9.025e-08;0.000e+00;-3.782e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.583e-07;-1.590e-07;0.000e+00;6.727e-01;2.661e-02
41.689555;1.022e-06;-8.037e-09;0.000e+00;-1.937e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.377e-07;-1.647e-07;0.000e+00;6.727e-01;2.661e-02
41.690555;4.558e-08;-4.767e-10;-0.000e+00;-1.788e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.580e-07;-1.679e-07;-0.000e+00;6.727e-01;2.661e-02
41.706001;1.334e-07;7.401e-08;0.000e+00;1.014e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.706e-07;-2.532e-07;0.000e+00;6.727e-01;2.661e-02
