time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
16.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
16.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
17.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
18.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
19.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
