time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
41.707001;1.114e-06;7.523e-08;0.000e+00;1.195e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.495e-07;-2.576e-07;0.000e+00;6.727e-01;2.661e-02
41.724059;7.776e-07;2.289e-07;0.000e+00;3.162e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.810e-07;-4.649e-07;0.000e+00;6.727e-01;2.661e-02
41.725059;-2.322e-07;2.484e-07;-0.000e+00;3.214e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.280e-07;-4.701e-07;-0.000e+00;6.727e-01;2.661e-02
41.741511;-4.980e-07;4.445e-07;0.000e+00;4.210e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.155e-07;-3.196e-07;0.000e+00;6.727e-01;2.661e-02
41.742118;4.914e-07;4.473e-07;0.000e+00;4.208e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.877e-07;-3.095e-07;0.000e+00;6.727e-01;2.661e-02
41.758957;4.130e-07;3.488e-07;0.000e+00;1.708e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.596e-07;-2.209e-07;0.000e+00;6.727e-01;2.661e-02
41.759957;-5.765e-07;3.329e-07;-0.000e+00;1.523e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.949e-08;-2.168e-07;-0.000e+00;6.727e-01;2.661e-02
41.775409;-3.538e-07;2.741e-07;-0.000e+00;-3.541e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.373e-07;-4.075e-08;-0.000e+00;6.727e-01;2.661e-02
41.776409;6.576e-07;2.869e-07;0.000e+00;-3.781e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.142e-06;-3.172e-08;0.000e+00;6.727e-01;2.661e-02
41.793854;8.133e-07;5.562e-07;0.000e+00;2.369e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.673e-07;1.809e-07;0.000e+00;6.727e-01;2.661e-02
41.794854;-1.751e-07;5.641e-07;-0.000e+00;2.647e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.357e-08;1.971e-07;-0.000e+00;6.727e-01;2.661e-02
41.810311;-8.964e-09;6.303e-07;0.000e+00;5.448e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.577e-07;2.105e-07;0.000e+00;6.727e-01;2.661e-02
41.811311;9.991e-07;6.366e-07;0.000e+00;5.471e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.436e-07;1.938e-07;0.000e+00;6.727e-01;2.661e-02
41.828974;9.362e-07;5.716e-07;0.000e+00;1.950e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.148e-07;-8.754e-08;0.000e+00;6.727e-01;2.661e-02
41.829580;-7.184e-08;5.601e-07;-0.000e+00;1.777e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.842e-07;-9.261e-08;-0.000e+00;6.727e-01;2.661e-02
41.845427;-1.493e-07;3.818e-07;0.000e+00;-2.004e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.481e-07;-1.620e-07;0.000e+00;6.727e-01;2.661e-02
41.846427;8.596e-07;3.790e-07;0.000e+00;-2.170e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.526e-07;-1.666e-07;0.000e+00;6.727e-01;2.661e-02
41.863872;9.238e-07;4.002e-07;-0.000e+00;-1.504e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.883e-07;1.477e-08;-0.000e+00;6.727e-01;2.661e-02
41.864477;-8.225e-08;4.056e-07;-0.000e+00;-1.375e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.382e-09;2.630e-08;-0.000e+00;6.727e-01;2.661e-02
41.879935;-2.925e-07;4.464e-07;0.000e+00;1.034e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.464e-07;1.831e-07;0.000e+00;6.727e-01;2.661e-02
41.880935;6.917e-07;4.331e-07;0.000e+00;1.134e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.343e-06;1.920e-07;0.000e+00;6.727e-01;2.661e-02
41.898380;7.260e-07;6.439e-09;0.000e+00;7.277e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.098e-06;5.874e-07;0.000e+00;6.727e-01;2.661e-02
41.914443;-1.834e-07;-2.432e-07;-0.000e+00;-7.200e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.574e-07;8.493e-07;-0.000e+00;6.727e-01;2.661e-02
41.915443;8.250e-07;-2.485e-07;0.000e+00;-8.045e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.224e-07;8.356e-07;0.000e+00;6.727e-01;2.661e-02
41.933495;1.046e-06;-3.343e-07;-0.000e+00;-2.410e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.589e-07;2.996e-07;-0.000e+00;6.727e-01;2.661e-02
41.934495;6.542e-08;-3.346e-07;-0.000e+00;-2.495e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.399e-07;2.801e-07;-0.000e+00;6.727e-01;2.661e-02
41.949730;4.268e-07;-2.914e-07;0.000e+00;-2.084e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.108e-07;2.161e-07;0.000e+00;6.727e-01;2.661e-02
41.950336;1.438e-06;-2.905e-07;0.000e+00;-1.959e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.820e-07;2.214e-07;0.000e+00;6.727e-01;2.661e-02
41.967787;1.759e-06;-3.354e-07;0.000e+00;3.334e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.145e-07;6.324e-07;0.000e+00;6.727e-01;2.661e-02
41.968393;7.620e-07;-3.375e-07;-0.000e+00;3.488e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.783e-07;6.457e-07;-0.000e+00;6.727e-01;2.661e-02
41.984846;6.166e-07;-3.605e-07;0.000e+00;4.202e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.338e-07;8.849e-07;0.000e+00;6.727e-01;2.661e-02
41.985846;1.608e-06;-3.655e-07;0.000e+00;3.986e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.767e-07;9.011e-07;0.000e+00;6.727e-01;2.661e-02
42.002902;1.617e-06;-2.414e-07;-0.000e+00;-9.003e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.171e-06;1.096e-06;-0.000e+00;6.727e-01;2.661e-02
42.003902;6.176e-07;-2.239e-07;-0.000e+00;-1.133e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.974e-07;1.093e-06;-0.000e+00;6.727e-01;2.661e-02
42.019355;7.269e-07;2.259e-08;0.000e+00;-2.677e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.140e-07;9.631e-07;0.000e+00;6.727e-01;2.661e-02
42.020355;1.744e-06;3.372e-08;0.000e+00;-2.728e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.416e-06;9.510e-07;0.000e+00;6.727e-01;2.661e-02
42.037412;1.852e-06;7.337e-08;0.000e+00;-2.133e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.235e-06;6.962e-07;0.000e+00;6.727e-01;2.661e-02
42.038412;8.348e-07;6.794e-08;-0.000e+00;-1.946e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.200e-07;6.902e-07;-0.000e+00;6.727e-01;2.661e-02
42.053864;3.832e-07;2.406e-08;0.000e+00;7.074e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.729e-08;6.653e-07;0.000e+00;6.727e-01;2.661e-02
42.054864;1.373e-06;2.568e-08;0.000e+00;7.838e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.334e-07;6.568e-07;0.000e+00;6.727e-01;2.661e-02
42.072533;1.514e-06;9.491e-08;-0.000e+00;-6.761e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.267e-07;4.251e-07;-0.000e+00;6.727e-01;2.661e-02
42.073533;5.103e-07;8.742e-08;-0.000e+00;-8.729e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.867e-07;4.085e-07;-0.000e+00;6.727e-01;2.661e-02
42.088985;1.958e-07;-1.975e-07;0.000e+00;-3.423e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.038e-07;7.828e-08;0.000e+00;6.727e-01;2.661e-02
42.089592;1.180e-06;-2.026e-07;0.000e+00;-3.447e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.954e-07;6.367e-08;0.000e+00;6.727e-01;2.661e-02
42.107043;9.102e-07;8.416e-08;0.000e+00;-3.289e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.060e-07;-4.470e-07;0.000e+00;6.727e-01;2.661e-02
42.108043;-9.102e-08;1.039e-07;-0.000e+00;-3.299e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.759e-07;-4.761e-07;-0.000e+00;6.727e-01;2.661e-02
42.123885;-6.738e-08;2.055e-07;0.000e+00;-4.237e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.275e-07;-5.681e-07;0.000e+00;6.727e-01;2.661e-02
42.124492;9.318e-07;2.034e-07;0.000e+00;-4.305e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.775e-07;-5.520e-07;0.000e+00;6.727e-01;2.661e-02
42.141943;8.810e-07;6.023e-08;0.000e+00;-5.262e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.572e-07;6.772e-08;0.000e+00;6.727e-01;2.661e-02
42.142549;-1.197e-07;5.482e-08;-0.000e+00;-5.215e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.536e-07;8.344e-08;-0.000e+00;6.727e-01;2.661e-02
42.158394;-9.706e-08;1.103e-07;0.000e+00;-2.943e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.409e-07;3.115e-07;0.000e+00;6.727e-01;2.661e-02
42.159001;9.038e-07;1.227e-07;0.000e+00;-2.871e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.420e-07;3.152e-07;0.000e+00;6.727e-01;2.661e-02
42.176229;9.867e-07;5.752e-07;0.000e+00;-2.514e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.992e-08;3.166e-07;0.000e+00;6.727e-01;2.661e-02
42.177229;2.792e-09;5.934e-07;-0.000e+00;-2.584e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.025e-06;3.057e-07;-0.000e+00;6.727e-01;2.661e-02
42.192681;2.403e-07;5.810e-07;0.000e+00;-2.035e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.202e-07;4.329e-08;0.000e+00;6.727e-01;2.661e-02
42.193681;1.246e-06;5.656e-07;0.000e+00;-1.898e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.065e-07;3.554e-08;0.000e+00;6.727e-01;2.661e-02
42.210739;1.065e-06;1.973e-07;0.000e+00;-9.230e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.107e-07;6.852e-08;0.000e+00;6.727e-01;2.661e-02
42.211739;4.728e-08;1.657e-07;-0.000e+00;-9.503e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.761e-07;8.116e-08;-0.000e+00;6.727e-01;2.661e-02
42.228191;-1.080e-07;-1.687e-07;0.000e+00;-2.220e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.543e-07;2.412e-07;0.000e+00;6.727e-01;2.661e-02
42.229191;9.041e-07;-1.829e-07;0.000e+00;-2.236e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.588e-07;2.407e-07;0.000e+00;6.727e-01;2.661e-02
42.246248;1.306e-06;-4.552e-07;0.000e+00;-1.987e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.735e-07;1.681e-07;0.000e+00;6.727e-01;2.661e-02
42.262089;4.588e-07;-4.637e-07;-0.000e+00;-3.126e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.839e-08;4.786e-07;-0.000e+00;6.727e-01;2.661e-02
42.263089;1.463e-06;-4.526e-07;0.000e+00;-3.192e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.073e-06;5.035e-07;0.000e+00;6.727e-01;2.661e-02
42.280534;1.336e-06;-2.056e-07;0.000e+00;-1.017e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.181e-06;7.055e-07;0.000e+00;6.727e-01;2.661e-02
42.281534;3.123e-07;-2.025e-07;-0.000e+00;-8.154e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.789e-07;7.014e-07;-0.000e+00;6.727e-01;2.661e-02
42.296986;-2.001e-08;-3.339e-07;0.000e+00;-5.138e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.710e-07;4.936e-07;0.000e+00;6.727e-01;2.661e-02
42.297986;9.763e-07;-3.474e-07;0.000e+00;-6.810e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.175e-06;4.754e-07;0.000e+00;6.727e-01;2.661e-02
42.315432;1.053e-06;-6.255e-07;0.000e+00;-3.902e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.203e-06;2.807e-07;0.000e+00;6.727e-01;2.661e-02
42.316432;4.838e-08;-6.367e-07;-0.000e+00;-3.958e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.065e-07;2.710e-07;-0.000e+00;6.727e-01;2.661e-02
42.331885;-1.304e-07;-5.429e-07;0.000e+00;-3.481e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.476e-07;7.165e-08;0.000e+00;6.727e-01;2.661e-02
42.332885;8.644e-07;-5.185e-07;0.000e+00;-3.414e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.349e-06;6.482e-08;0.000e+00;6.727e-01;2.661e-02
42.350330;9.626e-07;-5.988e-08;0.000e+00;-2.694e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.372e-06;-1.540e-07;0.000e+00;6.727e-01;2.661e-02
42.351330;-1.832e-08;-4.044e-08;-0.000e+00;-2.624e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.863e-07;-1.736e-07;-0.000e+00;6.727e-01;2.661e-02
42.367171;1.811e-07;1.217e-07;0.000e+00;-1.218e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.243e-07;-4.304e-07;0.000e+00;6.727e-01;2.661e-02
42.368171;1.179e-06;1.194e-07;0.000e+00;-1.149e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.746e-06;-4.384e-07;0.000e+00;6.727e-01;2.661e-02
42.385228;9.521e-07;6.380e-08;0.000e+00;-8.458e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.913e-06;-1.989e-07;0.000e+00;6.727e-01;2.661e-02
42.386228;-6.881e-08;6.206e-08;-0.000e+00;-7.529e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.086e-07;-1.716e-07;-0.000e+00;6.727e-01;2.661e-02
42.401292;-2.518e-07;1.028e-07;0.000e+00;1.582e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.507e-07;5.520e-08;0.000e+00;6.727e-01;2.661e-02
42.402292;7.477e-07;1.035e-07;0.000e+00;1.749e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.746e-06;5.602e-08;0.000e+00;6.727e-01;2.661e-02
42.419961;8.134e-07;-1.387e-07;0.000e+00;3.021e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.791e-06;-1.128e-07;0.000e+00;6.727e-01;2.661e-02
42.420567;-1.864e-07;-1.522e-07;-0.000e+00;2.962e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.922e-07;-1.200e-07;-0.000e+00;6.727e-01;2.661e-02
42.436631;-2.214e-07;-3.792e-07;0.000e+00;2.280e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.450e-07;-3.038e-07;0.000e+00;6.727e-01;2.661e-02
42.437631;7.711e-07;-3.845e-07;0.000e+00;2.300e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.620e-06;-3.104e-07;0.000e+00;6.727e-01;2.661e-02
42.454689;7.415e-07;-3.699e-07;0.000e+00;1.418e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.115e-06;-1.646e-07;0.000e+00;6.727e-01;2.661e-02
42.455689;-2.542e-07;-3.606e-07;-0.000e+00;1.346e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.402e-08;-1.535e-07;-0.000e+00;6.727e-01;2.661e-02
42.471142;-5.439e-08;-8.449e-08;0.000e+00;1.199e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.759e-08;-1.655e-07;0.000e+00;6.727e-01;2.661e-02
42.472142;9.687e-07;-6.125e-08;0.000e+00;-6.283e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.731e-07;-1.636e-07;0.000e+00;6.727e-01;2.661e-02
42.489588;1.380e-06;1.323e-07;0.000e+00;-4.398e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.212e-07;-8.458e-08;0.000e+00;6.727e-01;2.661e-02
42.490588;3.865e-07;1.238e-07;-0.000e+00;-4.596e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.550e-08;-8.282e-08;-0.000e+00;6.727e-01;2.661e-02
42.506041;2.208e-07;-1.427e-07;0.000e+00;-6.400e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.509e-07;5.199e-09;0.000e+00;6.727e-01;2.661e-02
42.507041;1.198e-06;-1.558e-07;0.000e+00;-6.446e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.463e-07;8.014e-09;0.000e+00;6.727e-01;2.661e-02
42.524486;7.137e-07;3.748e-09;-0.000e+00;-5.267e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.216e-07;-1.199e-07;-0.000e+00;6.727e-01;2.661e-02
42.525486;-3.142e-07;2.087e-08;-0.000e+00;-5.156e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.628e-07;-1.292e-07;-0.000e+00;6.727e-01;2.661e-02
42.540943;-5.342e-07;1.151e-07;0.000e+00;-2.985e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.282e-08;-1.067e-07;0.000e+00;6.727e-01;2.661e-02
42.541943;4.606e-07;1.162e-07;0.000e+00;-2.728e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.052e-06;-9.660e-08;0.000e+00;6.727e-01;2.661e-02
42.558606;3.282e-07;1.324e-07;0.000e+00;2.320e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.055e-06;8.765e-08;0.000e+00;6.727e-01;2.661e-02
42.559606;-6.770e-07;1.238e-07;-0.000e+00;2.523e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.509e-08;9.257e-08;-0.000e+00;6.727e-01;2.661e-02
42.575059;-6.965e-07;-8.793e-08;-0.000e+00;2.889e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.596e-08;7.798e-08;-0.000e+00;6.727e-01;2.661e-02
42.576059;3.041e-07;-1.078e-07;0.000e+00;2.855e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.580e-07;7.207e-08;0.000e+00;6.727e-01;2.661e-02
42.594117;3.214e-07;-5.575e-07;-0.000e+00;3.808e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.557e-07;-5.179e-09;-0.000e+00;6.727e-01;2.661e-02
42.610569;-5.130e-07;-6.380e-07;0.000e+00;2.427e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.527e-08;1.246e-07;0.000e+00;6.727e-01;2.661e-02
42.611175;4.906e-07;-6.315e-07;0.000e+00;2.308e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.086e-06;1.322e-07;0.000e+00;6.727e-01;2.661e-02
42.628632;5.066e-07;-2.496e-07;0.000e+00;1.316e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.214e-06;8.118e-08;0.000e+00;6.727e-01;2.661e-02
42.629233;-4.921e-07;-2.397e-07;-0.000e+00;1.355e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.153e-07;7.136e-08;-0.000e+00;6.727e-01;2.661e-02
42.645472;-3.432e-07;-2.541e-07;0.000e+00;1.958e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.863e-07;-1.867e-07;0.000e+00;6.727e-01;2.661e-02
42.646073;6.626e-07;-2.548e-07;0.000e+00;1.920e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.285e-06;-1.963e-07;0.000e+00;6.727e-01;2.661e-02
42.662912;7.233e-07;-2.848e-07;0.000e+00;-4.197e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.021e-06;-3.263e-07;0.000e+00;6.727e-01;2.661e-02
42.663912;-2.777e-07;-2.878e-07;-0.000e+00;-5.987e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.462e-09;-3.260e-07;-0.000e+00;6.727e-01;2.661e-02
42.679364;-3.182e-07;-7.914e-08;-0.000e+00;-8.961e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.544e-07;-3.824e-07;-0.000e+00;6.727e-01;2.661e-02
42.680364;6.840e-07;-4.685e-08;0.000e+00;-7.029e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.389e-07;-3.931e-07;0.000e+00;6.727e-01;2.661e-02
42.698033;8.915e-07;1.986e-07;0.000e+00;3.343e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.563e-07;-5.136e-07;0.000e+00;6.727e-01;2.661e-02
42.714704;2.541e-07;-2.353e-08;0.000e+00;1.656e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.185e-07;-2.409e-07;0.000e+00;6.727e-01;2.661e-02
42.715704;1.276e-06;-3.522e-08;0.000e+00;1.438e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.143e-06;-2.201e-07;0.000e+00;6.727e-01;2.661e-02
42.732761;1.488e-06;-7.768e-08;0.000e+00;-6.700e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.294e-06;4.626e-08;0.000e+00;6.727e-01;2.661e-02
42.733761;4.900e-07;-6.749e-08;-0.000e+00;-6.322e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.811e-07;4.499e-08;-0.000e+00;6.727e-01;2.661e-02
42.749214;4.496e-07;1.161e-07;0.000e+00;-4.588e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.422e-07;-1.528e-07;0.000e+00;6.727e-01;2.661e-02
42.750214;1.443e-06;1.280e-07;0.000e+00;-4.488e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.269e-07;-1.650e-07;0.000e+00;6.727e-01;2.661e-02
42.767271;1.274e-06;2.455e-07;0.000e+00;-8.115e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.692e-07;-5.093e-07;0.000e+00;6.727e-01;2.661e-02
42.768271;2.632e-07;2.505e-07;-0.000e+00;-8.168e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.373e-07;-5.327e-07;-0.000e+00;6.727e-01;2.661e-02
42.784334;4.503e-08;2.953e-07;0.000e+00;3.301e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.541e-07;-8.279e-07;0.000e+00;6.727e-01;2.661e-02
42.802168;5.920e-07;2.433e-08;0.000e+00;1.591e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.638e-07;-1.183e-06;0.000e+00;6.727e-01;2.661e-02
42.803168;-4.276e-07;-1.278e-09;-0.000e+00;1.499e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.304e-07;-1.200e-06;-0.000e+00;6.727e-01;2.661e-02
42.819232;-3.514e-07;-3.454e-07;0.000e+00;7.366e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.161e-08;-1.017e-06;0.000e+00;6.727e-01;2.661e-02
42.820232;6.626e-07;-3.642e-07;0.000e+00;7.727e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.740e-07;-9.767e-07;0.000e+00;6.727e-01;2.661e-02
42.837066;7.063e-07;-3.783e-07;0.000e+00;2.875e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.846e-07;-4.281e-07;0.000e+00;6.727e-01;2.661e-02
42.838066;-2.950e-07;-3.652e-07;-0.000e+00;2.964e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.803e-08;-4.061e-07;-0.000e+00;6.727e-01;2.661e-02
42.853905;-3.001e-07;-1.012e-07;0.000e+00;1.792e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.544e-07;-3.776e-07;0.000e+00;6.727e-01;2.661e-02
42.854905;7.056e-07;-8.867e-08;0.000e+00;1.665e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.167e-06;-3.991e-07;0.000e+00;6.727e-01;2.661e-02
42.871574;8.963e-07;-8.140e-08;0.000e+00;2.179e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.137e-06;-8.452e-07;0.000e+00;6.727e-01;2.661e-02
42.872574;-9.133e-08;-9.101e-08;-0.000e+00;2.384e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.169e-07;-8.683e-07;-0.000e+00;6.727e-01;2.661e-02
42.888802;-2.184e-08;8.728e-08;0.000e+00;5.868e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.371e-07;-8.547e-07;0.000e+00;6.727e-01;2.661e-02
42.889802;9.775e-07;1.128e-07;0.000e+00;6.031e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.623e-07;-8.332e-07;0.000e+00;6.727e-01;2.661e-02
42.906858;9.727e-07;2.379e-07;0.000e+00;5.969e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.680e-07;-5.102e-07;0.000e+00;6.727e-01;2.661e-02
42.907858;-2.410e-08;2.235e-07;-0.000e+00;5.903e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.293e-08;-4.950e-07;-0.000e+00;6.727e-01;2.661e-02
42.923092;8.082e-08;-3.697e-08;0.000e+00;4.453e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.226e-07;-1.634e-07;0.000e+00;6.727e-01;2.661e-02
42.924092;1.088e-06;-5.592e-08;0.000e+00;4.444e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.564e-07;-1.351e-07;0.000e+00;6.727e-01;2.661e-02
42.941538;9.209e-07;-2.909e-07;0.000e+00;4.667e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.926e-07;3.058e-07;0.000e+00;6.727e-01;2.661e-02
42.942144;-9.535e-08;-2.929e-07;-0.000e+00;4.598e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.121e-07;3.117e-07;-0.000e+00;6.727e-01;2.661e-02
42.958379;-5.959e-07;-1.983e-07;0.000e+00;2.311e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.882e-07;1.473e-07;0.000e+00;6.727e-01;2.661e-02
42.976436;3.701e-07;-4.934e-08;-0.000e+00;2.392e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.014e-06;-1.036e-07;-0.000e+00;6.727e-01;2.661e-02
42.977042;-6.285e-07;-4.335e-08;-0.000e+00;2.417e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.969e-08;-1.054e-07;-0.000e+00;6.727e-01;2.661e-02
42.993106;-5.164e-07;3.917e-09;0.000e+00;2.724e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.130e-07;-4.682e-08;0.000e+00;6.727e-01;2.661e-02
42.994106;4.881e-07;6.332e-09;0.000e+00;2.666e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.321e-06;-4.090e-08;0.000e+00;6.727e-01;2.661e-02
43.010775;5.870e-07;3.830e-08;0.000e+00;1.540e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.478e-06;4.817e-08;0.000e+00;6.727e-01;2.661e-02
43.011775;-3.994e-07;4.310e-08;-0.000e+00;1.537e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.833e-07;5.426e-08;-0.000e+00;6.727e-01;2.661e-02
43.027839;6.734e-08;2.036e-07;0.000e+00;1.494e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.188e-07;2.562e-07;0.000e+00;6.727e-01;2.661e-02
43.028446;1.086e-06;2.080e-07;0.000e+00;1.465e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.413e-06;2.614e-07;0.000e+00;6.727e-01;2.661e-02
43.045897;1.394e-06;1.765e-07;0.000e+00;-1.031e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.440e-06;1.778e-07;0.000e+00;6.727e-01;2.661e-02
43.046502;4.021e-07;1.707e-07;-0.000e+00;-1.190e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.422e-07;1.689e-07;-0.000e+00;6.727e-01;2.661e-02
43.062348;6.368e-07;-5.260e-08;0.000e+00;-3.106e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.712e-07;9.326e-08;0.000e+00;6.727e-01;2.661e-02
43.063348;1.644e-06;-5.231e-08;0.000e+00;-3.064e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.476e-06;1.074e-07;0.000e+00;6.727e-01;2.661e-02
43.080794;1.528e-06;3.358e-07;-0.000e+00;-7.347e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.375e-06;4.900e-07;-0.000e+00;6.727e-01;2.661e-02
43.081399;5.260e-07;3.526e-07;-0.000e+00;-6.263e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.629e-07;5.023e-07;-0.000e+00;6.727e-01;2.661e-02
43.097250;5.986e-07;7.479e-07;0.000e+00;-3.737e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.338e-07;5.870e-07;0.000e+00;6.727e-01;2.661e-02
43.115303;1.460e-06;8.710e-07;0.000e+00;-2.112e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.020e-07;1.298e-07;0.000e+00;6.727e-01;2.661e-02
43.131973;2.487e-07;2.899e-07;0.000e+00;-3.652e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.081e-07;-1.591e-08;0.000e+00;6.727e-01;2.661e-02
43.132973;1.235e-06;2.713e-07;0.000e+00;-1.967e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.217e-06;-1.673e-08;0.000e+00;6.727e-01;2.661e-02
43.150418;1.255e-06;1.852e-07;-0.000e+00;1.307e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.800e-07;1.111e-07;-0.000e+00;6.727e-01;2.661e-02
43.151418;2.625e-07;1.811e-07;-0.000e+00;1.246e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.517e-07;1.246e-07;-0.000e+00;6.727e-01;2.661e-02
43.166871;2.137e-07;1.065e-08;0.000e+00;-1.378e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.935e-07;2.987e-07;0.000e+00;6.727e-01;2.661e-02
43.167871;1.202e-06;-4.305e-10;0.000e+00;-1.529e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.067e-07;3.038e-07;0.000e+00;6.727e-01;2.661e-02
43.184711;8.268e-07;-2.001e-07;0.000e+00;-3.165e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.504e-07;3.411e-07;0.000e+00;6.727e-01;2.661e-02
43.185711;-1.925e-07;-1.982e-07;-0.000e+00;-3.290e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.426e-07;3.413e-07;-0.000e+00;6.727e-01;2.661e-02
43.201771;-2.283e-07;4.115e-08;0.000e+00;-4.460e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.512e-07;4.220e-08;0.000e+00;6.727e-01;2.661e-02
43.202771;7.802e-07;5.572e-08;0.000e+00;-4.424e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.573e-07;1.021e-08;0.000e+00;6.727e-01;2.661e-02
43.219827;1.056e-06;1.308e-07;-0.000e+00;-2.970e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.036e-06;-4.764e-07;-0.000e+00;6.727e-01;2.661e-02
43.220827;7.712e-08;1.234e-07;-0.000e+00;-2.835e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.982e-08;-5.027e-07;-0.000e+00;6.727e-01;2.661e-02
43.236284;2.829e-07;1.136e-08;0.000e+00;7.894e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.812e-08;-8.948e-07;0.000e+00;6.727e-01;2.661e-02
43.237284;1.282e-06;1.617e-08;0.000e+00;3.515e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.773e-07;-9.070e-07;0.000e+00;6.727e-01;2.661e-02
43.254731;1.191e-06;2.608e-08;-0.000e+00;3.160e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.615e-07;-8.007e-07;-0.000e+00;6.727e-01;2.661e-02
43.255731;1.866e-07;1.774e-08;-0.000e+00;3.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.822e-08;-7.923e-07;-0.000e+00;6.727e-01;2.661e-02
43.270789;5.924e-08;-2.131e-07;0.000e+00;9.226e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.759e-09;-6.843e-07;0.000e+00;6.727e-01;2.661e-02
43.271789;1.046e-06;-2.311e-07;0.000e+00;7.570e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.005e-06;-6.854e-07;0.000e+00;6.727e-01;2.661e-02
43.288846;9.531e-07;-3.918e-07;0.000e+00;1.056e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.232e-06;-7.658e-07;0.000e+00;6.727e-01;2.661e-02
43.289846;-4.434e-08;-3.920e-07;-0.000e+00;1.177e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.597e-07;-7.628e-07;-0.000e+00;6.727e-01;2.661e-02
43.305298;1.387e-07;-3.784e-07;-0.000e+00;7.751e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.497e-07;-5.670e-07;-0.000e+00;6.727e-01;2.661e-02
43.306298;1.159e-06;-3.815e-07;0.000e+00;5.942e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.560e-06;-5.483e-07;0.000e+00;6.727e-01;2.661e-02
43.323749;1.492e-06;-4.427e-07;0.000e+00;-2.544e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.579e-06;-1.168e-07;0.000e+00;6.727e-01;2.661e-02
43.324749;5.004e-07;-4.295e-07;-0.000e+00;-2.665e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.657e-07;-9.934e-08;-0.000e+00;6.727e-01;2.661e-02
43.340808;4.861e-07;-7.377e-08;0.000e+00;-1.475e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.779e-08;-1.592e-07;0.000e+00;6.727e-01;2.661e-02
43.341415;1.488e-06;-6.399e-08;0.000e+00;-1.354e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.023e-06;-1.693e-07;0.000e+00;6.727e-01;2.661e-02
43.358260;1.270e-06;-3.798e-08;0.000e+00;8.280e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.202e-07;-3.636e-07;0.000e+00;6.727e-01;2.661e-02
43.359260;2.413e-07;-5.030e-08;-0.000e+00;7.920e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.829e-07;-3.580e-07;-0.000e+00;6.727e-01;2.661e-02
43.375707;-7.458e-08;-5.172e-08;0.000e+00;-3.833e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.426e-07;-1.546e-07;0.000e+00;6.727e-01;2.661e-02
43.376314;9.216e-07;-4.836e-08;0.000e+00;-3.336e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.706e-07;-1.424e-07;0.000e+00;6.727e-01;2.661e-02
43.393765;8.255e-07;-1.022e-07;-0.000e+00;4.001e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.279e-06;2.263e-07;-0.000e+00;6.727e-01;2.661e-02
43.394370;-1.781e-07;-1.014e-07;-0.000e+00;4.173e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.920e-07;2.348e-07;-0.000e+00;6.727e-01;2.661e-02
43.409605;-2.636e-07;-1.033e-09;-0.000e+00;5.276e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.627e-07;4.243e-07;-0.000e+00;6.727e-01;2.661e-02
43.410605;7.323e-07;-1.946e-10;0.000e+00;5.063e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.470e-06;4.382e-07;0.000e+00;6.727e-01;2.661e-02
43.428057;5.726e-07;-1.879e-08;0.000e+00;1.839e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.588e-06;4.832e-07;0.000e+00;6.727e-01;2.661e-02
43.429057;-4.298e-07;-2.856e-08;-0.000e+00;1.853e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.889e-07;4.694e-07;-0.000e+00;6.727e-01;2.661e-02
43.445116;-2.681e-07;-2.474e-08;0.000e+00;3.003e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.022e-07;6.560e-08;0.000e+00;6.727e-01;2.661e-02
43.446116;7.454e-07;-2.097e-08;0.000e+00;3.000e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.271e-06;3.580e-08;0.000e+00;6.727e-01;2.661e-02
43.462949;7.427e-07;-7.048e-09;0.000e+00;1.681e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.200e-07;-4.457e-07;0.000e+00;6.727e-01;2.661e-02
43.463949;-2.716e-07;-7.051e-09;-0.000e+00;1.680e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.994e-07;-4.702e-07;-0.000e+00;6.727e-01;2.661e-02
43.479402;-3.719e-07;-8.126e-08;0.000e+00;2.620e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.378e-07;-5.453e-07;0.000e+00;6.727e-01;2.661e-02
43.480402;6.395e-07;-8.714e-08;0.000e+00;2.747e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.782e-07;-5.304e-07;0.000e+00;6.727e-01;2.661e-02
43.497459;1.158e-06;9.825e-09;0.000e+00;6.141e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.450e-06;-4.072e-08;0.000e+00;6.727e-01;2.661e-02
43.498459;2.008e-07;2.378e-08;-0.000e+00;6.398e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.974e-07;-8.664e-09;-0.000e+00;6.727e-01;2.661e-02
43.513912;6.177e-07;1.400e-07;-0.000e+00;8.488e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.724e-07;4.402e-07;-0.000e+00;6.727e-01;2.661e-02
43.514912;1.613e-06;1.347e-07;0.000e+00;8.413e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.874e-06;4.605e-07;0.000e+00;6.727e-01;2.661e-02
43.532581;1.252e-06;-5.123e-08;0.000e+00;5.149e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.665e-06;4.440e-07;0.000e+00;6.727e-01;2.661e-02
43.533187;2.442e-07;-5.177e-08;-0.000e+00;5.023e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.519e-07;4.386e-07;-0.000e+00;6.727e-01;2.661e-02
43.549032;2.872e-07;-5.789e-08;0.000e+00;2.385e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.882e-07;4.894e-07;0.000e+00;6.727e-01;2.661e-02
43.567308;1.390e-06;-1.112e-07;0.000e+00;-1.551e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.418e-07;8.634e-07;0.000e+00;6.727e-01;2.661e-02
43.568308;3.935e-07;-1.032e-07;-0.000e+00;-1.860e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.819e-07;8.723e-07;-0.000e+00;6.727e-01;2.661e-02
43.583759;4.862e-07;6.177e-08;0.000e+00;-6.238e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.806e-07;6.665e-07;0.000e+00;6.727e-01;2.661e-02
43.584759;1.481e-06;6.320e-08;0.000e+00;-6.461e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.957e-07;6.480e-07;0.000e+00;6.727e-01;2.661e-02
43.601817;1.152e-06;-2.014e-07;0.000e+00;-6.879e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.360e-07;4.430e-07;0.000e+00;6.727e-01;2.661e-02
43.602817;1.321e-07;-2.165e-07;-0.000e+00;-6.666e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.338e-07;4.252e-07;-0.000e+00;6.727e-01;2.661e-02
43.618269;-1.267e-07;-3.125e-07;0.000e+00;-1.676e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.215e-08;1.308e-07;0.000e+00;6.727e-01;2.661e-02
43.619269;8.587e-07;-3.102e-07;0.000e+00;-1.456e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.817e-07;1.200e-07;0.000e+00;6.727e-01;2.661e-02
43.636720;5.113e-07;-2.649e-07;0.000e+00;1.042e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.223e-06;1.850e-07;0.000e+00;6.727e-01;2.661e-02
43.637720;-5.024e-07;-2.544e-07;-0.000e+00;1.349e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.159e-07;2.067e-07;-0.000e+00;6.727e-01;2.661e-02
43.653779;-5.637e-07;8.407e-08;0.000e+00;4.926e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.630e-08;5.712e-07;0.000e+00;6.727e-01;2.661e-02
43.654386;4.356e-07;9.858e-08;0.000e+00;5.708e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.063e-06;5.825e-07;0.000e+00;6.727e-01;2.661e-02
43.671837;1.657e-07;8.730e-08;-0.000e+00;3.260e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.945e-07;7.279e-07;-0.000e+00;6.727e-01;2.661e-02
43.672442;-8.468e-07;7.428e-08;-0.000e+00;3.351e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.156e-07;7.250e-07;-0.000e+00;6.727e-01;2.661e-02
43.688507;-8.226e-07;-1.297e-07;0.000e+00;3.092e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.765e-07;5.766e-07;0.000e+00;6.727e-01;2.661e-02
43.689507;2.029e-07;-1.309e-07;0.000e+00;2.886e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.029e-07;5.698e-07;0.000e+00;6.727e-01;2.661e-02
43.706563;8.018e-07;-9.034e-08;0.000e+00;-1.979e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.053e-07;3.692e-07;0.000e+00;6.727e-01;2.661e-02
43.707563;-1.676e-07;-8.454e-08;-0.000e+00;-2.187e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.870e-07;3.506e-07;-0.000e+00;6.727e-01;2.661e-02
43.722628;1.421e-08;1.140e-07;0.000e+00;-3.390e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.905e-07;-1.173e-07;0.000e+00;6.727e-01;2.661e-02
43.723628;1.005e-06;1.241e-07;0.000e+00;-3.710e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.168e-07;-1.549e-07;0.000e+00;6.727e-01;2.661e-02
43.741073;7.185e-07;9.134e-08;0.000e+00;3.215e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.586e-07;-5.305e-07;0.000e+00;6.727e-01;2.661e-02
43.742073;-2.968e-07;7.960e-08;-0.000e+00;3.229e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.309e-07;-5.354e-07;-0.000e+00;6.727e-01;2.661e-02
43.757914;-3.471e-07;-1.912e-07;0.000e+00;-9.554e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.020e-08;-4.696e-07;0.000e+00;6.727e-01;2.661e-02
43.758914;6.442e-07;-2.028e-07;0.000e+00;-1.284e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.780e-07;-4.644e-07;0.000e+00;6.727e-01;2.661e-02
43.775970;5.022e-07;-2.430e-07;0.000e+00;-3.997e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.199e-06;-4.374e-07;0.000e+00;6.727e-01;2.661e-02
43.776970;-4.970e-07;-2.423e-07;-0.000e+00;-4.040e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.012e-07;-4.377e-07;-0.000e+00;6.727e-01;2.661e-02
43.792034;-4.649e-07;-1.235e-07;-0.000e+00;-5.031e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.719e-07;-3.558e-07;-0.000e+00;6.727e-01;2.661e-02
43.793034;5.416e-07;-1.052e-07;0.000e+00;-5.147e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.165e-06;-3.419e-07;0.000e+00;6.727e-01;2.661e-02
43.811092;8.534e-07;5.494e-07;-0.000e+00;-4.256e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.008e-06;2.167e-07;-0.000e+00;6.727e-01;2.661e-02
43.827545;-4.050e-09;1.068e-06;0.000e+00;-2.419e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.693e-07;2.070e-07;0.000e+00;6.727e-01;2.661e-02
43.828151;9.920e-07;1.072e-06;0.000e+00;-2.431e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.177e-06;1.904e-07;0.000e+00;6.727e-01;2.661e-02
43.845820;9.004e-07;7.172e-07;-0.000e+00;-3.233e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.237e-06;-3.403e-07;-0.000e+00;6.727e-01;2.661e-02
43.846820;-9.578e-08;6.937e-07;-0.000e+00;-3.281e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.203e-07;-3.588e-07;-0.000e+00;6.727e-01;2.661e-02
43.862273;5.331e-09;2.277e-07;0.000e+00;-4.116e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.725e-08;-3.161e-07;0.000e+00;6.727e-01;2.661e-02
43.863273;1.010e-06;2.019e-07;0.000e+00;-4.144e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.200e-07;-3.027e-07;0.000e+00;6.727e-01;2.661e-02
43.880330;9.659e-07;2.243e-07;0.000e+00;-3.635e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.344e-07;-2.772e-07;0.000e+00;6.727e-01;2.661e-02
43.881330;-3.759e-08;2.535e-07;-0.000e+00;-3.629e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.812e-07;-2.926e-07;-0.000e+00;6.727e-01;2.661e-02
43.897172;5.742e-08;5.403e-07;0.000e+00;-3.868e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.514e-07;-4.253e-07;0.000e+00;6.727e-01;2.661e-02
43.898172;1.065e-06;5.328e-07;0.000e+00;-3.740e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.340e-07;-4.252e-07;0.000e+00;6.727e-01;2.661e-02
43.915235;1.018e-06;2.852e-07;-0.000e+00;-1.891e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.949e-07;-5.739e-07;-0.000e+00;6.727e-01;2.661e-02
43.916235;9.501e-09;2.733e-07;-0.000e+00;2.168e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.982e-07;-5.847e-07;-0.000e+00;6.727e-01;2.661e-02
43.931293;-1.106e-07;6.583e-08;0.000e+00;3.704e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.648e-07;-4.889e-07;0.000e+00;6.727e-01;2.661e-02
43.932293;8.863e-07;4.798e-08;0.000e+00;3.892e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.624e-07;-4.514e-07;0.000e+00;6.727e-01;2.661e-02
43.949350;1.105e-06;-1.581e-07;0.000e+00;4.461e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.245e-06;2.077e-07;0.000e+00;6.727e-01;2.661e-02
43.950350;1.245e-07;-1.661e-07;-0.000e+00;4.233e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.755e-07;2.295e-07;-0.000e+00;6.727e-01;2.661e-02
43.966414;4.579e-07;-3.099e-07;0.000e+00;1.341e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.045e-07;3.272e-07;0.000e+00;6.727e-01;2.661e-02
43.967021;1.468e-06;-3.167e-07;0.000e+00;1.276e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.506e-06;3.278e-07;0.000e+00;6.727e-01;2.661e-02
43.984472;1.448e-06;-4.094e-07;0.000e+00;7.855e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.510e-06;2.710e-07;0.000e+00;6.727e-01;2.661e-02
43.985472;4.312e-07;-4.049e-07;-0.000e+00;9.002e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.119e-07;2.691e-07;-0.000e+00;6.727e-01;2.661e-02
44.001312;2.664e-07;-2.550e-07;0.000e+00;3.230e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.204e-07;2.105e-07;0.000e+00;6.727e-01;2.661e-02
44.019587;1.454e-06;-1.023e-07;-0.000e+00;1.771e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.014e-06;2.775e-07;-0.000e+00;6.727e-01;2.661e-02
44.020587;4.655e-07;-8.710e-08;-0.000e+00;1.601e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.078e-09;2.911e-07;-0.000e+00;6.727e-01;2.661e-02
44.036045;6.640e-07;2.463e-07;0.000e+00;-4.755e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.811e-07;2.641e-07;0.000e+00;6.727e-01;2.661e-02
44.037045;1.678e-06;2.649e-07;0.000e+00;-5.995e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.081e-07;2.472e-07;0.000e+00;6.727e-01;2.661e-02
44.053708;1.743e-06;2.912e-07;0.000e+00;-3.704e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.797e-07;-3.975e-08;0.000e+00;6.727e-01;2.661e-02
44.054708;7.288e-07;2.734e-07;-0.000e+00;-3.896e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.963e-07;-4.319e-08;-0.000e+00;6.727e-01;2.661e-02
44.070160;5.096e-07;-1.133e-07;-0.000e+00;-4.947e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.438e-07;1.061e-07;-0.000e+00;6.727e-01;2.661e-02
44.071160;1.498e-06;-1.338e-07;0.000e+00;-4.838e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.269e-06;1.202e-07;0.000e+00;6.727e-01;2.661e-02
44.088994;1.170e-06;-9.079e-08;0.000e+00;-1.297e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.224e-06;1.340e-07;0.000e+00;6.727e-01;2.661e-02
44.089994;1.588e-07;-7.314e-08;-0.000e+00;-1.050e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.108e-07;1.189e-07;-0.000e+00;6.727e-01;2.661e-02
44.105058;7.552e-08;2.046e-07;0.000e+00;2.477e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.151e-07;-2.170e-07;0.000e+00;6.727e-01;2.661e-02
44.106058;1.066e-06;2.230e-07;0.000e+00;2.665e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.112e-06;-2.389e-07;0.000e+00;6.727e-01;2.661e-02
44.123727;9.651e-07;5.914e-07;0.000e+00;3.448e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.579e-07;-5.588e-07;0.000e+00;6.727e-01;2.661e-02
44.124333;-3.815e-08;6.016e-07;-0.000e+00;3.409e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.568e-07;-5.592e-07;-0.000e+00;6.727e-01;2.661e-02
44.140184;-3.347e-07;6.293e-07;0.000e+00;6.532e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.442e-07;-4.419e-07;0.000e+00;6.727e-01;2.661e-02
44.158623;5.963e-07;1.732e-07;-0.000e+00;-2.282e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.815e-07;-1.656e-07;-0.000e+00;6.727e-01;2.661e-02
44.159229;-3.985e-07;1.598e-07;-0.000e+00;-2.272e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.175e-07;-1.642e-07;-0.000e+00;6.727e-01;2.661e-02
44.174463;-4.551e-07;-8.618e-08;-0.000e+00;-1.410e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.990e-07;-5.159e-07;-0.000e+00;6.727e-01;2.661e-02
44.175463;5.346e-07;-1.015e-07;0.000e+00;-1.304e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.958e-07;-5.523e-07;0.000e+00;6.727e-01;2.661e-02
44.193520;4.365e-07;-2.194e-07;-0.000e+00;1.387e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.598e-07;-1.021e-06;-0.000e+00;6.727e-01;2.661e-02
44.194126;-5.622e-07;-2.253e-07;-0.000e+00;1.458e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.177e-07;-1.026e-06;-0.000e+00;6.727e-01;2.661e-02
44.209972;-3.419e-07;-5.903e-07;0.000e+00;2.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.415e-07;-8.399e-07;0.000e+00;6.727e-01;2.661e-02
44.210579;6.640e-07;-6.050e-07;0.000e+00;2.114e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.153e-06;-8.254e-07;0.000e+00;6.727e-01;2.661e-02
44.228030;6.655e-07;-8.092e-07;0.000e+00;3.335e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.106e-06;-3.784e-07;0.000e+00;6.727e-01;2.661e-02
44.244482;-1.603e-07;-3.507e-07;0.000e+00;-5.753e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.850e-07;1.335e-08;0.000e+00;6.727e-01;2.661e-02
44.245482;8.604e-07;-3.152e-07;0.000e+00;-5.964e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.956e-07;1.793e-08;0.000e+00;6.727e-01;2.661e-02
44.263092;1.049e-06;-2.194e-08;-0.000e+00;-5.674e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.359e-07;-1.374e-07;-0.000e+00;6.727e-01;2.661e-02
44.264092;4.400e-08;-2.922e-08;-0.000e+00;-5.477e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.636e-07;-1.541e-07;-0.000e+00;6.727e-01;2.661e-02
44.279544;-1.606e-07;-2.219e-07;0.000e+00;1.578e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.424e-07;-3.370e-07;0.000e+00;6.727e-01;2.661e-02
44.280544;8.246e-07;-2.443e-07;0.000e+00;5.089e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.734e-07;-3.374e-07;0.000e+00;6.727e-01;2.661e-02
44.297383;7.186e-07;-5.451e-07;0.000e+00;1.597e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.081e-06;3.170e-08;0.000e+00;6.727e-01;2.661e-02
44.314053;-1.179e-07;-3.639e-07;0.000e+00;-3.366e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.715e-08;5.837e-07;0.000e+00;6.727e-01;2.661e-02
44.315053;8.959e-07;-3.388e-07;0.000e+00;-3.615e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.047e-06;6.017e-07;0.000e+00;6.727e-01;2.661e-02
44.332499;8.697e-07;-1.333e-07;-0.000e+00;-4.706e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.926e-07;6.258e-07;-0.000e+00;6.727e-01;2.661e-02
44.333499;-1.453e-07;-1.373e-07;-0.000e+00;-4.563e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.373e-07;6.188e-07;-0.000e+00;6.727e-01;2.661e-02
44.348951;-3.334e-07;-2.570e-07;0.000e+00;-2.095e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.776e-07;5.224e-07;0.000e+00;6.727e-01;2.661e-02
44.349951;6.617e-07;-2.648e-07;0.000e+00;-1.993e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.485e-07;5.053e-07;0.000e+00;6.727e-01;2.661e-02
44.366620;1.013e-06;-4.438e-07;0.000e+00;3.013e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.216e-07;1.625e-07;0.000e+00;6.727e-01;2.661e-02
44.367620;4.452e-08;-4.575e-07;-0.000e+00;8.441e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.452e-08;1.516e-07;-0.000e+00;6.727e-01;2.661e-02
44.383684;4.613e-07;-6.100e-07;0.000e+00;-1.415e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.375e-07;2.048e-08;0.000e+00;6.727e-01;2.661e-02
