time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
20.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
20.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
21.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
22.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
