time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
44.384291;1.468e-06;-6.101e-07;0.000e+00;-1.516e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.502e-07;1.392e-08;0.000e+00;6.727e-01;2.661e-02
44.402130;1.351e-06;-4.281e-07;-0.000e+00;-3.899e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.711e-07;-2.792e-07;-0.000e+00;6.727e-01;2.661e-02
44.418581;7.333e-08;-3.064e-07;0.000e+00;-4.044e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.834e-07;-4.031e-07;0.000e+00;6.727e-01;2.661e-02
44.419188;1.069e-06;-3.041e-07;0.000e+00;-3.997e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.154e-07;-4.063e-07;0.000e+00;6.727e-01;2.661e-02
44.436639;1.160e-06;-2.349e-07;0.000e+00;-2.034e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.136e-07;-3.086e-07;0.000e+00;6.727e-01;2.661e-02
44.437245;1.681e-07;-2.280e-07;-0.000e+00;-1.921e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.767e-07;-2.992e-07;-0.000e+00;6.727e-01;2.661e-02
44.453091;4.235e-07;-2.763e-08;0.000e+00;8.278e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.027e-07;2.899e-09;0.000e+00;6.727e-01;2.661e-02
44.471367;1.422e-06;1.562e-07;0.000e+00;1.073e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.170e-06;1.144e-07;0.000e+00;6.727e-01;2.661e-02
44.472367;4.140e-07;1.752e-07;-0.000e+00;1.072e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.874e-07;1.125e-07;-0.000e+00;6.727e-01;2.661e-02
44.487601;3.271e-07;4.360e-07;0.000e+00;4.379e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.657e-07;-7.740e-08;0.000e+00;6.727e-01;2.661e-02
44.488601;1.322e-06;4.373e-07;0.000e+00;3.429e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.472e-06;-9.955e-08;0.000e+00;6.727e-01;2.661e-02
44.506434;1.196e-06;2.090e-07;-0.000e+00;-8.953e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.238e-06;-3.138e-07;-0.000e+00;6.727e-01;2.661e-02
44.507040;1.928e-07;1.995e-07;-0.000e+00;-9.143e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.242e-07;-3.132e-07;-0.000e+00;6.727e-01;2.661e-02
44.522886;7.340e-09;1.883e-07;0.000e+00;-1.054e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.596e-07;-5.224e-08;0.000e+00;6.727e-01;2.661e-02
44.523493;9.956e-07;1.948e-07;0.000e+00;-1.081e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.164e-06;-3.614e-08;0.000e+00;6.727e-01;2.661e-02
44.540943;7.047e-07;2.566e-07;0.000e+00;-3.338e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.145e-06;3.866e-07;0.000e+00;6.727e-01;2.661e-02
44.541549;-3.048e-07;2.539e-07;-0.000e+00;-3.407e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.368e-07;3.943e-07;-0.000e+00;6.727e-01;2.661e-02
44.557783;-5.070e-07;1.466e-07;0.000e+00;-2.403e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.619e-07;3.699e-07;0.000e+00;6.727e-01;2.661e-02
44.558390;4.896e-07;1.372e-07;0.000e+00;-2.242e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.257e-07;3.578e-07;0.000e+00;6.727e-01;2.661e-02
44.576058;5.745e-07;-3.430e-07;-0.000e+00;2.451e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.638e-07;-1.695e-07;-0.000e+00;6.727e-01;2.661e-02
44.577058;-4.128e-07;-3.688e-07;-0.000e+00;2.739e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.553e-07;-1.882e-07;-0.000e+00;6.727e-01;2.661e-02
44.592122;-1.967e-07;-6.916e-07;0.000e+00;6.142e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.720e-07;-1.025e-07;0.000e+00;6.727e-01;2.661e-02
44.593122;8.095e-07;-7.148e-07;0.000e+00;6.139e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.330e-07;-8.345e-08;0.000e+00;6.727e-01;2.661e-02
44.610791;6.621e-07;-7.822e-07;-0.000e+00;1.966e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.534e-07;9.552e-08;-0.000e+00;6.727e-01;2.661e-02
44.611397;-3.385e-07;-7.728e-07;-0.000e+00;1.768e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.265e-07;9.762e-08;-0.000e+00;6.727e-01;2.661e-02
44.626855;-3.001e-07;-4.611e-07;0.000e+00;-1.524e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.015e-07;-1.466e-07;0.000e+00;6.727e-01;2.661e-02
44.627462;6.963e-07;-4.488e-07;0.000e+00;-1.577e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.215e-06;-1.597e-07;0.000e+00;6.727e-01;2.661e-02
44.645306;5.325e-07;-3.560e-08;0.000e+00;-2.747e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.298e-06;2.918e-08;0.000e+00;6.727e-01;2.661e-02
44.661753;-8.909e-07;4.122e-07;0.000e+00;-3.402e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.210e-07;6.209e-07;0.000e+00;6.727e-01;2.661e-02
44.662360;9.492e-08;4.217e-07;0.000e+00;-3.439e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.119e-06;6.367e-07;0.000e+00;6.727e-01;2.661e-02
44.680028;3.650e-07;4.939e-07;0.000e+00;-2.222e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.079e-06;7.266e-07;0.000e+00;6.727e-01;2.661e-02
44.681028;-5.904e-07;4.903e-07;-0.000e+00;-2.037e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.909e-08;7.070e-07;-0.000e+00;6.727e-01;2.661e-02
44.696870;4.751e-08;3.755e-07;0.000e+00;-1.060e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.117e-07;1.707e-07;0.000e+00;6.727e-01;2.661e-02
44.697870;1.069e-06;3.528e-07;0.000e+00;-8.947e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.722e-07;1.351e-07;0.000e+00;6.727e-01;2.661e-02
44.714927;1.086e-06;-6.403e-08;0.000e+00;-9.520e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.958e-07;-3.740e-07;0.000e+00;6.727e-01;2.661e-02
44.715927;7.823e-08;-8.016e-08;-0.000e+00;-9.416e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.887e-07;-3.841e-07;-0.000e+00;6.727e-01;2.661e-02
44.731549;-4.580e-08;-2.510e-07;0.000e+00;1.596e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.120e-07;-3.294e-07;0.000e+00;6.727e-01;2.661e-02
44.732156;9.498e-07;-2.551e-07;0.000e+00;1.749e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.805e-07;-3.267e-07;0.000e+00;6.727e-01;2.661e-02
44.749607;8.544e-07;-3.236e-07;0.000e+00;4.012e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.928e-07;-3.883e-07;0.000e+00;6.727e-01;2.661e-02
44.750212;-1.438e-07;-3.261e-07;-0.000e+00;3.908e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.176e-07;-4.005e-07;-0.000e+00;6.727e-01;2.661e-02
44.766059;1.239e-08;-3.450e-07;0.000e+00;-6.172e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.026e-07;-6.681e-07;0.000e+00;6.727e-01;2.661e-02
44.784334;1.194e-06;-3.958e-07;0.000e+00;-3.462e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.055e-07;-6.206e-07;0.000e+00;6.727e-01;2.661e-02
44.785334;1.953e-07;-3.958e-07;-0.000e+00;-3.679e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.771e-07;-6.024e-07;-0.000e+00;6.727e-01;2.661e-02
44.801175;2.790e-07;-2.787e-07;0.000e+00;-4.536e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.680e-07;-2.460e-07;0.000e+00;6.727e-01;2.661e-02
44.802175;1.300e-06;-2.566e-07;0.000e+00;-4.356e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.430e-07;-2.245e-07;0.000e+00;6.727e-01;2.661e-02
44.818626;1.479e-06;6.658e-08;0.000e+00;-7.892e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.131e-06;6.207e-08;0.000e+00;6.727e-01;2.661e-02
44.819626;4.658e-07;6.696e-08;-0.000e+00;-7.232e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.617e-07;8.186e-08;-0.000e+00;6.727e-01;2.661e-02
44.835467;2.383e-07;7.708e-08;0.000e+00;4.874e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.301e-07;6.603e-07;0.000e+00;6.727e-01;2.661e-02
44.836074;1.237e-06;8.352e-08;0.000e+00;6.049e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.438e-06;6.870e-07;0.000e+00;6.727e-01;2.661e-02
44.853525;1.377e-06;4.577e-07;0.000e+00;9.668e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.892e-06;9.564e-07;0.000e+00;6.727e-01;2.661e-02
44.854525;3.903e-07;4.747e-07;-0.000e+00;7.900e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.210e-07;9.447e-07;-0.000e+00;6.727e-01;2.661e-02
44.870365;4.971e-07;4.649e-07;0.000e+00;-9.081e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.314e-06;4.356e-07;0.000e+00;6.727e-01;2.661e-02
44.888423;1.346e-06;3.447e-07;0.000e+00;-4.540e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.170e-06;-2.796e-07;0.000e+00;6.727e-01;2.661e-02
44.889028;3.430e-07;3.469e-07;-0.000e+00;-4.179e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.158e-06;-2.856e-07;-0.000e+00;6.727e-01;2.661e-02
44.905093;9.843e-08;4.617e-07;0.000e+00;-1.411e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.267e-07;-1.565e-07;0.000e+00;6.727e-01;2.661e-02
44.906093;1.085e-06;4.704e-07;0.000e+00;-1.610e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.695e-06;-1.372e-07;0.000e+00;6.727e-01;2.661e-02
44.923538;1.067e-06;4.755e-07;0.000e+00;-3.490e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.212e-06;2.511e-07;0.000e+00;6.727e-01;2.661e-02
44.924538;6.495e-08;4.668e-07;-0.000e+00;-3.421e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.950e-07;2.676e-07;-0.000e+00;6.727e-01;2.661e-02
44.940379;-4.373e-08;3.080e-07;0.000e+00;-2.087e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.263e-08;4.636e-07;0.000e+00;6.727e-01;2.661e-02
44.941379;9.579e-07;3.006e-07;0.000e+00;-1.953e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.561e-07;4.745e-07;0.000e+00;6.727e-01;2.661e-02
44.958436;1.167e-06;3.954e-07;-0.000e+00;8.843e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.136e-07;4.442e-07;-0.000e+00;6.727e-01;2.661e-02
44.959436;1.811e-07;4.041e-07;-0.000e+00;1.049e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.567e-08;4.336e-07;-0.000e+00;6.727e-01;2.661e-02
44.974500;4.185e-07;3.923e-07;0.000e+00;3.928e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.617e-07;1.925e-07;0.000e+00;6.727e-01;2.661e-02
44.975500;1.436e-06;3.833e-07;0.000e+00;4.043e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.258e-07;1.700e-07;0.000e+00;6.727e-01;2.661e-02
44.993169;1.686e-06;1.325e-07;-0.000e+00;1.985e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.078e-07;-1.577e-07;-0.000e+00;6.727e-01;2.661e-02
45.009622;4.875e-07;2.430e-07;0.000e+00;1.204e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.940e-07;-8.732e-08;0.000e+00;6.727e-01;2.661e-02
45.010622;1.463e-06;2.803e-07;0.000e+00;1.311e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.049e-07;-8.496e-08;0.000e+00;6.727e-01;2.661e-02
45.028067;1.179e-06;7.897e-07;-0.000e+00;4.027e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.768e-07;-1.692e-07;-0.000e+00;6.727e-01;2.661e-02
45.043907;1.764e-07;7.500e-07;0.000e+00;5.475e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.637e-09;-3.227e-07;0.000e+00;6.727e-01;2.661e-02
45.044907;1.177e-06;7.439e-07;0.000e+00;5.526e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.005e-06;-3.313e-07;0.000e+00;6.727e-01;2.661e-02
45.062354;9.388e-07;6.397e-07;0.000e+00;6.583e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.056e-06;-4.506e-07;0.000e+00;6.727e-01;2.661e-02
45.063354;-8.206e-08;6.313e-07;-0.000e+00;6.607e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.576e-08;-4.483e-07;-0.000e+00;6.727e-01;2.661e-02
45.079418;-2.302e-07;3.596e-07;0.000e+00;4.601e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.319e-08;-3.320e-07;0.000e+00;6.727e-01;2.661e-02
45.080025;7.719e-07;3.446e-07;0.000e+00;4.444e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.020e-07;-3.263e-07;0.000e+00;6.727e-01;2.661e-02
45.097087;1.103e-06;-1.828e-07;0.000e+00;-1.519e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.968e-07;-6.438e-08;0.000e+00;6.727e-01;2.661e-02
45.114145;2.654e-07;-1.982e-07;0.000e+00;-2.113e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.150e-07;-1.633e-08;0.000e+00;6.727e-01;2.661e-02
45.115145;1.256e-06;-1.985e-07;0.000e+00;-2.157e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.232e-06;-2.610e-08;0.000e+00;6.727e-01;2.661e-02
45.132208;9.101e-07;-5.037e-07;-0.000e+00;-2.951e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.579e-06;-9.842e-08;-0.000e+00;6.727e-01;2.661e-02
45.133208;-1.173e-07;-5.180e-07;-0.000e+00;-3.019e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.024e-07;-8.873e-08;-0.000e+00;6.727e-01;2.661e-02
45.148655;-3.835e-07;-4.842e-07;0.000e+00;-2.528e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.097e-07;1.713e-07;0.000e+00;6.727e-01;2.661e-02
45.149655;6.114e-07;-4.769e-07;0.000e+00;-2.487e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.816e-06;1.957e-07;0.000e+00;6.727e-01;2.661e-02
45.167100;8.034e-07;-3.005e-07;-0.000e+00;-3.677e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.545e-06;5.146e-07;-0.000e+00;6.727e-01;2.661e-02
45.168100;-1.919e-07;-2.831e-07;-0.000e+00;-3.722e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.115e-07;5.163e-07;-0.000e+00;6.727e-01;2.661e-02
45.183553;-3.316e-07;1.387e-08;0.000e+00;-1.197e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.869e-07;2.456e-07;0.000e+00;6.727e-01;2.661e-02
45.184553;6.586e-07;3.544e-08;0.000e+00;-8.570e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.175e-06;2.175e-07;0.000e+00;6.727e-01;2.661e-02
45.201616;6.688e-07;3.173e-07;0.000e+00;2.868e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.258e-06;-5.687e-08;0.000e+00;6.727e-01;2.661e-02
45.202616;-3.225e-07;3.352e-07;-0.000e+00;2.785e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.698e-07;-6.408e-08;-0.000e+00;6.727e-01;2.661e-02
45.218063;-9.666e-08;6.057e-07;0.000e+00;-1.872e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.322e-07;-1.275e-07;0.000e+00;6.727e-01;2.661e-02
45.219063;9.239e-07;6.145e-07;0.000e+00;-2.284e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.329e-06;-1.293e-07;0.000e+00;6.727e-01;2.661e-02
45.235732;1.256e-06;5.343e-07;0.000e+00;-6.882e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.192e-06;-8.659e-08;0.000e+00;6.727e-01;2.661e-02
45.236732;2.699e-07;5.194e-07;-0.000e+00;-6.921e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.923e-07;-8.750e-08;-0.000e+00;6.727e-01;2.661e-02
45.253189;2.902e-07;4.605e-07;0.000e+00;-5.969e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.705e-07;-2.207e-07;0.000e+00;6.727e-01;2.661e-02
45.270630;9.911e-07;5.956e-07;0.000e+00;-5.109e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.682e-06;-4.393e-07;0.000e+00;6.727e-01;2.661e-02
45.271630;-2.375e-08;6.066e-07;-0.000e+00;-5.102e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.817e-07;-4.482e-07;-0.000e+00;6.727e-01;2.661e-02
45.287694;-2.783e-07;7.557e-07;0.000e+00;-4.592e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.725e-07;-3.745e-07;0.000e+00;6.727e-01;2.661e-02
45.288300;7.127e-07;7.608e-07;0.000e+00;-4.589e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.675e-06;-3.592e-07;0.000e+00;6.727e-01;2.661e-02
45.305757;7.242e-07;7.134e-07;0.000e+00;-6.600e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.339e-06;1.372e-07;0.000e+00;6.727e-01;2.661e-02
45.306358;-2.669e-07;7.048e-07;-0.000e+00;-6.645e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.194e-07;1.458e-07;-0.000e+00;6.727e-01;2.661e-02
45.322810;-1.682e-07;2.937e-07;0.000e+00;-5.409e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.608e-09;2.398e-07;0.000e+00;6.727e-01;2.661e-02
45.323810;8.265e-07;2.620e-07;0.000e+00;-5.220e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.006e-06;2.463e-07;0.000e+00;6.727e-01;2.661e-02
45.340037;7.512e-07;-2.949e-07;0.000e+00;-1.285e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.107e-06;2.966e-07;0.000e+00;6.727e-01;2.661e-02
45.341037;-2.536e-07;-3.274e-07;-0.000e+00;-1.057e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.218e-07;2.875e-07;-0.000e+00;6.727e-01;2.661e-02
45.356878;-2.465e-07;-5.581e-07;0.000e+00;-6.907e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.080e-07;-7.149e-08;0.000e+00;6.727e-01;2.661e-02
45.357878;7.503e-07;-5.565e-07;0.000e+00;-8.768e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.539e-06;-9.485e-08;0.000e+00;6.727e-01;2.661e-02
45.375711;7.002e-07;-2.170e-07;-0.000e+00;-8.042e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.751e-06;-3.036e-07;-0.000e+00;6.727e-01;2.661e-02
45.376711;-2.949e-07;-1.916e-07;-0.000e+00;-8.508e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.456e-07;-3.117e-07;-0.000e+00;6.727e-01;2.661e-02
45.392165;-1.863e-07;-1.089e-07;0.000e+00;-1.137e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.709e-07;-4.826e-07;0.000e+00;6.727e-01;2.661e-02
45.393165;8.192e-07;-1.159e-07;0.000e+00;-1.127e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.663e-06;-4.864e-07;0.000e+00;6.727e-01;2.661e-02
45.410005;9.496e-07;-2.555e-07;0.000e+00;-4.690e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.385e-06;-3.750e-07;0.000e+00;6.727e-01;2.661e-02
45.426675;1.426e-07;-5.741e-07;0.000e+00;2.296e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.044e-07;-2.057e-07;0.000e+00;6.727e-01;2.661e-02
45.427675;1.144e-06;-6.055e-07;0.000e+00;2.538e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.310e-06;-2.145e-07;0.000e+00;6.727e-01;2.661e-02
45.444732;1.107e-06;-9.116e-07;0.000e+00;3.155e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.327e-06;-5.102e-07;0.000e+00;6.727e-01;2.661e-02
45.445732;1.046e-07;-9.109e-07;-0.000e+00;3.056e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.191e-07;-5.088e-07;-0.000e+00;6.727e-01;2.661e-02
45.461184;-1.298e-07;-6.934e-07;0.000e+00;1.162e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.322e-07;-3.705e-08;0.000e+00;6.727e-01;2.661e-02
45.462184;8.479e-07;-6.733e-07;0.000e+00;1.010e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.339e-06;-2.283e-09;0.000e+00;6.727e-01;2.661e-02
45.479630;7.834e-07;-4.250e-07;0.000e+00;1.710e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.489e-06;4.547e-07;0.000e+00;6.727e-01;2.661e-02
45.480630;-2.015e-07;-4.095e-07;-0.000e+00;3.274e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.944e-07;4.610e-07;-0.000e+00;6.727e-01;2.661e-02
45.496082;5.326e-08;-1.897e-07;0.000e+00;3.447e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.782e-07;3.302e-07;0.000e+00;6.727e-01;2.661e-02
45.497082;1.071e-06;-1.764e-07;0.000e+00;3.584e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.591e-06;3.189e-07;0.000e+00;6.727e-01;2.661e-02
45.514139;1.298e-06;-2.176e-07;0.000e+00;6.316e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.879e-06;9.647e-08;0.000e+00;6.727e-01;2.661e-02
45.515139;3.043e-07;-2.393e-07;-0.000e+00;6.535e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.020e-07;8.190e-08;-0.000e+00;6.727e-01;2.661e-02
45.530984;3.110e-07;-5.393e-07;0.000e+00;8.158e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.095e-06;-1.502e-07;0.000e+00;6.727e-01;2.661e-02
45.531984;1.309e-06;-5.475e-07;0.000e+00;8.084e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.090e-06;-1.602e-07;0.000e+00;6.727e-01;2.661e-02
45.549037;1.262e-06;-6.214e-07;0.000e+00;4.151e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.764e-06;-7.730e-08;0.000e+00;6.727e-01;2.661e-02
45.550037;2.553e-07;-6.244e-07;-0.000e+00;3.877e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.469e-07;-6.669e-08;-0.000e+00;6.727e-01;2.661e-02
45.565877;1.044e-08;-5.730e-07;0.000e+00;1.353e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.546e-07;-8.252e-08;0.000e+00;6.727e-01;2.661e-02
45.566877;9.894e-07;-5.576e-07;0.000e+00;1.331e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.427e-06;-9.267e-08;0.000e+00;6.727e-01;2.661e-02
45.584323;8.691e-07;-3.222e-07;-0.000e+00;1.748e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.960e-07;-3.308e-07;-0.000e+00;6.727e-01;2.661e-02
45.585323;-1.322e-07;-3.185e-07;-0.000e+00;1.786e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.418e-07;-3.446e-07;-0.000e+00;6.727e-01;2.661e-02
45.600557;-1.092e-07;-3.450e-07;0.000e+00;1.524e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.288e-07;-4.892e-07;0.000e+00;6.727e-01;2.661e-02
45.601164;8.884e-07;-3.466e-07;0.000e+00;1.490e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.610e-07;-4.906e-07;0.000e+00;6.727e-01;2.661e-02
45.619002;5.978e-07;-5.488e-07;-0.000e+00;1.588e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.657e-07;-4.243e-07;-0.000e+00;6.727e-01;2.661e-02
45.635673;-6.445e-07;-5.418e-07;0.000e+00;5.822e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.466e-07;-1.815e-07;0.000e+00;6.727e-01;2.661e-02
45.636673;3.563e-07;-5.290e-07;0.000e+00;3.983e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.604e-07;-1.699e-07;0.000e+00;6.727e-01;2.661e-02
45.653730;5.278e-07;-3.297e-07;-0.000e+00;-3.050e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.278e-07;-2.540e-07;-0.000e+00;6.727e-01;2.661e-02
45.654730;-4.493e-07;-3.225e-07;-0.000e+00;-3.143e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.523e-07;-2.680e-07;-0.000e+00;6.727e-01;2.661e-02
45.669794;-9.462e-09;-2.805e-07;0.000e+00;-3.508e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.998e-07;-3.250e-07;0.000e+00;6.727e-01;2.661e-02
45.670794;1.015e-06;-2.813e-07;0.000e+00;-3.480e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.158e-07;-3.162e-07;0.000e+00;6.727e-01;2.661e-02
45.687852;1.124e-06;-3.661e-07;0.000e+00;-2.562e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.009e-06;-6.807e-08;0.000e+00;6.727e-01;2.661e-02
45.688852;1.196e-07;-3.692e-07;-0.000e+00;-2.553e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.414e-08;-5.164e-08;-0.000e+00;6.727e-01;2.661e-02
45.704915;3.029e-07;-2.389e-07;0.000e+00;-2.946e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.836e-07;-5.277e-08;0.000e+00;6.727e-01;2.661e-02
45.705522;1.317e-06;-2.292e-07;0.000e+00;-2.972e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.186e-06;-5.643e-08;0.000e+00;6.727e-01;2.661e-02
45.722973;1.639e-06;6.352e-08;0.000e+00;-2.838e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.050e-06;1.071e-08;0.000e+00;6.727e-01;2.661e-02
45.723579;6.422e-07;7.244e-08;-0.000e+00;-2.810e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.485e-08;1.572e-08;-0.000e+00;6.727e-01;2.661e-02
45.740031;4.841e-07;1.540e-07;0.000e+00;-3.401e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.225e-08;1.018e-07;0.000e+00;6.727e-01;2.661e-02
45.741031;1.470e-06;1.564e-07;0.000e+00;-3.540e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.348e-07;1.018e-07;0.000e+00;6.727e-01;2.661e-02
45.757700;1.489e-06;2.156e-07;0.000e+00;-3.705e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.513e-07;-3.657e-08;0.000e+00;6.727e-01;2.661e-02
45.758700;5.076e-07;2.185e-07;-0.000e+00;-3.575e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.525e-07;-5.400e-08;-0.000e+00;6.727e-01;2.661e-02
45.774764;6.549e-07;1.949e-07;0.000e+00;-5.351e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.836e-07;-1.344e-07;0.000e+00;6.727e-01;2.661e-02
45.775371;1.649e-06;1.903e-07;0.000e+00;-4.058e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.140e-07;-1.314e-07;0.000e+00;6.727e-01;2.661e-02
45.792433;1.241e-06;-1.020e-07;0.000e+00;4.726e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.635e-07;-1.168e-07;0.000e+00;6.727e-01;2.661e-02
45.793039;2.262e-07;-1.136e-07;-0.000e+00;3.906e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.281e-07;-1.207e-07;-0.000e+00;6.727e-01;2.661e-02
45.809492;-6.393e-08;-3.254e-07;0.000e+00;-3.715e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.996e-07;-3.607e-07;0.000e+00;6.727e-01;2.661e-02
45.810492;9.244e-07;-3.328e-07;0.000e+00;-3.982e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.217e-06;-3.816e-07;0.000e+00;6.727e-01;2.661e-02
45.827549;9.215e-07;-4.336e-07;0.000e+00;-5.591e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.432e-06;-6.385e-07;0.000e+00;6.727e-01;2.661e-02
45.828549;-7.263e-08;-4.322e-07;-0.000e+00;-5.650e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.336e-07;-6.329e-07;-0.000e+00;6.727e-01;2.661e-02
45.843613;2.959e-07;-8.689e-08;0.000e+00;-5.189e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.185e-07;-3.374e-07;0.000e+00;6.727e-01;2.661e-02
45.844613;1.336e-06;-5.542e-08;0.000e+00;-4.984e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.420e-06;-3.153e-07;0.000e+00;6.727e-01;2.661e-02
45.862059;1.653e-06;4.198e-07;0.000e+00;5.694e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.188e-06;-3.201e-07;0.000e+00;6.727e-01;2.661e-02
45.863059;6.424e-07;4.422e-07;-0.000e+00;9.035e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.606e-07;-3.300e-07;-0.000e+00;6.727e-01;2.661e-02
45.878512;3.678e-07;5.674e-07;0.000e+00;3.714e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.946e-08;-3.810e-07;0.000e+00;6.727e-01;2.661e-02
45.879512;1.345e-06;5.590e-07;0.000e+00;3.651e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.032e-06;-3.733e-07;0.000e+00;6.727e-01;2.661e-02
45.896958;9.294e-07;1.738e-07;0.000e+00;-8.724e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.618e-06;-7.611e-08;0.000e+00;6.727e-01;2.661e-02
45.897958;-9.038e-08;1.504e-07;-0.000e+00;-1.117e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.582e-07;-6.971e-08;-0.000e+00;6.727e-01;2.661e-02
45.913022;-2.162e-07;4.773e-08;-0.000e+00;-1.470e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.025e-06;-1.837e-07;-0.000e+00;6.727e-01;2.661e-02
45.914022;7.862e-07;6.028e-08;0.000e+00;-1.333e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.025e-06;-1.976e-07;0.000e+00;6.727e-01;2.661e-02
45.931691;1.106e-06;3.595e-07;0.000e+00;2.051e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.574e-06;-3.183e-07;0.000e+00;6.727e-01;2.661e-02
45.932297;1.257e-07;3.645e-07;-0.000e+00;2.154e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.576e-07;-3.141e-07;-0.000e+00;6.727e-01;2.661e-02
45.947755;6.298e-07;3.891e-07;-0.000e+00;3.564e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.726e-07;-9.123e-08;-0.000e+00;6.727e-01;2.661e-02
45.948755;1.665e-06;3.848e-07;0.000e+00;3.514e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.366e-06;-7.565e-08;0.000e+00;6.727e-01;2.661e-02
45.966588;2.023e-06;1.872e-07;0.000e+00;1.537e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.196e-06;-1.310e-07;0.000e+00;6.727e-01;2.661e-02
45.967194;1.021e-06;1.732e-07;-0.000e+00;1.491e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.818e-07;-1.387e-07;-0.000e+00;6.727e-01;2.661e-02
45.983041;5.651e-07;-2.465e-07;0.000e+00;7.857e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.116e-07;-3.485e-07;0.000e+00;6.727e-01;2.661e-02
46.001098;1.103e-06;-4.556e-07;0.000e+00;2.850e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.986e-07;-2.038e-07;0.000e+00;6.727e-01;2.661e-02
46.018161;-8.779e-08;1.281e-08;0.000e+00;-1.660e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.149e-07;4.932e-08;0.000e+00;6.727e-01;2.661e-02
46.019161;9.010e-07;6.341e-08;0.000e+00;-1.668e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.107e-06;4.980e-08;0.000e+00;6.727e-01;2.661e-02
46.035607;9.713e-07;7.021e-07;0.000e+00;1.336e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.781e-07;8.207e-09;0.000e+00;6.727e-01;2.661e-02
46.036607;-1.047e-08;7.167e-07;-0.000e+00;1.607e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.372e-08;6.313e-09;-0.000e+00;6.727e-01;2.661e-02
46.052666;1.156e-07;7.446e-07;0.000e+00;5.405e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.412e-07;1.163e-07;0.000e+00;6.727e-01;2.661e-02
46.053666;1.117e-06;7.384e-07;0.000e+00;5.546e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.248e-06;1.333e-07;0.000e+00;6.727e-01;2.661e-02
46.070722;1.079e-06;4.859e-07;0.000e+00;7.710e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.050e-06;1.971e-07;0.000e+00;6.727e-01;2.661e-02
46.071722;6.829e-08;4.656e-07;-0.000e+00;7.866e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.875e-08;1.762e-07;-0.000e+00;6.727e-01;2.661e-02
46.087175;-1.276e-07;4.884e-08;0.000e+00;8.154e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.563e-08;-2.005e-07;0.000e+00;6.727e-01;2.661e-02
46.088175;8.679e-07;1.765e-08;0.000e+00;8.042e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.093e-06;-2.158e-07;0.000e+00;6.727e-01;2.661e-02
46.105626;8.916e-07;-3.490e-07;0.000e+00;5.210e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.250e-06;-1.266e-07;0.000e+00;6.727e-01;2.661e-02
46.106626;-1.142e-07;-3.594e-07;-0.000e+00;5.022e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.567e-07;-1.060e-07;-0.000e+00;6.727e-01;2.661e-02
46.122462;-1.775e-07;-4.525e-07;0.000e+00;2.046e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.583e-07;2.789e-07;0.000e+00;6.727e-01;2.661e-02
46.123462;8.246e-07;-4.587e-07;0.000e+00;1.890e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.363e-06;2.991e-07;0.000e+00;6.727e-01;2.661e-02
46.140307;6.769e-07;-6.873e-07;0.000e+00;9.936e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.334e-06;5.592e-07;0.000e+00;6.727e-01;2.661e-02
46.157141;-4.507e-07;-1.005e-06;0.000e+00;4.808e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.218e-07;5.764e-07;0.000e+00;6.727e-01;2.661e-02
46.174587;6.338e-07;-8.107e-07;0.000e+00;4.421e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.008e-06;4.989e-07;0.000e+00;6.727e-01;2.661e-02
46.175587;-3.615e-07;-7.747e-07;-0.000e+00;4.390e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.901e-09;5.051e-07;-0.000e+00;6.727e-01;2.661e-02
46.192038;-4.520e-08;-1.502e-07;0.000e+00;3.590e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.017e-07;7.629e-07;0.000e+00;6.727e-01;2.661e-02
46.209485;1.264e-06;-2.378e-07;0.000e+00;1.411e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.951e-07;8.465e-07;0.000e+00;6.727e-01;2.661e-02
46.210485;2.645e-07;-2.411e-07;-0.000e+00;1.413e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.809e-08;8.293e-07;-0.000e+00;6.727e-01;2.661e-02
46.225936;1.187e-07;-9.263e-08;-0.000e+00;2.558e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.355e-08;4.987e-07;-0.000e+00;6.727e-01;2.661e-02
46.226936;1.102e-06;-7.689e-08;0.000e+00;2.601e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.261e-07;4.852e-07;0.000e+00;6.727e-01;2.661e-02
46.245000;8.485e-07;-2.367e-08;-0.000e+00;1.627e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.969e-07;2.483e-07;-0.000e+00;6.727e-01;2.661e-02
46.260835;-2.183e-07;-2.095e-07;0.000e+00;-8.728e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.611e-07;-1.929e-07;0.000e+00;6.727e-01;2.661e-02
46.261835;7.807e-07;-2.173e-07;0.000e+00;-9.863e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.277e-06;-2.121e-07;0.000e+00;6.727e-01;2.661e-02
46.279504;9.160e-07;-2.890e-07;0.000e+00;-1.373e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.242e-06;-4.412e-07;0.000e+00;6.727e-01;2.661e-02
46.280110;-7.527e-08;-2.916e-07;-0.000e+00;-1.362e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.331e-07;-4.493e-07;-0.000e+00;6.727e-01;2.661e-02
46.296174;2.149e-07;-2.821e-07;0.000e+00;-7.759e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.030e-07;-7.228e-07;0.000e+00;6.727e-01;2.661e-02
46.297174;1.219e-06;-2.840e-07;0.000e+00;-8.290e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.110e-06;-7.492e-07;0.000e+00;6.727e-01;2.661e-02
46.313626;9.816e-07;-5.093e-07;0.000e+00;-2.943e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.316e-06;-9.098e-07;0.000e+00;6.727e-01;2.661e-02
46.314626;-3.160e-08;-5.245e-07;-0.000e+00;-3.079e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.255e-07;-8.961e-07;-0.000e+00;6.727e-01;2.661e-02
46.330467;1.416e-07;-6.595e-07;0.000e+00;-3.928e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.875e-07;-4.550e-07;0.000e+00;6.727e-01;2.661e-02
46.331467;1.172e-06;-6.525e-07;0.000e+00;-3.920e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.372e-06;-4.219e-07;0.000e+00;6.727e-01;2.661e-02
46.348524;1.440e-06;-4.509e-07;0.000e+00;-2.428e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.858e-07;7.281e-09;0.000e+00;6.727e-01;2.661e-02
46.349524;4.319e-07;-4.387e-07;-0.000e+00;-2.291e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.361e-07;2.451e-08;-0.000e+00;6.727e-01;2.661e-02
46.365365;3.215e-07;-4.745e-07;0.000e+00;-1.586e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.067e-07;1.121e-07;0.000e+00;6.727e-01;2.661e-02
46.366365;1.317e-06;-4.882e-07;0.000e+00;-6.451e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.938e-07;1.053e-07;0.000e+00;6.727e-01;2.661e-02
46.383811;1.270e-06;-4.219e-07;0.000e+00;1.477e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.516e-07;8.118e-08;0.000e+00;6.727e-01;2.661e-02
46.384417;2.719e-07;-4.076e-07;-0.000e+00;1.439e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.506e-07;9.018e-08;-0.000e+00;6.727e-01;2.661e-02
46.400481;3.574e-07;-2.110e-07;0.000e+00;9.202e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.075e-07;3.323e-07;0.000e+00;6.727e-01;2.661e-02
46.401481;1.353e-06;-2.156e-07;0.000e+00;9.016e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.994e-07;3.500e-07;0.000e+00;6.727e-01;2.661e-02
46.418320;1.361e-06;-4.231e-07;0.000e+00;-2.857e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.138e-07;6.555e-07;0.000e+00;6.727e-01;2.661e-02
46.434990;2.270e-07;-6.299e-07;0.000e+00;-1.114e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.830e-08;8.988e-07;0.000e+00;6.727e-01;2.661e-02
46.435990;1.208e-06;-6.558e-07;0.000e+00;1.243e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.057e-07;9.098e-07;0.000e+00;6.727e-01;2.661e-02
46.453047;9.596e-07;-1.149e-06;0.000e+00;3.740e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.462e-07;1.010e-06;0.000e+00;6.727e-01;2.661e-02
46.454047;-5.179e-08;-1.158e-06;-0.000e+00;3.968e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.626e-07;1.019e-06;-0.000e+00;6.727e-01;2.661e-02
46.469887;-7.031e-08;-9.519e-07;0.000e+00;7.275e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.238e-07;1.081e-06;0.000e+00;6.727e-01;2.661e-02
46.470887;9.383e-07;-9.262e-07;0.000e+00;7.384e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.849e-07;1.068e-06;0.000e+00;6.727e-01;2.661e-02
46.488120;1.026e-06;-5.756e-07;0.000e+00;5.349e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.476e-07;5.523e-07;0.000e+00;6.727e-01;2.661e-02
46.504571;1.250e-07;-4.045e-07;0.000e+00;-9.928e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.958e-07;-7.071e-08;0.000e+00;6.727e-01;2.661e-02
46.505173;1.128e-06;-3.942e-07;0.000e+00;-1.227e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.946e-07;-9.108e-08;0.000e+00;6.727e-01;2.661e-02
46.522841;1.152e-06;-7.453e-08;0.000e+00;-4.693e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.926e-07;-4.475e-07;0.000e+00;6.727e-01;2.661e-02
46.523841;1.470e-07;-6.700e-08;-0.000e+00;-4.762e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.034e-07;-4.455e-07;-0.000e+00;6.727e-01;2.661e-02
46.538906;2.268e-07;-1.670e-07;-0.000e+00;-3.433e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.689e-07;-1.826e-07;-0.000e+00;6.727e-01;2.661e-02
46.539906;1.238e-06;-1.734e-07;0.000e+00;-3.202e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.405e-07;-1.551e-07;0.000e+00;6.727e-01;2.661e-02
46.556962;1.194e-06;-2.649e-07;0.000e+00;2.594e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.905e-07;9.244e-08;0.000e+00;6.727e-01;2.661e-02
46.557962;1.846e-07;-2.682e-07;-0.000e+00;2.887e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.962e-08;9.865e-08;-0.000e+00;6.727e-01;2.661e-02
46.574414;-6.611e-08;-2.126e-07;0.000e+00;2.578e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.017e-08;9.833e-08;0.000e+00;6.727e-01;2.661e-02
46.575021;9.239e-07;-2.084e-07;0.000e+00;2.449e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.384e-07;9.942e-08;0.000e+00;6.727e-01;2.661e-02
46.592255;7.543e-07;-4.607e-08;0.000e+00;1.075e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.052e-07;1.739e-07;0.000e+00;6.727e-01;2.661e-02
46.593255;-2.496e-07;-3.313e-08;-0.000e+00;1.198e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.304e-07;1.889e-07;-0.000e+00;6.727e-01;2.661e-02
46.609091;-1.712e-07;8.956e-08;0.000e+00;3.478e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.216e-07;3.494e-07;0.000e+00;6.727e-01;2.661e-02
46.610091;8.511e-07;9.359e-08;0.000e+00;3.524e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.067e-08;3.372e-07;0.000e+00;6.727e-01;2.661e-02
46.627147;1.114e-06;5.084e-08;0.000e+00;2.782e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.179e-07;-2.328e-07;0.000e+00;6.727e-01;2.661e-02
46.628147;1.120e-07;4.930e-08;-0.000e+00;2.695e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.537e-07;-2.732e-07;-0.000e+00;6.727e-01;2.661e-02
46.643211;4.265e-08;-7.732e-08;-0.000e+00;2.206e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.756e-07;-6.247e-07;-0.000e+00;6.727e-01;2.661e-02
46.644211;1.043e-06;-9.226e-08;0.000e+00;2.273e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.473e-07;-6.286e-07;0.000e+00;6.727e-01;2.661e-02
46.661269;1.317e-06;-2.493e-07;0.000e+00;4.910e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.855e-07;-8.089e-07;0.000e+00;6.727e-01;2.661e-02
46.662269;3.376e-07;-2.417e-07;-0.000e+00;5.080e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.162e-07;-8.188e-07;-0.000e+00;6.727e-01;2.661e-02
46.678721;3.946e-07;5.026e-08;0.000e+00;5.110e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.160e-07;-7.846e-07;0.000e+00;6.727e-01;2.661e-02
46.679328;1.391e-06;5.977e-08;0.000e+00;5.028e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.784e-07;-7.740e-07;0.000e+00;6.727e-01;2.661e-02
46.696391;1.323e-06;2.154e-07;0.000e+00;3.215e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.582e-07;-1.083e-07;0.000e+00;6.727e-01;2.661e-02
46.697391;3.296e-07;2.270e-07;-0.000e+00;3.126e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.239e-07;-5.744e-08;-0.000e+00;6.727e-01;2.661e-02
46.713450;6.104e-07;5.668e-07;0.000e+00;4.621e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.957e-08;5.032e-07;0.000e+00;6.727e-01;2.661e-02
46.714450;1.636e-06;5.798e-07;0.000e+00;2.007e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.886e-07;5.160e-07;0.000e+00;6.727e-01;2.661e-02
46.731507;1.753e-06;3.701e-07;0.000e+00;-3.175e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.109e-07;3.837e-07;0.000e+00;6.727e-01;2.661e-02
46.732507;7.215e-07;3.414e-07;-0.000e+00;-3.190e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.964e-07;3.661e-07;-0.000e+00;6.727e-01;2.661e-02
46.747959;1.145e-08;-5.296e-08;0.000e+00;-2.204e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.246e-07;1.001e-07;0.000e+00;6.727e-01;2.661e-02
46.748959;9.724e-07;-7.494e-08;0.000e+00;-2.086e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.078e-07;7.941e-08;0.000e+00;6.727e-01;2.661e-02
46.766016;5.937e-07;-5.402e-08;0.000e+00;2.105e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.295e-06;-1.761e-07;0.000e+00;6.727e-01;2.661e-02
46.767016;-4.089e-07;-4.280e-08;-0.000e+00;3.336e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.074e-07;-1.871e-07;-0.000e+00;6.727e-01;2.661e-02
46.782468;-3.667e-07;1.023e-07;0.000e+00;2.076e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.182e-07;-3.300e-07;0.000e+00;6.727e-01;2.661e-02
46.783468;6.352e-07;1.111e-07;0.000e+00;2.137e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.424e-06;-3.378e-07;0.000e+00;6.727e-01;2.661e-02
46.800919;5.323e-07;1.269e-07;0.000e+00;1.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.505e-06;-3.700e-07;0.000e+00;6.727e-01;2.661e-02
46.801919;-4.765e-07;1.199e-07;-0.000e+00;1.631e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.977e-07;-3.665e-07;-0.000e+00;6.727e-01;2.661e-02
46.817540;-5.967e-07;-7.151e-09;0.000e+00;2.548e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.302e-07;3.091e-09;0.000e+00;6.727e-01;2.661e-02
46.818142;3.983e-07;-1.494e-08;0.000e+00;2.561e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.219e-06;2.914e-08;0.000e+00;6.727e-01;2.661e-02
46.835982;4.059e-07;-5.002e-08;-0.000e+00;3.482e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.842e-07;4.857e-07;-0.000e+00;6.727e-01;2.661e-02
46.836588;-5.892e-07;-4.201e-08;-0.000e+00;2.756e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.921e-08;4.853e-07;-0.000e+00;6.727e-01;2.661e-02
46.852652;-3.429e-07;2.053e-07;0.000e+00;-1.059e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.230e-08;3.702e-07;0.000e+00;6.727e-01;2.661e-02
46.853652;6.743e-07;2.090e-07;0.000e+00;-1.170e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.059e-06;3.676e-07;0.000e+00;6.727e-01;2.661e-02
46.870497;8.941e-07;3.457e-07;0.000e+00;-1.842e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.781e-07;4.388e-07;0.000e+00;6.727e-01;2.661e-02
46.871098;-1.007e-07;3.589e-07;-0.000e+00;-1.849e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.738e-08;4.413e-07;-0.000e+00;6.727e-01;2.661e-02
46.887162;-1.210e-07;6.499e-07;0.000e+00;-1.487e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.010e-09;2.813e-07;0.000e+00;6.727e-01;2.661e-02
46.888162;8.804e-07;6.554e-07;0.000e+00;-1.327e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.990e-07;2.602e-07;0.000e+00;6.727e-01;2.661e-02
46.905219;1.123e-06;5.084e-07;0.000e+00;5.546e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.040e-06;-5.671e-08;0.000e+00;6.727e-01;2.661e-02
46.906219;1.444e-07;4.878e-07;-0.000e+00;6.042e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.875e-08;-6.407e-08;-0.000e+00;6.727e-01;2.661e-02
46.921841;3.673e-07;1.060e-07;0.000e+00;1.012e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.179e-07;-3.795e-07;0.000e+00;6.727e-01;2.661e-02
46.922448;1.369e-06;9.374e-08;0.000e+00;1.007e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.836e-07;-3.975e-07;0.000e+00;6.727e-01;2.661e-02
46.940286;1.195e-06;-1.635e-07;-0.000e+00;5.251e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.253e-07;-5.257e-07;-0.000e+00;6.727e-01;2.661e-02
46.956957;1.902e-07;-1.488e-07;0.000e+00;2.255e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.455e-08;-3.260e-07;0.000e+00;6.727e-01;2.661e-02
46.957957;1.197e-06;-1.530e-07;0.000e+00;2.206e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.299e-07;-3.123e-07;0.000e+00;6.727e-01;2.661e-02
46.975014;1.195e-06;-6.575e-08;-0.000e+00;2.391e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.275e-06;-2.891e-07;-0.000e+00;6.727e-01;2.661e-02
46.976014;1.876e-07;-4.568e-08;-0.000e+00;2.269e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.760e-07;-2.973e-07;-0.000e+00;6.727e-01;2.661e-02
46.991078;2.480e-07;2.402e-07;0.000e+00;6.982e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.385e-07;-2.929e-07;0.000e+00;6.727e-01;2.661e-02
46.992078;1.255e-06;2.537e-07;0.000e+00;2.062e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.130e-06;-2.835e-07;0.000e+00;6.727e-01;2.661e-02
47.009747;1.207e-06;3.500e-07;0.000e+00;4.910e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.261e-06;5.218e-08;0.000e+00;6.727e-01;2.661e-02
47.010353;2.059e-07;3.479e-07;-0.000e+00;4.616e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.681e-07;6.118e-08;-0.000e+00;6.727e-01;2.661e-02
47.026199;2.120e-07;2.827e-07;0.000e+00;-6.501e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.476e-07;1.941e-07;0.000e+00;6.727e-01;2.661e-02
47.027199;1.219e-06;2.789e-07;0.000e+00;-7.623e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.343e-06;2.091e-07;0.000e+00;6.727e-01;2.661e-02
47.044033;9.698e-07;1.748e-07;0.000e+00;-4.567e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.180e-06;4.015e-07;0.000e+00;6.727e-01;2.661e-02
47.045033;-5.566e-08;1.769e-07;-0.000e+00;-4.746e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.634e-07;4.020e-07;-0.000e+00;6.727e-01;2.661e-02
47.060879;-2.744e-07;4.764e-07;0.000e+00;-5.248e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.405e-09;4.098e-07;0.000e+00;6.727e-01;2.661e-02
47.061879;7.192e-07;5.000e-07;0.000e+00;-5.241e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.944e-07;4.138e-07;0.000e+00;6.727e-01;2.661e-02
47.078931;6.406e-07;5.394e-07;0.000e+00;-5.667e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.071e-06;6.043e-07;0.000e+00;6.727e-01;2.661e-02
47.079931;-3.621e-07;5.278e-07;-0.000e+00;-5.676e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.384e-08;6.162e-07;-0.000e+00;6.727e-01;2.661e-02
47.095772;-2.808e-07;3.257e-07;0.000e+00;-6.138e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.064e-07;6.164e-07;0.000e+00;6.727e-01;2.661e-02
47.096772;7.331e-07;3.141e-07;0.000e+00;-6.235e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.203e-06;5.981e-07;0.000e+00;6.727e-01;2.661e-02
47.113829;1.011e-06;1.558e-07;0.000e+00;-5.584e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.195e-06;1.856e-07;0.000e+00;6.727e-01;2.661e-02
47.114829;2.418e-08;1.458e-07;-0.000e+00;-5.383e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.014e-07;1.609e-07;-0.000e+00;6.727e-01;2.661e-02
