time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
23.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
23.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
24.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.700000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.710000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.720000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.730000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.740000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.750000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.760000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.770000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.780000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.790000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.800000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.810000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.820000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.830000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.840000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.850000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.860000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.870000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.880000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.890000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.900000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.910000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.920000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.930000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.940000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.950000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.960000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.970000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.980000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
25.990000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.000000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.010000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.020000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.030000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.040000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.050000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.060000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.070000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.080000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.090000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.100000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.110000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.120000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.130000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.140000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.150000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.160000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.170000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.180000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.190000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.200000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.210000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.220000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.230000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.240000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.250000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.260000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.270000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.280000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.290000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.300000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.310000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.320000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.330000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.340000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.350000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.360000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.370000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.380000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.390000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.400000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.410000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.420000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.430000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.440000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.450000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.460000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.470000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.480000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.490000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.500000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.510000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.520000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.530000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.540000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.550000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.560000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.570000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.580000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.590000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.600000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.610000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.620000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.630000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.640000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.650000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.660000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.670000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.680000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
26.690000000;1.045e+00;9.998e-01;1.264e-02;9.566e-01;1.210e-02;1.046e+00;1.000e+01;1.250e+00;3.502e-02;3.502e-02;9.561e-01;-3.348e-02;9.567e-01
