time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
47.129893;7.905e-08;-3.699e-08;-0.000e+00;-1.160e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.434e-07;-7.739e-08;-0.000e+00;6.727e-01;2.661e-02
47.130893;1.079e-06;-4.221e-08;0.000e+00;-8.624e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.232e-06;-8.624e-08;0.000e+00;6.727e-01;2.661e-02
47.148340;1.166e-06;1.054e-07;0.000e+00;1.899e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.903e-07;-1.123e-07;0.000e+00;6.727e-01;2.661e-02
47.149340;1.714e-07;1.164e-07;-0.000e+00;1.890e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.404e-07;-1.149e-07;-0.000e+00;6.727e-01;2.661e-02
47.164792;1.134e-07;2.193e-07;0.000e+00;1.328e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.238e-07;-2.962e-07;0.000e+00;6.727e-01;2.661e-02
47.165792;1.100e-06;2.237e-07;0.000e+00;1.350e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.638e-07;-3.124e-07;0.000e+00;6.727e-01;2.661e-02
47.183238;1.079e-06;1.924e-07;0.000e+00;3.276e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.703e-07;-6.148e-07;0.000e+00;6.727e-01;2.661e-02
47.184238;8.384e-08;1.806e-07;-0.000e+00;3.389e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.116e-07;-6.384e-07;-0.000e+00;6.727e-01;2.661e-02
47.199690;1.117e-07;-5.122e-08;0.000e+00;3.094e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.002e-07;-6.441e-07;0.000e+00;6.727e-01;2.661e-02
47.200690;1.120e-06;-6.080e-08;0.000e+00;2.900e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.928e-07;-6.217e-07;0.000e+00;6.727e-01;2.661e-02
47.218359;1.250e-06;-1.180e-07;0.000e+00;1.278e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.025e-07;-3.093e-07;0.000e+00;6.727e-01;2.661e-02
47.235030;-2.076e-07;-9.514e-09;0.000e+00;2.027e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.419e-07;-1.380e-07;0.000e+00;6.727e-01;2.661e-02
47.236030;7.567e-07;-2.806e-09;0.000e+00;1.943e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.648e-07;-1.190e-07;0.000e+00;6.727e-01;2.661e-02
47.253086;2.554e-07;5.958e-08;0.000e+00;-3.290e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.502e-07;2.784e-07;0.000e+00;6.727e-01;2.661e-02
47.254086;-7.600e-07;6.803e-08;-0.000e+00;-1.582e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.671e-08;3.054e-07;-0.000e+00;6.727e-01;2.661e-02
47.269928;-6.307e-07;2.053e-07;0.000e+00;-1.411e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.698e-08;6.348e-07;0.000e+00;6.727e-01;2.661e-02
47.270928;3.951e-07;2.178e-07;0.000e+00;-1.514e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.083e-06;6.429e-07;0.000e+00;6.727e-01;2.661e-02
47.287596;8.338e-07;3.571e-07;0.000e+00;-2.666e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.106e-06;5.123e-07;0.000e+00;6.727e-01;2.661e-02
47.288596;-1.493e-07;3.610e-07;-0.000e+00;-2.690e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.671e-08;4.880e-07;-0.000e+00;6.727e-01;2.661e-02
47.304660;-7.291e-08;3.955e-07;0.000e+00;-2.601e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.830e-08;3.218e-08;0.000e+00;6.727e-01;2.661e-02
47.305267;9.220e-07;3.944e-07;0.000e+00;-2.556e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.996e-07;1.512e-08;0.000e+00;6.727e-01;2.661e-02
47.322724;7.621e-07;1.798e-07;-0.000e+00;-1.590e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.872e-07;1.359e-07;-0.000e+00;6.727e-01;2.661e-02
47.323324;-2.372e-07;1.678e-07;-0.000e+00;-1.570e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.815e-09;1.569e-07;-0.000e+00;6.727e-01;2.661e-02
47.339170;-1.493e-07;-1.386e-07;0.000e+00;-2.015e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.888e-08;4.887e-07;0.000e+00;6.727e-01;2.661e-02
47.357004;1.035e-06;-3.056e-07;0.000e+00;-3.511e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.433e-07;6.147e-07;0.000e+00;6.727e-01;2.661e-02
47.358004;3.957e-08;-3.222e-07;-0.000e+00;-2.399e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.543e-07;6.265e-07;-0.000e+00;6.727e-01;2.661e-02
47.373845;2.019e-07;-5.085e-07;0.000e+00;-3.446e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.749e-08;7.352e-07;0.000e+00;6.727e-01;2.661e-02
47.374845;1.216e-06;-5.115e-07;0.000e+00;-3.606e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.119e-06;7.327e-07;0.000e+00;6.727e-01;2.661e-02
47.391902;1.330e-06;-5.480e-07;0.000e+00;-3.034e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.080e-06;5.769e-07;0.000e+00;6.727e-01;2.661e-02
47.392902;3.262e-07;-5.416e-07;-0.000e+00;-3.021e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.292e-08;5.573e-07;-0.000e+00;6.727e-01;2.661e-02
47.408359;1.152e-07;-5.215e-07;0.000e+00;-1.404e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.535e-08;1.656e-07;0.000e+00;6.727e-01;2.661e-02
47.409359;1.095e-06;-5.230e-07;0.000e+00;-1.890e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.628e-07;1.396e-07;0.000e+00;6.727e-01;2.661e-02
47.426411;8.623e-07;-1.278e-07;0.000e+00;-1.490e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.155e-07;-1.831e-08;0.000e+00;6.727e-01;2.661e-02
47.427411;-1.374e-07;-9.085e-08;-0.000e+00;-1.628e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.993e-07;-1.043e-08;-0.000e+00;6.727e-01;2.661e-02
47.442863;-4.188e-08;2.330e-07;-0.000e+00;-3.362e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.411e-07;-9.822e-09;-0.000e+00;6.727e-01;2.661e-02
47.443863;9.682e-07;2.320e-07;0.000e+00;-3.312e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.618e-07;-2.856e-08;0.000e+00;6.727e-01;2.661e-02
47.461532;9.676e-07;-1.294e-08;0.000e+00;-1.259e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.224e-07;-5.415e-07;0.000e+00;6.727e-01;2.661e-02
47.462138;-4.104e-08;-2.520e-08;-0.000e+00;-1.186e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.684e-07;-5.598e-07;-0.000e+00;6.727e-01;2.661e-02
47.477984;-3.354e-07;-3.121e-07;0.000e+00;1.082e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.966e-08;-7.816e-07;0.000e+00;6.727e-01;2.661e-02
47.478984;6.558e-07;-3.150e-07;0.000e+00;1.255e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.637e-07;-7.847e-07;0.000e+00;6.727e-01;2.661e-02
47.496429;6.754e-07;-2.611e-07;0.000e+00;4.601e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.758e-07;-7.291e-07;0.000e+00;6.727e-01;2.661e-02
47.497034;-3.201e-07;-2.631e-07;-0.000e+00;4.717e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.279e-07;-7.223e-07;-0.000e+00;6.727e-01;2.661e-02
47.513099;-4.891e-08;-2.830e-07;0.000e+00;5.102e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.294e-08;-5.001e-07;0.000e+00;6.727e-01;2.661e-02
47.514099;9.598e-07;-2.710e-07;0.000e+00;4.967e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.058e-06;-4.775e-07;0.000e+00;6.727e-01;2.661e-02
47.530938;9.380e-07;2.319e-07;0.000e+00;3.245e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.259e-06;1.432e-08;0.000e+00;6.727e-01;2.661e-02
47.531544;-6.685e-08;2.557e-07;-0.000e+00;1.366e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.629e-07;2.824e-08;-0.000e+00;6.727e-01;2.661e-02
47.547608;6.240e-09;6.860e-07;0.000e+00;-3.237e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.962e-07;5.635e-08;0.000e+00;6.727e-01;2.661e-02
47.548608;1.022e-06;6.919e-07;0.000e+00;-3.263e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;4.555e-08;0.000e+00;6.727e-01;2.661e-02
47.565666;1.331e-06;7.282e-07;0.000e+00;-3.516e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.053e-06;-6.392e-08;0.000e+00;6.727e-01;2.661e-02
47.566666;3.430e-07;7.290e-07;-0.000e+00;-3.611e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.479e-08;-6.523e-08;-0.000e+00;6.727e-01;2.661e-02
47.582118;2.914e-07;6.137e-07;0.000e+00;-6.958e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.758e-08;7.791e-09;0.000e+00;6.727e-01;2.661e-02
47.583118;1.285e-06;6.001e-07;0.000e+00;-7.191e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.066e-06;1.121e-08;0.000e+00;6.727e-01;2.661e-02
47.600176;1.220e-06;3.301e-07;0.000e+00;-8.142e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.283e-06;7.882e-08;0.000e+00;6.727e-01;2.661e-02
47.601176;2.175e-07;3.103e-07;-0.000e+00;-8.047e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.831e-07;7.558e-08;-0.000e+00;6.727e-01;2.661e-02
47.617239;2.807e-07;1.625e-07;0.000e+00;-5.739e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.642e-08;2.996e-08;0.000e+00;6.727e-01;2.661e-02
47.618239;1.288e-06;1.642e-07;0.000e+00;-5.528e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.864e-07;4.329e-08;0.000e+00;6.727e-01;2.661e-02
47.635249;1.105e-06;8.942e-08;0.000e+00;-2.934e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.839e-07;2.058e-07;0.000e+00;6.727e-01;2.661e-02
47.652089;-1.131e-07;-1.798e-07;0.000e+00;-3.074e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.249e-07;-4.146e-08;0.000e+00;6.727e-01;2.661e-02
47.670141;1.003e-06;-2.533e-07;0.000e+00;1.852e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.568e-07;1.117e-07;0.000e+00;6.727e-01;2.661e-02
47.687199;1.739e-07;-4.650e-08;0.000e+00;6.489e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.055e-06;2.992e-07;0.000e+00;6.727e-01;2.661e-02
47.688199;1.187e-06;-2.647e-08;0.000e+00;6.599e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.947e-08;3.000e-07;0.000e+00;6.727e-01;2.661e-02
47.705038;1.324e-06;2.235e-07;0.000e+00;5.677e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.285e-07;2.404e-07;0.000e+00;6.727e-01;2.661e-02
47.721490;4.918e-07;2.837e-08;0.000e+00;4.367e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.075e-07;3.440e-07;0.000e+00;6.727e-01;2.661e-02
47.722097;1.498e-06;2.288e-08;0.000e+00;4.276e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.977e-07;3.505e-07;0.000e+00;6.727e-01;2.661e-02
47.739936;1.419e-06;7.597e-08;-0.000e+00;-3.371e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.209e-07;4.882e-07;-0.000e+00;6.727e-01;2.661e-02
47.740542;4.042e-07;8.197e-08;-0.000e+00;-5.079e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.651e-07;4.885e-07;-0.000e+00;6.727e-01;2.661e-02
47.756607;8.784e-08;2.907e-07;0.000e+00;-3.170e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.601e-08;3.499e-07;0.000e+00;6.727e-01;2.661e-02
47.757607;1.087e-06;3.080e-07;0.000e+00;-3.183e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.769e-07;3.404e-07;0.000e+00;6.727e-01;2.661e-02
47.774834;1.038e-06;4.895e-07;-0.000e+00;-3.433e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.264e-06;2.406e-07;-0.000e+00;6.727e-01;2.661e-02
47.775440;3.304e-08;4.936e-07;-0.000e+00;-3.453e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.715e-07;2.320e-07;-0.000e+00;6.727e-01;2.661e-02
47.790675;-5.330e-08;5.054e-07;0.000e+00;-4.221e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.211e-07;-3.209e-08;0.000e+00;6.727e-01;2.661e-02
47.791675;9.425e-07;5.012e-07;0.000e+00;-4.306e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.422e-06;-5.109e-08;0.000e+00;6.727e-01;2.661e-02
47.808733;9.560e-07;3.003e-07;0.000e+00;-3.339e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.301e-06;-4.818e-07;0.000e+00;6.727e-01;2.661e-02
47.809733;-2.803e-08;2.778e-07;-0.000e+00;-3.133e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.916e-07;-5.125e-07;-0.000e+00;6.727e-01;2.661e-02
47.826185;1.070e-07;8.489e-08;0.000e+00;2.778e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.237e-07;-5.790e-07;0.000e+00;6.727e-01;2.661e-02
47.843637;1.334e-06;2.721e-07;0.000e+00;1.743e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.033e-06;-4.147e-07;0.000e+00;6.727e-01;2.661e-02
47.844637;3.498e-07;2.818e-07;-0.000e+00;1.754e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.514e-08;-4.228e-07;-0.000e+00;6.727e-01;2.661e-02
47.860696;4.707e-07;1.983e-07;0.000e+00;3.996e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.410e-07;-5.891e-07;0.000e+00;6.727e-01;2.661e-02
47.861302;1.465e-06;1.896e-07;0.000e+00;3.159e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.617e-07;-5.949e-07;0.000e+00;6.727e-01;2.661e-02
47.878971;1.167e-06;1.847e-07;0.000e+00;-2.005e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.825e-07;-7.014e-07;0.000e+00;6.727e-01;2.661e-02
47.879971;1.663e-07;1.798e-07;-0.000e+00;-2.164e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.535e-08;-6.896e-07;-0.000e+00;6.727e-01;2.661e-02
47.895816;2.943e-07;-9.012e-08;0.000e+00;-5.178e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.133e-08;-2.192e-07;0.000e+00;6.727e-01;2.661e-02
47.896816;1.297e-06;-1.130e-07;0.000e+00;-5.201e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.273e-07;-1.856e-07;0.000e+00;6.727e-01;2.661e-02
47.913480;1.307e-06;-2.205e-07;0.000e+00;-4.963e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.270e-07;2.502e-07;0.000e+00;6.727e-01;2.661e-02
47.914480;3.012e-07;-2.086e-07;-0.000e+00;-9.293e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.005e-08;2.802e-07;-0.000e+00;6.727e-01;2.661e-02
47.929932;-1.461e-07;7.278e-08;0.000e+00;3.561e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.438e-08;6.600e-07;0.000e+00;6.727e-01;2.661e-02
47.930932;8.076e-07;9.103e-08;0.000e+00;3.623e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.028e-06;6.774e-07;0.000e+00;6.727e-01;2.661e-02
47.947990;2.302e-07;1.932e-07;0.000e+00;3.052e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.035e-06;5.958e-07;0.000e+00;6.727e-01;2.661e-02
47.948990;-7.777e-07;1.824e-07;-0.000e+00;2.842e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.707e-08;5.723e-07;-0.000e+00;6.727e-01;2.661e-02
47.964443;-6.723e-07;6.412e-08;-0.000e+00;-2.739e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.098e-07;2.173e-07;-0.000e+00;6.727e-01;2.661e-02
47.965443;3.446e-07;7.034e-08;0.000e+00;-3.169e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.873e-07;1.949e-07;0.000e+00;6.727e-01;2.661e-02
47.983112;8.439e-07;2.910e-07;0.000e+00;-6.494e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.162e-07;-2.988e-07;0.000e+00;6.727e-01;2.661e-02
47.999782;4.175e-07;3.640e-07;0.000e+00;-6.199e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.043e-07;-5.846e-07;0.000e+00;6.727e-01;2.661e-02
48.000782;1.444e-06;3.700e-07;0.000e+00;-6.171e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.869e-07;-6.054e-07;0.000e+00;6.727e-01;2.661e-02
48.018228;1.683e-06;2.242e-07;-0.000e+00;-5.707e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.434e-07;-9.782e-07;-0.000e+00;6.727e-01;2.661e-02
48.019228;6.873e-07;1.955e-07;-0.000e+00;-5.651e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.580e-07;-9.816e-07;-0.000e+00;6.727e-01;2.661e-02
48.034681;8.154e-07;-3.363e-07;0.000e+00;-4.180e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.812e-07;-8.694e-07;0.000e+00;6.727e-01;2.661e-02
48.035681;1.825e-06;-3.741e-07;0.000e+00;-4.137e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.262e-07;-8.587e-07;0.000e+00;6.727e-01;2.661e-02
48.052738;1.909e-06;-8.804e-07;0.000e+00;-6.535e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.435e-07;-5.641e-07;0.000e+00;6.727e-01;2.661e-02
48.053738;9.064e-07;-8.959e-07;-0.000e+00;-6.766e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.451e-07;-5.363e-07;-0.000e+00;6.727e-01;2.661e-02
48.069190;6.973e-07;-9.352e-07;0.000e+00;-8.066e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.590e-07;-5.369e-08;0.000e+00;6.727e-01;2.661e-02
48.070190;1.676e-06;-9.265e-07;0.000e+00;-8.019e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.512e-07;-2.953e-08;0.000e+00;6.727e-01;2.661e-02
48.087247;1.432e-06;-8.286e-07;0.000e+00;-6.296e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.802e-07;7.912e-08;0.000e+00;6.727e-01;2.661e-02
48.088247;4.289e-07;-8.194e-07;-0.000e+00;-6.133e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.404e-09;6.772e-08;-0.000e+00;6.727e-01;2.661e-02
48.104311;4.413e-07;-3.793e-07;0.000e+00;-2.953e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.982e-07;-1.112e-07;0.000e+00;6.727e-01;2.661e-02
48.105311;1.444e-06;-3.449e-07;0.000e+00;-2.740e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.198e-06;-1.192e-07;0.000e+00;6.727e-01;2.661e-02
48.122145;1.095e-06;5.363e-08;0.000e+00;1.715e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.265e-06;-4.173e-07;0.000e+00;6.727e-01;2.661e-02
48.123145;7.335e-08;5.443e-08;-0.000e+00;2.052e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.745e-07;-4.477e-07;-0.000e+00;6.727e-01;2.661e-02
48.138985;9.270e-08;1.663e-08;0.000e+00;5.165e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.829e-07;-6.589e-07;0.000e+00;6.727e-01;2.661e-02
48.139985;1.110e-06;2.200e-08;0.000e+00;5.103e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.383e-06;-6.495e-07;0.000e+00;6.727e-01;2.661e-02
48.157043;1.362e-06;4.332e-07;0.000e+00;3.447e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.213e-06;-4.724e-07;0.000e+00;6.727e-01;2.661e-02
48.158043;3.630e-07;4.579e-07;-0.000e+00;3.379e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.016e-07;-4.740e-07;-0.000e+00;6.727e-01;2.661e-02
48.173884;3.528e-07;6.088e-07;0.000e+00;2.900e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.893e-07;-7.017e-07;0.000e+00;6.727e-01;2.661e-02
48.174884;1.352e-06;6.030e-07;0.000e+00;2.934e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.190e-06;-7.075e-07;0.000e+00;6.727e-01;2.661e-02
48.191553;1.220e-06;3.604e-07;0.000e+00;4.820e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.137e-06;-4.382e-07;0.000e+00;6.727e-01;2.661e-02
48.192553;2.113e-07;3.403e-07;-0.000e+00;4.992e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.335e-07;-4.043e-07;-0.000e+00;6.727e-01;2.661e-02
48.208010;1.613e-07;6.223e-08;0.000e+00;6.791e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.267e-08;1.104e-07;0.000e+00;6.727e-01;2.661e-02
48.209010;1.164e-06;4.331e-08;0.000e+00;6.825e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.039e-06;1.374e-07;0.000e+00;6.727e-01;2.661e-02
48.226674;1.235e-06;1.171e-08;0.000e+00;6.762e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.990e-07;4.679e-07;0.000e+00;6.727e-01;2.661e-02
48.227280;2.361e-07;2.488e-08;-0.000e+00;6.743e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.053e-07;4.724e-07;-0.000e+00;6.727e-01;2.661e-02
48.243344;2.349e-07;3.055e-07;0.000e+00;4.812e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.328e-07;2.607e-07;0.000e+00;6.727e-01;2.661e-02
48.244344;1.233e-06;3.084e-07;0.000e+00;4.542e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.659e-07;2.343e-07;0.000e+00;6.727e-01;2.661e-02
48.261013;1.208e-06;1.997e-07;0.000e+00;-1.309e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.693e-07;1.101e-07;0.000e+00;6.727e-01;2.661e-02
48.262013;1.949e-07;1.918e-07;-0.000e+00;-3.276e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.301e-07;1.175e-07;-0.000e+00;6.727e-01;2.661e-02
48.277853;-1.545e-07;2.876e-07;0.000e+00;-9.236e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.358e-07;3.186e-07;0.000e+00;6.727e-01;2.661e-02
48.278853;8.218e-07;3.038e-07;0.000e+00;-8.726e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.737e-07;3.218e-07;0.000e+00;6.727e-01;2.661e-02
48.295693;7.331e-07;4.163e-07;0.000e+00;5.197e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.086e-07;1.564e-07;0.000e+00;6.727e-01;2.661e-02
48.296693;-2.596e-07;4.163e-07;-0.000e+00;5.340e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.057e-07;1.418e-07;-0.000e+00;6.727e-01;2.661e-02
48.312752;-1.600e-07;3.662e-07;0.000e+00;-3.284e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.710e-07;-4.506e-08;0.000e+00;6.727e-01;2.661e-02
48.313752;8.458e-07;3.618e-07;0.000e+00;-4.159e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.500e-07;-4.301e-08;0.000e+00;6.727e-01;2.661e-02
48.330420;1.121e-06;1.204e-07;0.000e+00;-1.862e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.170e-06;7.476e-08;0.000e+00;6.727e-01;2.661e-02
48.331420;1.459e-07;1.071e-07;-0.000e+00;-2.001e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.845e-07;7.596e-08;-0.000e+00;6.727e-01;2.661e-02
48.347484;3.137e-07;-8.388e-08;0.000e+00;-5.964e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.548e-07;-9.836e-08;0.000e+00;6.727e-01;2.661e-02
48.348091;1.309e-06;-9.115e-08;0.000e+00;-6.144e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.154e-06;-1.132e-07;0.000e+00;6.727e-01;2.661e-02
48.365930;9.859e-07;-9.737e-08;-0.000e+00;-8.664e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.096e-06;-7.462e-07;-0.000e+00;6.727e-01;2.661e-02
48.366535;-2.217e-08;-8.474e-08;-0.000e+00;-8.683e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.446e-08;-7.566e-07;-0.000e+00;6.727e-01;2.661e-02
48.381774;-1.802e-08;2.022e-07;0.000e+00;-1.024e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.868e-08;-6.842e-07;0.000e+00;6.727e-01;2.661e-02
48.382774;9.879e-07;2.067e-07;0.000e+00;-1.029e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.061e-06;-6.751e-07;0.000e+00;6.727e-01;2.661e-02
48.400438;1.339e-06;-8.328e-08;0.000e+00;-7.400e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.518e-07;-6.512e-07;0.000e+00;6.727e-01;2.661e-02
48.401044;3.554e-07;-1.003e-07;-0.000e+00;-7.217e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.607e-07;-6.427e-07;-0.000e+00;6.727e-01;2.661e-02
48.417108;5.889e-07;-3.599e-07;0.000e+00;-3.187e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.072e-07;-3.817e-07;0.000e+00;6.727e-01;2.661e-02
48.418108;1.595e-06;-3.592e-07;0.000e+00;-3.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.971e-07;-3.753e-07;0.000e+00;6.727e-01;2.661e-02
48.435171;1.757e-06;-3.138e-07;0.000e+00;-2.935e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.556e-07;-3.361e-07;0.000e+00;6.727e-01;2.661e-02
48.436171;7.670e-07;-3.078e-07;-0.000e+00;-3.029e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.363e-08;-3.301e-07;-0.000e+00;6.727e-01;2.661e-02
48.451623;6.991e-07;-2.247e-07;0.000e+00;-4.044e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.292e-07;-2.412e-07;0.000e+00;6.727e-01;2.661e-02
48.452623;1.688e-06;-2.218e-07;0.000e+00;-4.000e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.129e-06;-2.308e-07;0.000e+00;6.727e-01;2.661e-02
48.470287;1.660e-06;-2.075e-07;-0.000e+00;-9.720e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.042e-06;2.975e-07;-0.000e+00;6.727e-01;2.661e-02
48.486132;7.095e-07;-2.845e-07;0.000e+00;8.071e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.525e-08;4.880e-07;0.000e+00;6.727e-01;2.661e-02
48.487132;1.701e-06;-2.887e-07;0.000e+00;8.222e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.030e-06;4.699e-07;0.000e+00;6.727e-01;2.661e-02
48.504183;1.432e-06;-2.623e-07;0.000e+00;3.858e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.171e-07;8.062e-08;0.000e+00;6.727e-01;2.661e-02
48.505183;4.114e-07;-2.561e-07;-0.000e+00;3.625e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.933e-07;5.280e-08;-0.000e+00;6.727e-01;2.661e-02
48.521635;-2.508e-08;-1.394e-07;0.000e+00;-3.234e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.381e-07;-2.651e-07;0.000e+00;6.727e-01;2.661e-02
48.522242;9.575e-07;-1.374e-07;0.000e+00;-3.591e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.571e-07;-2.655e-07;0.000e+00;6.727e-01;2.661e-02
48.539304;8.837e-07;-5.127e-08;0.000e+00;3.922e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.602e-07;-2.950e-07;0.000e+00;6.727e-01;2.661e-02
48.540304;-8.891e-08;-4.294e-08;-0.000e+00;4.946e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.277e-07;-3.012e-07;-0.000e+00;6.727e-01;2.661e-02
48.555533;4.536e-07;-5.217e-09;-0.000e+00;1.681e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.676e-08;-3.003e-07;-0.000e+00;6.727e-01;2.661e-02
48.556533;1.496e-06;-2.389e-08;0.000e+00;1.835e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.031e-06;-2.918e-07;0.000e+00;6.727e-01;2.661e-02
48.574591;1.791e-06;-6.542e-07;-0.000e+00;6.494e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.123e-06;-1.757e-09;-0.000e+00;6.727e-01;2.661e-02
48.575196;7.801e-07;-6.791e-07;-0.000e+00;6.660e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.261e-07;1.118e-08;-0.000e+00;6.727e-01;2.661e-02
48.590654;3.836e-07;-1.009e-06;0.000e+00;9.392e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.616e-07;1.630e-07;0.000e+00;6.727e-01;2.661e-02
48.591261;1.371e-06;-1.003e-06;0.000e+00;9.455e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.158e-06;1.588e-07;0.000e+00;6.727e-01;2.661e-02
48.609318;1.138e-06;-6.653e-07;-0.000e+00;1.097e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.038e-06;-5.206e-08;-0.000e+00;6.727e-01;2.661e-02
48.610318;1.349e-07;-6.459e-07;-0.000e+00;1.088e-06;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.659e-08;-5.561e-08;-0.000e+00;6.727e-01;2.661e-02
48.625772;9.123e-08;-3.623e-07;0.000e+00;7.101e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.501e-07;-9.711e-08;0.000e+00;6.727e-01;2.661e-02
48.626772;1.094e-06;-3.417e-07;0.000e+00;6.913e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.282e-07;-9.997e-08;0.000e+00;6.727e-01;2.661e-02
48.643611;1.306e-06;-1.504e-07;0.000e+00;4.833e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.050e-07;8.833e-09;0.000e+00;6.727e-01;2.661e-02
48.644611;3.251e-07;-1.567e-07;-0.000e+00;4.733e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.248e-07;1.764e-08;-0.000e+00;6.727e-01;2.661e-02
48.660064;4.902e-07;-3.345e-07;0.000e+00;3.282e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-9.175e-07;-6.515e-08;0.000e+00;6.727e-01;2.661e-02
48.661064;1.493e-06;-3.507e-07;0.000e+00;3.258e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.978e-08;-8.898e-08;0.000e+00;6.727e-01;2.661e-02
48.678509;1.362e-06;-3.938e-07;0.000e+00;4.588e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.628e-07;-4.258e-07;0.000e+00;6.727e-01;2.661e-02
48.679115;3.556e-07;-3.860e-07;-0.000e+00;4.681e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.122e-07;-4.243e-07;-0.000e+00;6.727e-01;2.661e-02
48.694738;1.232e-07;1.441e-08;0.000e+00;4.907e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.022e-08;-1.039e-07;0.000e+00;6.727e-01;2.661e-02
48.695738;1.104e-06;4.147e-08;0.000e+00;4.786e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.086e-06;-7.672e-08;0.000e+00;6.727e-01;2.661e-02
48.713407;6.771e-07;1.767e-07;0.000e+00;9.199e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.062e-06;3.102e-07;0.000e+00;6.727e-01;2.661e-02
48.714013;-3.365e-07;1.683e-07;-0.000e+00;7.840e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.591e-08;3.223e-07;-0.000e+00;6.727e-01;2.661e-02
48.729859;-4.807e-07;-9.663e-08;0.000e+00;-4.151e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.270e-07;4.589e-07;0.000e+00;6.727e-01;2.661e-02
48.730859;5.264e-07;-1.101e-07;0.000e+00;-3.711e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.117e-06;4.544e-07;0.000e+00;6.727e-01;2.661e-02
48.748081;7.809e-07;-3.728e-07;0.000e+00;4.275e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.871e-07;1.072e-07;0.000e+00;6.727e-01;2.661e-02
48.749081;-1.922e-07;-3.874e-07;-0.000e+00;5.152e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.310e-07;8.368e-08;-0.000e+00;6.727e-01;2.661e-02
48.764923;1.024e-07;-5.702e-07;0.000e+00;2.096e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.135e-07;-8.421e-08;0.000e+00;6.727e-01;2.661e-02
48.765923;1.116e-06;-5.721e-07;0.000e+00;2.167e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.942e-07;-8.745e-08;0.000e+00;6.727e-01;2.661e-02
48.782979;1.306e-06;-3.017e-07;0.000e+00;4.595e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.006e-06;1.112e-07;0.000e+00;6.727e-01;2.661e-02
48.783979;3.008e-07;-2.747e-07;-0.000e+00;4.703e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.107e-08;1.249e-07;-0.000e+00;6.727e-01;2.661e-02
48.799432;-5.798e-09;1.084e-07;0.000e+00;4.166e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.905e-07;1.799e-07;0.000e+00;6.727e-01;2.661e-02
48.800432;9.764e-07;1.235e-07;0.000e+00;4.080e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.194e-06;1.759e-07;0.000e+00;6.727e-01;2.661e-02
48.817877;9.957e-07;1.744e-07;-0.000e+00;4.436e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.739e-07;-6.408e-08;-0.000e+00;6.727e-01;2.661e-02
48.818877;6.985e-09;1.760e-07;-0.000e+00;4.481e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.406e-08;-8.168e-08;-0.000e+00;6.727e-01;2.661e-02
48.833893;1.250e-07;2.196e-07;0.000e+00;5.251e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.292e-07;-3.632e-07;0.000e+00;6.727e-01;2.661e-02
48.834893;1.121e-06;2.203e-07;0.000e+00;5.288e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.592e-07;-3.832e-07;0.000e+00;6.727e-01;2.661e-02
48.852557;9.912e-07;3.304e-07;0.000e+00;5.087e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.180e-07;-4.703e-07;0.000e+00;6.727e-01;2.661e-02
48.853162;-1.273e-08;3.380e-07;-0.000e+00;5.022e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.942e-07;-4.673e-07;-0.000e+00;6.727e-01;2.661e-02
48.869009;-1.788e-08;5.466e-07;0.000e+00;2.981e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.563e-07;-3.211e-07;0.000e+00;6.727e-01;2.661e-02
48.870009;9.902e-07;5.571e-07;0.000e+00;2.861e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.344e-07;-3.057e-07;0.000e+00;6.727e-01;2.661e-02
48.887454;1.071e-06;6.360e-07;-0.000e+00;6.698e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.606e-07;-1.901e-07;-0.000e+00;6.727e-01;2.661e-02
48.888060;7.161e-08;6.376e-07;-0.000e+00;5.994e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.326e-07;-1.923e-07;-0.000e+00;6.727e-01;2.661e-02
48.903294;3.004e-08;5.994e-07;0.000e+00;-1.387e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.552e-07;-2.536e-07;0.000e+00;6.727e-01;2.661e-02
48.904294;1.034e-06;5.939e-07;0.000e+00;-1.469e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.615e-07;-2.594e-07;0.000e+00;6.727e-01;2.661e-02
48.921740;1.037e-06;4.507e-07;0.000e+00;-2.547e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.913e-07;-3.673e-07;0.000e+00;6.727e-01;2.661e-02
48.922740;2.657e-08;4.422e-07;-0.000e+00;-2.552e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.100e-07;-3.703e-07;-0.000e+00;6.727e-01;2.661e-02
48.938804;-1.082e-07;2.866e-07;0.000e+00;-7.561e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.241e-07;-8.073e-08;0.000e+00;6.727e-01;2.661e-02
48.939411;8.900e-07;2.825e-07;0.000e+00;-6.576e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.738e-07;-6.284e-08;0.000e+00;6.727e-01;2.661e-02
48.957079;7.318e-07;2.019e-07;-0.000e+00;1.363e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.389e-07;3.499e-07;-0.000e+00;6.727e-01;2.661e-02
48.958079;-2.878e-07;1.940e-07;-0.000e+00;8.032e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.548e-07;3.653e-07;-0.000e+00;6.727e-01;2.661e-02
48.973532;-5.826e-07;-1.310e-07;0.000e+00;-1.186e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.775e-07;4.491e-07;0.000e+00;6.727e-01;2.661e-02
48.974532;4.115e-07;-1.605e-07;0.000e+00;-1.284e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.356e-07;4.494e-07;0.000e+00;6.727e-01;2.661e-02
48.991589;5.987e-07;-5.503e-07;0.000e+00;-9.712e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.494e-07;3.894e-07;0.000e+00;6.727e-01;2.661e-02
48.992589;-3.811e-07;-5.669e-07;-0.000e+00;-1.089e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.782e-08;3.853e-07;-0.000e+00;6.727e-01;2.661e-02
49.007653;-3.284e-07;-6.109e-07;0.000e+00;-2.846e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.141e-07;3.699e-07;0.000e+00;6.727e-01;2.661e-02
49.008653;6.669e-07;-6.043e-07;0.000e+00;-2.892e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.227e-06;3.644e-07;0.000e+00;6.727e-01;2.661e-02
49.025709;7.468e-07;-4.039e-07;0.000e+00;-4.980e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.250e-06;1.292e-07;0.000e+00;6.727e-01;2.661e-02
49.026709;-2.471e-07;-3.930e-07;-0.000e+00;-2.947e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.564e-07;1.098e-07;-0.000e+00;6.727e-01;2.661e-02
49.043162;-1.886e-07;-2.341e-07;0.000e+00;7.878e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.487e-07;-1.621e-08;0.000e+00;6.727e-01;2.661e-02
49.060831;7.230e-07;-1.643e-07;0.000e+00;-1.841e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.128e-06;4.675e-09;0.000e+00;6.727e-01;2.661e-02
49.061437;-2.798e-07;-1.739e-07;-0.000e+00;-2.037e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.182e-07;9.006e-09;-0.000e+00;6.727e-01;2.661e-02
49.077671;-2.102e-07;-2.959e-07;0.000e+00;-5.841e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.269e-07;9.300e-08;0.000e+00;6.727e-01;2.661e-02
49.078278;7.953e-07;-2.851e-07;0.000e+00;-5.859e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.715e-07;9.344e-08;0.000e+00;6.727e-01;2.661e-02
49.095947;7.662e-07;3.043e-07;0.000e+00;-4.845e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.000e-07;1.459e-07;0.000e+00;6.727e-01;2.661e-02
49.096947;-2.429e-07;3.395e-07;-0.000e+00;-4.800e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.080e-07;1.677e-07;-0.000e+00;6.727e-01;2.661e-02
49.112399;-1.940e-07;6.042e-07;0.000e+00;-3.702e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.463e-07;6.203e-07;0.000e+00;6.727e-01;2.661e-02
49.113399;8.131e-07;6.035e-07;0.000e+00;-3.564e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.799e-07;6.429e-07;0.000e+00;6.727e-01;2.661e-02
49.130845;6.868e-07;5.186e-07;-0.000e+00;-1.453e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.386e-06;6.676e-07;-0.000e+00;6.727e-01;2.661e-02
49.131845;-3.243e-07;5.195e-07;-0.000e+00;-1.331e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.992e-07;6.476e-07;-0.000e+00;6.727e-01;2.661e-02
49.146909;-3.300e-07;6.137e-07;0.000e+00;2.477e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;3.717e-07;3.029e-07;0.000e+00;6.727e-01;2.661e-02
49.147909;6.730e-07;6.239e-07;0.000e+00;6.290e-10;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.358e-06;2.896e-07;0.000e+00;6.727e-01;2.661e-02
49.164966;6.276e-07;5.984e-07;0.000e+00;-2.366e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.036e-06;3.101e-07;0.000e+00;6.727e-01;2.661e-02
49.165966;-3.681e-07;5.820e-07;-0.000e+00;-2.399e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.706e-08;3.168e-07;-0.000e+00;6.727e-01;2.661e-02
49.181807;-2.050e-07;2.188e-07;0.000e+00;-7.586e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.348e-07;3.556e-07;0.000e+00;6.727e-01;2.661e-02
49.182807;8.037e-07;1.940e-07;0.000e+00;-6.546e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.564e-07;3.555e-07;0.000e+00;6.727e-01;2.661e-02
49.199865;8.438e-07;-3.559e-07;0.000e+00;1.383e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.161e-07;5.077e-07;0.000e+00;6.727e-01;2.661e-02
49.200865;-1.563e-07;-3.819e-07;-0.000e+00;1.497e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.859e-07;5.176e-07;-0.000e+00;6.727e-01;2.661e-02
49.216316;-2.369e-07;-5.946e-07;0.000e+00;3.875e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.480e-08;6.211e-07;0.000e+00;6.727e-01;2.661e-02
49.217316;7.578e-07;-5.934e-07;0.000e+00;3.944e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.371e-07;6.269e-07;0.000e+00;6.727e-01;2.661e-02
49.234374;7.315e-07;-4.139e-08;0.000e+00;3.151e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.251e-06;6.683e-07;0.000e+00;6.727e-01;2.661e-02
49.235374;-2.745e-07;1.714e-09;-0.000e+00;3.127e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.717e-07;6.601e-07;-0.000e+00;6.727e-01;2.661e-02
49.251437;-3.685e-07;3.574e-07;0.000e+00;1.451e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.356e-07;2.962e-07;0.000e+00;6.727e-01;2.661e-02
49.252044;6.272e-07;3.569e-07;0.000e+00;1.396e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.541e-06;2.777e-07;0.000e+00;6.727e-01;2.661e-02
49.269713;6.467e-07;-1.701e-08;0.000e+00;-3.741e-09;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.453e-06;-5.199e-08;0.000e+00;6.727e-01;2.661e-02
49.270713;-3.368e-07;-5.119e-08;-0.000e+00;-1.045e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.442e-07;-5.990e-08;-0.000e+00;6.727e-01;2.661e-02
49.286165;-3.604e-08;-5.470e-07;0.000e+00;1.373e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.254e-07;-1.590e-07;0.000e+00;6.727e-01;2.661e-02
49.287165;9.722e-07;-5.602e-07;0.000e+00;2.022e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.435e-06;-1.663e-07;0.000e+00;6.727e-01;2.661e-02
49.304222;9.987e-07;-5.001e-07;0.000e+00;2.563e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.542e-06;-2.168e-07;0.000e+00;6.727e-01;2.661e-02
49.305222;9.955e-10;-4.946e-07;-0.000e+00;2.701e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.324e-07;-2.148e-07;-0.000e+00;6.727e-01;2.661e-02
49.320675;4.709e-08;-6.303e-07;0.000e+00;3.185e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.116e-07;-1.433e-07;0.000e+00;6.727e-01;2.661e-02
49.321675;1.047e-06;-6.436e-07;0.000e+00;3.076e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.417e-06;-1.340e-07;0.000e+00;6.727e-01;2.661e-02
49.339121;8.894e-07;-8.387e-07;0.000e+00;2.482e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.528e-06;-2.038e-08;0.000e+00;6.727e-01;2.661e-02
49.340121;-1.199e-07;-8.393e-07;-0.000e+00;2.604e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.241e-07;-3.243e-08;-0.000e+00;6.727e-01;2.661e-02
49.355573;-1.433e-07;-4.653e-07;0.000e+00;5.561e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.180e-07;-4.788e-07;0.000e+00;6.727e-01;2.661e-02
49.356573;8.557e-07;-4.291e-07;0.000e+00;5.628e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.421e-06;-5.134e-07;0.000e+00;6.727e-01;2.661e-02
49.373631;7.002e-07;-1.769e-07;0.000e+00;1.597e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.450e-06;-7.925e-07;0.000e+00;6.727e-01;2.661e-02
49.374631;-3.148e-07;-1.854e-07;-0.000e+00;1.213e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.473e-07;-7.785e-07;-0.000e+00;6.727e-01;2.661e-02
49.390083;-3.557e-07;-2.162e-07;0.000e+00;-1.974e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.758e-07;-2.288e-07;0.000e+00;6.727e-01;2.661e-02
49.391083;6.579e-07;-2.035e-07;0.000e+00;-1.972e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.708e-06;-1.892e-07;0.000e+00;6.727e-01;2.661e-02
49.408752;1.023e-06;-9.470e-09;0.000e+00;-8.039e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.138e-06;2.209e-07;0.000e+00;6.727e-01;2.661e-02
49.409358;2.789e-08;-1.402e-08;-0.000e+00;-7.262e-08;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.146e-06;2.296e-07;-0.000e+00;6.727e-01;2.661e-02
49.425205;1.012e-07;-1.675e-07;0.000e+00;1.855e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.242e-06;3.034e-07;0.000e+00;6.727e-01;2.661e-02
49.443480;1.224e-06;-2.485e-07;0.000e+00;4.438e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.061e-06;2.254e-07;0.000e+00;6.727e-01;2.661e-02
49.444480;2.194e-07;-2.355e-07;-0.000e+00;4.515e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.038e-06;2.281e-07;-0.000e+00;6.727e-01;2.661e-02
49.460322;1.845e-08;-2.026e-08;0.000e+00;4.872e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.549e-07;4.214e-07;0.000e+00;6.727e-01;2.661e-02
49.461322;1.010e-06;-1.503e-08;0.000e+00;4.798e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.523e-06;4.314e-07;0.000e+00;6.727e-01;2.661e-02
49.477990;9.027e-07;1.141e-07;0.000e+00;4.096e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.140e-06;3.487e-07;0.000e+00;6.727e-01;2.661e-02
49.478990;-1.129e-07;1.183e-07;-0.000e+00;4.081e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.211e-07;3.366e-07;-0.000e+00;6.727e-01;2.661e-02
49.494830;-2.802e-07;1.216e-08;0.000e+00;2.023e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-1.078e-07;1.143e-07;0.000e+00;6.727e-01;2.661e-02
49.495830;7.277e-07;8.556e-10;0.000e+00;1.754e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;8.856e-07;1.009e-07;0.000e+00;6.727e-01;2.661e-02
49.512499;1.004e-06;-1.904e-07;0.000e+00;-3.025e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.025e-07;3.198e-08;0.000e+00;6.727e-01;2.661e-02
49.513499;1.715e-08;-1.952e-07;-0.000e+00;-3.256e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.112e-07;3.940e-08;-0.000e+00;6.727e-01;2.661e-02
49.529733;1.507e-08;-3.041e-07;0.000e+00;-5.403e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.398e-07;3.037e-07;0.000e+00;6.727e-01;2.661e-02
49.530733;1.006e-06;-3.196e-07;0.000e+00;-5.402e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.516e-07;3.172e-07;0.000e+00;6.727e-01;2.661e-02
49.547785;1.057e-06;-6.064e-07;0.000e+00;-2.979e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.898e-07;1.888e-07;0.000e+00;6.727e-01;2.661e-02
49.548785;7.497e-08;-6.165e-07;-0.000e+00;-2.685e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-7.273e-07;1.557e-07;-0.000e+00;6.727e-01;2.661e-02
49.563849;2.422e-07;-5.415e-07;-0.000e+00;2.146e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-8.759e-07;-2.543e-07;-0.000e+00;6.727e-01;2.661e-02
49.564849;1.239e-06;-5.292e-07;0.000e+00;2.342e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.294e-07;-2.646e-07;0.000e+00;6.727e-01;2.661e-02
49.582907;9.980e-07;-2.540e-07;-0.000e+00;2.348e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.608e-07;-3.534e-07;-0.000e+00;6.727e-01;2.661e-02
49.583907;-1.746e-08;-2.265e-07;-0.000e+00;2.299e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.209e-07;-3.577e-07;-0.000e+00;6.727e-01;2.661e-02
49.599360;-8.304e-08;2.657e-08;0.000e+00;1.390e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.551e-07;-2.688e-07;0.000e+00;6.727e-01;2.661e-02
49.616806;1.085e-06;7.238e-08;0.000e+00;-2.273e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.127e-06;-1.392e-07;0.000e+00;6.727e-01;2.661e-02
49.617806;9.607e-08;7.607e-08;-0.000e+00;-2.470e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.385e-07;-1.437e-07;-0.000e+00;6.727e-01;2.661e-02
49.633647;1.930e-07;3.197e-07;0.000e+00;-3.558e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-6.192e-08;-3.168e-07;0.000e+00;6.727e-01;2.661e-02
49.634647;1.203e-06;3.482e-07;0.000e+00;-3.497e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;9.089e-07;-3.272e-07;0.000e+00;6.727e-01;2.661e-02
49.651710;1.396e-06;6.465e-07;0.000e+00;-2.589e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.367e-07;-4.605e-07;0.000e+00;6.727e-01;2.661e-02
49.652710;3.984e-07;6.394e-07;-0.000e+00;-2.619e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-5.753e-07;-4.556e-07;-0.000e+00;6.727e-01;2.661e-02
49.668157;3.677e-07;4.668e-07;-0.000e+00;-2.044e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-3.738e-07;-6.964e-08;-0.000e+00;6.727e-01;2.661e-02
49.669157;1.365e-06;4.673e-07;0.000e+00;-2.010e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.544e-07;-3.331e-08;0.000e+00;6.727e-01;2.661e-02
49.686990;1.200e-06;4.124e-07;0.000e+00;-4.261e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.249e-06;3.288e-07;0.000e+00;6.727e-01;2.661e-02
49.687990;1.852e-07;3.963e-07;-0.000e+00;-4.414e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;2.809e-07;3.272e-07;-0.000e+00;6.727e-01;2.661e-02
49.703831;4.395e-08;1.426e-07;0.000e+00;-1.898e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;6.050e-07;1.950e-07;0.000e+00;6.727e-01;2.661e-02
49.704831;1.036e-06;1.274e-07;0.000e+00;-1.571e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.609e-06;1.944e-07;0.000e+00;6.727e-01;2.661e-02
49.721888;9.202e-07;-1.088e-07;-0.000e+00;2.653e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.440e-06;2.701e-07;-0.000e+00;6.727e-01;2.661e-02
49.722888;-8.421e-08;-1.138e-07;-0.000e+00;2.716e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.235e-07;2.707e-07;-0.000e+00;6.727e-01;2.661e-02
49.737734;-1.276e-07;-6.296e-08;-0.000e+00;2.305e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.252e-08;2.381e-07;-0.000e+00;6.727e-01;2.661e-02
49.738734;8.630e-07;-5.041e-08;0.000e+00;2.185e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.042e-06;2.410e-07;0.000e+00;6.727e-01;2.661e-02
49.756784;4.754e-07;3.187e-07;-0.000e+00;-1.770e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;7.126e-07;3.803e-07;-0.000e+00;6.727e-01;2.661e-02
49.757784;-5.411e-07;3.351e-07;-0.000e+00;-2.014e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-2.942e-07;3.823e-07;-0.000e+00;6.727e-01;2.661e-02
49.772849;-6.093e-07;3.743e-07;0.000e+00;-6.086e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;-4.336e-07;3.281e-07;0.000e+00;6.727e-01;2.661e-02
49.773849;3.936e-07;3.647e-07;0.000e+00;-6.344e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;5.565e-07;3.156e-07;0.000e+00;6.727e-01;2.661e-02
49.790906;5.616e-07;2.802e-07;0.000e+00;-7.921e-07;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;4.695e-07;1.425e-07;0.000e+00;6.727e-01;2.661e-02
