time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
54.102677;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.119523;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.120523;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.137357;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.153591;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.172255;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.189100;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.207152;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.222993;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.241438;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.258502;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.276778;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.293405;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.311069;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.327739;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.346185;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.362249;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.380307;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.397758;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.415816;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.432268;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.450326;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.466782;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.485440;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.501893;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.519739;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.520339;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.536574;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.554632;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.555237;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.571084;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.589359;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.590359;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.606200;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.624039;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.641098;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.659155;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.660155;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.675608;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.694053;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.695053;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.710505;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.728568;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.745016;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.763074;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.780138;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.797807;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.815036;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.833093;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
54.849545;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.850152;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.867603;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.884273;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.885273;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.902330;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.918782;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.936839;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.953680;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.971737;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
54.988801;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.006859;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.023530;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.041198;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.057650;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.076097;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.093161;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.110606;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.127059;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.145510;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.161956;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.180401;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.196853;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.214910;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.215910;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.231363;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.250427;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.266485;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.284931;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.285537;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.301383;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.319440;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.320046;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.336111;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.353780;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.371236;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.389289;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.405960;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.423628;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.440692;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.458751;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.475207;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.493477;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.509541;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.510541;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.528598;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.544828;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.545828;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.562450;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.579508;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.580115;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.597565;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.614624;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.615624;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.632292;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.648744;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.666802;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.684254;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.701701;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.718152;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.737211;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.753662;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.771937;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.788002;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.806058;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.823122;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.840568;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.857407;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.875465;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.892700;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.910757;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.927592;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.945261;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.961713;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
55.980546;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
55.996998;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.015055;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.031119;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.049565;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.050565;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.066629;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.084688;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.085293;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.101140;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.118810;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.135650;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.154096;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.155096;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.170549;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.189212;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.190212;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.205665;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.223892;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.240349;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.258401;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.274858;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.275460;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.292910;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.310139;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.327809;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.344479;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.345479;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.362537;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.378771;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.397604;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.414055;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.432113;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.448783;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.467229;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.483463;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.502126;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.518365;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.536811;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.552647;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.571704;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.587768;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.606432;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.622278;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.640730;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.657564;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.675621;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.692292;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.710525;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.726971;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.745029;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.761259;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.779928;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.780534;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.796380;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.815044;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.831496;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.849165;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.850165;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.866229;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.884287;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.900738;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.919408;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.920408;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.935636;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.954082;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
56.970533;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
56.988597;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.005043;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.023495;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.040160;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.058006;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.075064;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.092897;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.109738;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.110345;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.127795;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.144029;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.145029;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.162692;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.178538;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.197202;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.214042;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.232101;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.248771;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.266827;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.282891;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.301561;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.318401;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.336070;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.352741;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.371187;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.387640;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.406084;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.422319;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.440376;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.457435;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.475104;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.491556;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.509620;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.510620;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.526678;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.545125;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.560965;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.580022;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.595868;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.614531;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.615531;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.631372;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.649430;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.650430;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.665271;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.683941;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.700611;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.718280;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.735733;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.753178;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.769635;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.770635;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.787693;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.805140;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.823197;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.839867;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.840867;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.857706;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.874376;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.875376;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.892822;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.909056;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.927720;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
57.944173;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.945173;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.962012;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.979071;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.980071;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
57.996917;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.013582;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.031639;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.048480;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.066149;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.083213;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.100664;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.117723;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.135998;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.152451;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.171120;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.187184;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.205636;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.222082;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.240358;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.256980;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.275037;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.291490;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.309937;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.310937;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.326778;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.344447;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.345053;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.361117;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.379174;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.380174;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.395628;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.414467;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.415467;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.430696;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.448972;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.465425;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.483094;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.500551;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.518603;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.535274;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.553331;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.569959;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.570560;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.587787;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
