time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
58.604239;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.605239;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.622297;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.639750;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.640750;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.657807;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.674477;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.675477;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.692146;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.709210;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.727044;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.744060;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.761724;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.778783;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.796234;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.813463;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.830908;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.848365;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.865806;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.882870;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.900710;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.917157;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.935603;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.952055;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.969894;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
58.970894;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
58.987123;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.005398;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.022243;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.040295;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.056747;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.074804;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.075804;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.091261;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.109314;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.110314;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.126155;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.144382;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.160835;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.179110;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.180110;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.195952;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.214008;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.215008;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.230460;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.248517;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.264970;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.265970;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.283027;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.300091;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.318536;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.334989;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.335596;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.352823;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.369280;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.370280;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.387332;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.404396;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.405003;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.422841;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.438905;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.457568;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.473633;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.492302;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.508754;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.526813;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.543264;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.561540;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.577997;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.596048;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.612501;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.630945;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.647397;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.666066;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.681912;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.700576;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.717639;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.735691;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.752144;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.770207;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.787048;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.805099;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.821939;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.839608;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.840608;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.856672;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.874118;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.875118;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.891352;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.909015;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.910015;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
59.926079;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.944137;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.960593;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.978646;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
59.995487;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.013933;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.029996;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.030603;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.048443;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.065114;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.082954;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.099799;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.100401;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.117851;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.134521;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.135521;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.152968;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.169032;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.170032;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.187478;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.203931;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.221988;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.238829;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.256886;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.273338;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.291394;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.307846;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.325903;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.342744;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.361414;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.377865;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.395924;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.412375;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.430821;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.447272;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.465717;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.482169;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.500621;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.517286;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.535342;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.551794;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.569463;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.570463;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.586305;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.604362;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.605362;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.620814;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.639484;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.640089;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.655936;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.674211;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.675211;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.691056;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.708720;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.725784;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.744012;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.745012;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.760459;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.778516;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.794968;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.795968;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.813025;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.829866;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.830866;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.847706;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.864765;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.865765;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.882993;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.899445;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.900052;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.917721;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.934174;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.935174;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.952625;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
60.969072;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.970072;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
60.987128;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.003581;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.022028;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.038092;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.056149;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.073213;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.091052;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.108275;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.126114;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.142785;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.160842;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.177688;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.195351;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.212192;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.230249;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.247313;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.265371;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.282211;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.300268;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.316938;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.334607;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.335607;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.351449;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.369118;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.370118;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.386570;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.404239;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.420909;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.438578;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.455642;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.473700;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.490758;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.508816;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.525050;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.542885;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.559726;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.560726;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.577784;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.594237;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.595237;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.612683;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.629747;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.630354;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.648023;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.664087;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.665087;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.682144;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.698597;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.717655;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.733496;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.751553;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.768617;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.787070;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.803521;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.821791;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
61.837855;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.856524;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.873195;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.891034;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.908097;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.925320;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.942772;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.960223;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.977282;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
61.995116;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.012180;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.029626;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.030626;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.047078;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.065136;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.081588;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.100034;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.116705;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.134373;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.135373;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.151214;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.169271;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.170271;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.185335;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.204005;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.221064;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.239121;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.240121;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.255185;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.273629;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.289694;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.290694;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.308752;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.325203;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.343479;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.359931;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.360931;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.377600;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.394051;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.395051;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.412115;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.429562;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.430169;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.447837;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.463683;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.482128;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.498968;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.517026;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.533482;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.551923;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.568374;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.586431;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.603272;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.621330;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.638171;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.655623;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.672459;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.690516;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.707362;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.725420;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.741866;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.759924;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.760924;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.777376;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.795045;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.811716;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.829384;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.830384;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.846841;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.864505;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.865111;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.880734;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.899403;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.900009;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.916074;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.934520;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
