time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
62.935520;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.950972;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.969029;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
62.970029;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
62.985481;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.004150;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.020214;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.038877;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.054942;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.055942;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.072999;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.089840;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.090840;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.107508;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.124572;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.125179;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.143235;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.159300;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.160300;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.177969;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.193810;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.212479;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.228931;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.246995;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.263830;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.282105;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.298557;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.316226;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.333067;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.351124;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.367965;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.386410;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.403032;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.421308;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.437761;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.455818;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.471882;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.490328;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.507169;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.525614;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.542242;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.559906;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.560512;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.576964;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.594633;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.595633;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.611085;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.629754;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.630360;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.646211;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.664264;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.680492;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.699161;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.716006;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.733670;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.750899;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.768345;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.785186;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.803855;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.819918;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.820525;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.838194;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.854646;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.855646;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.873315;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.889767;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.890374;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.907825;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.924496;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.925496;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.942553;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.959005;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.960005;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
63.977674;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
63.993515;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.011579;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.029026;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.046472;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.063535;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.081205;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.098439;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.115880;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.132720;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.150777;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.167617;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.185457;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.202516;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.220574;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.237027;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.255696;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.272148;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.290423;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.306876;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.324714;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.325714;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.341336;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.359777;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.360777;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.375841;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.394287;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.395287;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.411127;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.429184;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.430184;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.446248;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.463699;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.480151;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.499203;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.515874;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.533713;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.550383;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.568052;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.584893;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.585893;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.602950;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.619402;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.620402;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.637459;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.654911;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.655518;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.672357;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.688809;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.707866;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
64.723930;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.742206;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.758659;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.777104;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.793949;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.812002;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.828624;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.846682;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.863134;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.880804;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.897863;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.916313;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.933149;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.950818;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.967882;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
64.985939;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.002392;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.020225;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.036678;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.054736;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.055736;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.071577;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.089635;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.090635;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.106087;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.125144;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.141596;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.159653;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.160258;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.176104;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.194379;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.195379;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.210443;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.228889;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.245342;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.263788;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.280240;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.298297;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.314754;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.315754;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.332806;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.349646;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.350646;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.368481;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.384933;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.385933;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.402991;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.419055;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.420055;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.437506;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.454564;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.455171;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.472622;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.489074;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.507519;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.524190;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.525190;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.542029;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.558481;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.577145;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.593209;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.611048;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.627665;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.646287;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.663122;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.681179;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.697849;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.715694;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.732529;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.750805;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.766869;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.785538;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.802209;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.820266;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.836330;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.854776;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.855776;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.871010;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.889673;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.890673;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.905737;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.924795;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.925401;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
65.941248;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.958917;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.975976;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.994033;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
65.995033;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.010486;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.028543;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.044995;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.045995;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.063664;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.080505;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.098563;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.115020;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.133290;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.149742;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.150742;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.168187;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.184644;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.185644;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.202308;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.219149;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.220149;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.237207;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.253658;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.272105;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.289169;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.307232;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.323067;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.341519;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.358355;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.376801;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.393254;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.410922;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.427379;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.445432;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.462883;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.480717;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.497559;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.515786;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.532238;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.550514;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.566966;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.584635;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.585635;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.602087;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.619756;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.620362;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.636596;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.654654;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.655260;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.671106;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.689382;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.690382;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.705446;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.723891;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.740344;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.758795;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.775854;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.793911;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
66.810582;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.828250;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.845314;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.863372;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.880042;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.897881;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.914940;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.915940;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.932609;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.949449;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.950449;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.967505;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
66.983957;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.002409;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.018468;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.037137;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.053978;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.072036;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.088876;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.106934;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.123386;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.141661;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.157896;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.176342;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.193182;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.210852;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.227522;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.245580;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.262425;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.280483;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.296541;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.315600;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.332052;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
