time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
67.350328;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.366392;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.385061;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.401512;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.419788;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.420788;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.435852;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.454521;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.455521;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.471362;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.489031;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.505702;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.523370;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.540604;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.559045;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.560045;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.575498;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.593344;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.609567;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.610567;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.627624;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.644464;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.645464;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.663298;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.679751;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.680751;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.697419;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.713871;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.731929;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.748992;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.767268;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.783332;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.802390;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.818841;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.836287;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.853127;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.871573;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.887637;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.906694;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.923146;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.941422;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
67.957267;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.975719;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
67.992383;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.010441;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.026893;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.044950;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.045950;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.062407;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.079848;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.080848;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.096689;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.114746;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.115746;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.131587;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.150032;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.166097;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.184766;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.185372;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.200829;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.219669;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.220269;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.236115;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.254390;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.255390;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.270624;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.289070;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.305740;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.323409;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.339643;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.340643;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.358695;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.374929;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.375536;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.393376;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.409832;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.410434;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.428102;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.444555;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.445555;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.463001;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.479454;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.480454;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.497123;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.513576;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.532415;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.548862;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.566919;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.583760;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.601600;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.618270;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.636327;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.652780;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.670837;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.688066;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.706122;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.722575;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.740244;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.757090;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.775918;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.792157;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.810603;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.827268;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.845108;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.861778;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.879447;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.880447;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.896288;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.914351;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.915351;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.930799;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.949856;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.950462;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
68.966308;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
68.984366;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.001036;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.018705;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.035546;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.053386;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.070445;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.088114;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.104566;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.105566;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.123235;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.139906;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.140906;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.157575;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.175026;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.192471;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.209535;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.210535;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.227980;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.244432;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.245039;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.262707;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.279159;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.280159;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.297216;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.313669;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.331732;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.348179;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.367014;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.383247;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.401699;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.417757;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.436591;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.453044;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.471101;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.487772;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.505393;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.521840;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.540897;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.556742;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.575406;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.592245;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.609698;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.610698;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.626145;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.645203;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.661044;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.679101;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.680101;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.695942;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.714611;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.715217;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.731063;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.749121;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.765791;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.783848;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.800912;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.818581;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.835639;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.853479;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.869930;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.870537;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.888595;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
69.904659;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.905659;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.922722;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.939169;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.940169;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.957838;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.974295;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
69.992124;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.008577;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.027635;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.043475;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.061539;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.078374;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.097044;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.113495;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.131942;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.148394;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.166669;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.183122;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.200791;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.217243;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.235912;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.252753;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.270810;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.287267;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.305537;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.321989;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.340441;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.356670;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.374945;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.375945;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.391398;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.410067;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.426737;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.444406;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.445406;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.460859;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.479310;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.480310;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.495756;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.513990;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.531043;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.548711;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.565558;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.583221;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.599673;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.600673;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.618342;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.635013;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.652682;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.669527;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.670527;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.687579;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.704425;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.705425;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.722865;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.739705;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.740705;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.757374;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.774438;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.775045;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.792496;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.808948;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.827394;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
70.843236;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.861294;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.878357;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.896415;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.913473;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.931141;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.947593;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.965651;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
70.982490;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.000548;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.017000;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.035670;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.052121;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.070784;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.087237;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.104905;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.105905;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.121358;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.139804;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.140804;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.156868;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.174320;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.175320;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.190767;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.209436;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.210042;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.226495;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.244333;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.260561;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.278619;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.295682;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.314128;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.330799;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.348638;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.365090;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.383754;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.400206;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.417875;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.434715;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.435715;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.452773;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.469225;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.470225;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.488064;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
71.504293;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.522568;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.539021;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.540021;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.557079;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.573919;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.591975;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.608428;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.626874;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.642938;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.661607;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.678059;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.696335;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
71.712399;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
