time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
98.034031;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.035031;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.052087;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.068152;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.086210;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.103667;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.121331;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.138001;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.156059;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.173123;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.191180;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.208021;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.225690;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.242748;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.260806;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.276652;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.295486;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.311938;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.330384;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.346224;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.365281;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.381732;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.399178;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.400178;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.416631;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.434300;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.450971;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.469028;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.470028;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.485481;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.503927;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.520769;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.538608;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.555666;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.573729;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.589958;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.590565;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.608622;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.624857;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.625464;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.642914;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.659753;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.660360;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.677812;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.694264;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.712928;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.729163;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.747220;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.764278;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.765278;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.782336;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.798789;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.817233;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.833685;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.851354;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.868418;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.885864;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.903316;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.921374;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.938214;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.956278;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
98.972943;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
98.990788;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.007399;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.025068;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.042520;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.060189;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.077248;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.095305;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.111757;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.129426;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.130426;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.145879;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.164936;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.165542;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.180999;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.199663;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.200663;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.216115;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.233953;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.251012;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.268681;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.285522;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.303580;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.320033;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.338090;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.355154;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.373429;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.389886;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.390886;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.408109;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.424779;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.425779;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.442625;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.459679;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.460679;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.477736;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.493800;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.511858;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.528699;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.546755;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.563596;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.581653;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.598105;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.616774;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.633227;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.650896;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.668344;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.686183;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.702635;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.721299;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.737752;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.755420;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.771877;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.790317;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.806770;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.824828;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.825828;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.841892;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.860337;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.877008;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.894848;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.895453;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.911299;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.929752;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.930352;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.946417;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.964644;1.000e-06;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.965250;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
99.981096;0.000e+00;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;-0.000e+00;0.000e+00;6.727e-01;2.661e-02
99.998542;1.000e-06;0.000e+00;0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;1.000e-06;0.000e+00;0.000e+00;6.727e-01;2.661e-02
100.000000;0.000e+00;0.000e+00;-0.000e+00;0.000e+00;0.000e+00;8.042e-02;3.159e-01;1.261e+00;2.540e-02;1.014e-01;0.000e+00;0.000e+00;-0.000e+00;6.727e-01;2.661e-02
