time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
60.050000000;8.040e-05;-9.490e-05;4.379e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.052500000;8.502e-05;3.826e-05;1.037e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.057500000;7.106e-05;-4.513e-05;-8.061e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.060000000;8.130e-05;-8.718e-05;5.975e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.065000000;7.433e-05;8.409e-05;-4.760e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.067500000;7.111e-05;-6.053e-05;-6.987e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.072500000;8.415e-05;7.023e-05;8.387e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.075000000;7.325e-05;7.130e-05;-6.311e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.080000000;8.415e-05;-6.190e-05;9.019e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.082500000;8.322e-05;8.405e-05;6.811e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.087500000;7.424e-05;-8.809e-05;-3.943e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.090000000;8.509e-05;-4.313e-05;1.019e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.095000000;7.106e-05;3.420e-05;-8.582e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.097500000;7.533e-05;-9.620e-05;-1.828e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.102500000;8.040e-05;1.008e-04;2.748e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.105000000;7.003e-05;1.244e-05;-9.018e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.110000000;8.601e-05;2.459e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.112500000;7.841e-05;1.019e-04;3.264e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.117500000;7.940e-05;-9.880e-05;2.992e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.120000000;8.601e-05;2.695e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.125000000;7.003e-05;-3.630e-05;-8.349e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.127500000;8.130e-05;-9.109e-05;5.360e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.132500000;7.433e-05;8.565e-05;-4.474e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.135000000;7.111e-05;-5.940e-05;-7.084e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.140000000;8.415e-05;7.183e-05;8.251e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.142500000;7.325e-05;6.893e-05;-6.570e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.147500000;8.415e-05;-5.524e-05;9.442e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.150000000;8.222e-05;8.869e-05;5.965e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.155000000;7.433e-05;-9.280e-05;-2.692e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.157500000;8.505e-05;-2.944e-05;1.066e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.162500000;7.003e-05;1.697e-05;-8.944e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.165000000;7.741e-05;-1.006e-04;1.856e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.170000000;7.841e-05;1.019e-04;3.832e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.172500000;7.000e-05;-1.272e-05;-9.011e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.177500000;8.602e-05;2.993e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.180000000;7.642e-05;9.583e-05;-2.619e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.185000000;8.130e-05;-8.626e-05;6.107e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.187500000;8.509e-05;5.899e-05;9.358e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.192500000;7.217e-05;-6.991e-05;-6.258e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.195000000;8.322e-05;-6.509e-05;8.641e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.200000000;7.217e-05;5.465e-05;-7.627e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.202500000;7.433e-05;-8.993e-05;-3.534e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.207500000;8.130e-05;9.793e-05;3.975e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.210000000;7.003e-05;2.187e-05;-8.837e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.215000000;8.601e-05;-3.207e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.217500000;7.841e-05;1.018e-04;5.630e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.222500000;7.940e-05;-9.780e-05;3.303e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.225000000;8.602e-05;3.208e-05;1.071e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.230000000;7.106e-05;-4.732e-05;-7.934e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.232500000;8.230e-05;-8.371e-05;6.663e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.237500000;7.325e-05;7.344e-05;-6.061e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.240000000;7.217e-05;-7.548e-05;-5.574e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.245000000;8.222e-05;8.885e-05;5.941e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.247500000;7.111e-05;4.249e-05;-8.211e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.252500000;8.505e-05;-2.116e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.255000000;8.040e-05;1.018e-04;2.387e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.260000000;7.841e-05;-1.005e-04;1.713e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.262500000;8.601e-05;1.718e-05;1.105e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.267500000;7.003e-05;-3.506e-05;-8.401e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.270000000;8.130e-05;-8.986e-05;5.564e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.275000000;7.433e-05;8.091e-05;-5.282e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.277500000;7.217e-05;-7.019e-05;-6.226e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.282500000;8.322e-05;8.557e-05;6.619e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.285000000;7.111e-05;4.734e-05;-7.940e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.290000000;8.505e-05;-2.554e-05;1.076e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.292500000;8.040e-05;1.010e-04;2.698e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.297500000;7.841e-05;-1.007e-04;1.601e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.300000000;8.601e-05;1.704e-05;1.105e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.305000000;7.003e-05;-3.660e-05;-8.336e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.307500000;8.130e-05;-8.827e-05;5.814e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.312500000;7.325e-05;7.647e-05;-5.674e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.315000000;7.217e-05;-7.365e-05;-5.813e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.320000000;8.222e-05;8.927e-05;5.878e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.322500000;7.111e-05;4.027e-05;-8.321e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.327500000;8.602e-05;-1.546e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.330000000;7.940e-05;1.021e-04;1.503e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.335000000;7.940e-05;-9.885e-05;2.975e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.337500000;8.602e-05;3.165e-05;1.073e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.342500000;7.106e-05;-5.160e-05;-7.663e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.345000000;8.230e-05;-7.780e-05;7.344e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.350000000;7.217e-05;6.222e-05;-7.023e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.352500000;7.325e-05;-8.570e-05;-4.149e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.357500000;8.130e-05;9.849e-05;3.835e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.360000000;7.003e-05;1.711e-05;-8.941e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.365000000;8.600e-05;1.022e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.367500000;7.741e-05;9.998e-05;-1.150e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.372500000;8.130e-05;-8.953e-05;5.619e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.375000000;8.509e-05;5.837e-05;9.397e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.380000000;7.217e-05;-7.533e-05;-5.594e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.382500000;8.415e-05;-5.415e-05;9.505e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.387500000;7.106e-05;3.221e-05;-8.659e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.390000000;7.642e-05;-9.906e-05;-7.579e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.395000000;7.841e-05;1.019e-04;1.646e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.397500000;7.001e-05;-2.117e-05;-8.851e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.402500000;8.505e-05;4.877e-05;9.924e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.405000000;7.433e-05;8.318e-05;-4.918e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.410000000;8.415e-05;-6.242e-05;8.984e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.412500000;8.322e-05;8.925e-05;6.113e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.417500000;7.533e-05;-9.674e-05;-1.518e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.420000000;8.602e-05;-9.496e-06;1.114e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.425000000;7.001e-05;-1.712e-05;-8.939e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.427500000;8.040e-05;-9.556e-05;4.234e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.432500000;7.433e-05;8.434e-05;-4.717e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.435000000;7.217e-05;-6.847e-05;-6.415e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.440000000;8.322e-05;8.908e-05;6.139e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.442500000;7.111e-05;3.950e-05;-8.358e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.447500000;8.601e-05;-8.738e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.450000000;7.841e-05;1.018e-04;4.487e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.455000000;8.040e-05;-9.379e-05;4.614e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.457500000;8.505e-05;5.031e-05;9.846e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.462500000;7.217e-05;-7.232e-05;-5.978e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.465000000;8.415e-05;-5.702e-05;9.336e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.470000000;7.106e-05;3.111e-05;-8.699e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.472500000;7.642e-05;-9.926e-05;-4.185e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.477500000;7.741e-05;1.005e-04;-6.022e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.480000000;7.003e-05;-3.104e-05;-8.558e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.485000000;8.509e-05;6.127e-05;9.211e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.487500000;7.325e-05;7.222e-05;-6.206e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.492500000;8.509e-05;-4.440e-05;1.013e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.495000000;8.130e-05;9.790e-05;3.983e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.500000000;7.741e-05;-9.984e-05;1.266e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.502500000;8.601e-05;1.924e-05;1.101e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.507500000;7.106e-05;-4.855e-05;-7.860e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.510000000;8.230e-05;-7.753e-05;7.373e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.515000000;7.217e-05;5.566e-05;-7.554e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.517500000;7.433e-05;-9.216e-05;-2.905e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.522500000;7.940e-05;1.018e-04;1.712e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.525000000;7.000e-05;-9.264e-06;-9.053e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.530000000;8.505e-05;4.356e-05;1.016e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.532500000;7.433e-05;8.407e-05;-4.763e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.537500000;8.415e-05;-5.803e-05;9.274e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.540000000;8.230e-05;9.220e-05;5.428e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.545000000;7.642e-05;-9.935e-05;4.248e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.547500000;8.600e-05;8.173e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.552500000;7.103e-05;-4.027e-05;-8.310e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.555000000;8.230e-05;-8.292e-05;6.761e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.560000000;7.217e-05;5.956e-05;-7.250e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.562500000;7.433e-05;-9.089e-05;-3.280e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.567500000;7.940e-05;1.015e-04;1.889e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.570000000;7.000e-05;-8.754e-06;-9.058e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.575000000;8.505e-05;4.537e-05;1.008e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.577500000;7.433e-05;8.262e-05;-5.010e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.582500000;8.415e-05;-5.302e-05;9.569e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.585000000;8.230e-05;9.552e-05;4.818e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.590000000;7.741e-05;-1.002e-04;9.184e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.592500000;8.601e-05;1.800e-05;1.103e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.597500000;7.106e-05;-5.133e-05;-7.681e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.600000000;8.322e-05;-7.486e-05;7.810e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.605000000;7.111e-05;4.558e-05;-8.043e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.607500000;7.533e-05;-9.640e-05;-1.721e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.612500000;7.841e-05;1.019e-04;-9.186e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.615000000;7.003e-05;-2.959e-05;-8.609e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.620000000;8.410e-05;6.530e-05;8.768e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.622500000;7.225e-05;6.560e-05;-6.722e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.627500000;8.505e-05;-2.899e-05;1.067e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.630000000;8.040e-05;1.023e-04;2.129e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.635000000;7.940e-05;-9.552e-05;3.914e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.637500000;8.505e-05;4.808e-05;9.957e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.642500000;7.225e-05;-7.724e-05;-5.345e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.645000000;8.410e-05;-4.672e-05;9.884e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.650000000;7.001e-05;9.333e-06;-9.053e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.652500000;7.841e-05;-9.958e-05;2.175e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.657500000;7.533e-05;8.924e-05;-4.031e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.660000000;7.217e-05;-6.663e-05;-6.605e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.665000000;8.230e-05;9.248e-05;5.381e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.667500000;7.106e-05;2.545e-05;-8.881e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.672500000;8.601e-05;1.829e-05;1.103e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.675000000;7.642e-05;9.553e-05;-2.725e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.680000000;8.322e-05;-6.960e-05;8.282e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.682500000;8.322e-05;8.714e-05;6.411e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.687500000;7.642e-05;-9.928e-05;-3.624e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.690000000;8.600e-05;7.781e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.695000000;7.106e-05;-4.721e-05;-7.941e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.697500000;8.222e-05;-7.597e-05;7.519e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.702500000;7.111e-05;4.366e-05;-8.149e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.705000000;7.533e-05;-9.713e-05;-1.245e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.710000000;7.741e-05;1.001e-04;-1.083e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.712500000;7.106e-05;-4.187e-05;-8.235e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.717500000;8.415e-05;7.884e-05;7.584e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.720000000;7.111e-05;4.787e-05;-7.909e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.725000000;8.601e-05;-4.025e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.727500000;7.741e-05;1.004e-04;-6.978e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.732500000;8.230e-05;-8.166e-05;6.913e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.735000000;8.415e-05;7.697e-05;7.773e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.740000000;7.533e-05;-9.617e-05;-1.845e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.742500000;8.601e-05;-5.164e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.747500000;7.003e-05;-3.734e-05;-8.303e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.750000000;8.230e-05;-8.142e-05;6.941e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.755000000;7.111e-05;4.838e-05;-7.878e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.757500000;7.533e-05;-9.647e-05;-1.683e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.762500000;7.741e-05;1.002e-04;-9.053e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.765000000;7.103e-05;-4.035e-05;-8.305e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.770000000;8.322e-05;7.876e-05;7.416e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.772500000;7.111e-05;4.490e-05;-8.081e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.777500000;8.601e-05;3.191e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.780000000;7.741e-05;9.954e-05;-1.481e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.785000000;8.322e-05;-7.574e-05;7.725e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.787500000;8.322e-05;8.387e-05;6.832e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.792500000;7.642e-05;-9.930e-05;-3.063e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.795000000;8.600e-05;1.147e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.800000000;7.111e-05;-5.509e-05;-7.424e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.802500000;8.322e-05;-6.769e-05;8.439e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.807500000;7.106e-05;2.796e-05;-8.805e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.810000000;7.741e-05;-1.003e-04;8.121e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.815000000;7.533e-05;9.126e-05;-3.550e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.817500000;7.211e-05;-6.484e-05;-6.770e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.822500000;8.130e-05;9.481e-05;4.671e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.825000000;7.003e-05;1.397e-05;-8.996e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.830000000;8.502e-05;3.749e-05;1.040e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.832500000;7.433e-05;8.370e-05;-4.829e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.837500000;8.509e-05;-4.379e-05;1.016e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.840000000;8.031e-05;1.000e-04;2.998e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.845000000;7.940e-05;-9.507e-05;4.022e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.847500000;8.505e-05;5.456e-05;9.617e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.852500000;7.325e-05;-8.654e-05;-3.974e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.855000000;8.505e-05;-2.445e-05;1.078e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.860000000;7.001e-05;-2.398e-05;-8.780e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.862500000;8.130e-05;-8.755e-05;5.922e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.867500000;7.217e-05;5.431e-05;-7.651e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.870000000;7.533e-05;-9.603e-05;-1.915e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.875000000;7.741e-05;9.986e-05;-1.253e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.877500000;7.106e-05;-4.674e-05;-7.969e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.882500000;8.322e-05;8.726e-05;6.395e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.885000000;7.106e-05;3.087e-05;-8.707e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.890000000;8.601e-05;2.400e-05;1.092e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.892500000;7.533e-05;9.025e-05;-3.800e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.897500000;8.415e-05;-5.140e-05;9.657e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.900000000;8.130e-05;9.858e-05;3.813e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.905000000;7.940e-05;-9.688e-05;3.565e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.907500000;8.505e-05;5.147e-05;9.786e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.912500000;7.325e-05;-8.652e-05;-3.978e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.915000000;8.505e-05;-2.281e-05;1.082e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.920000000;7.003e-05;-2.928e-05;-8.620e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.922500000;8.130e-05;-8.369e-05;6.455e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.927500000;7.111e-05;4.518e-05;-8.066e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.930000000;7.642e-05;-9.906e-05;-7.509e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.935000000;7.642e-05;9.590e-05;-2.594e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.937500000;7.111e-05;-5.962e-05;-7.065e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.942500000;8.230e-05;9.598e-05;4.728e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.945000000;7.003e-05;1.123e-05;-9.034e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.950000000;8.505e-05;4.583e-05;1.006e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.952500000;7.325e-05;7.522e-05;-5.838e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.957500000;8.505e-05;-2.538e-05;1.076e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.960000000;7.940e-05;1.028e-04;8.910e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.965000000;8.230e-05;-8.415e-05;6.607e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.967500000;8.415e-05;7.881e-05;7.587e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.972500000;7.642e-05;-9.930e-05;-3.205e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.975000000;8.600e-05;1.653e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.980000000;7.217e-05;-6.673e-05;-6.596e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.982500000;8.415e-05;-5.263e-05;9.590e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.987500000;7.001e-05;-1.364e-07;-9.101e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.990000000;8.040e-05;-9.606e-05;4.118e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.995000000;7.225e-05;6.523e-05;-6.758e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
60.997500000;7.433e-05;-9.235e-05;-2.845e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.002500000;7.741e-05;1.003e-04;-8.862e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.005000000;7.106e-05;-4.648e-05;-7.984e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.010000000;8.222e-05;8.999e-05;5.768e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.012500000;7.003e-05;2.079e-05;-8.863e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.017500000;8.502e-05;3.974e-05;1.031e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.020000000;7.433e-05;8.008e-05;-5.407e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.025000000;8.505e-05;-2.736e-05;1.071e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.027500000;7.940e-05;1.028e-04;9.000e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.032500000;8.230e-05;-8.183e-05;6.893e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.035000000;8.322e-05;8.083e-05;7.191e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.040000000;7.741e-05;-1.005e-04;5.405e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.042500000;8.601e-05;2.676e-05;1.086e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.047500000;7.217e-05;-7.530e-05;-5.598e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.050000000;8.509e-05;-3.860e-05;1.037e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.055000000;7.001e-05;-2.016e-05;-8.875e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.057500000;8.130e-05;-8.709e-05;5.989e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.062500000;7.111e-05;4.388e-05;-8.137e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.065000000;7.642e-05;-9.932e-05;-2.417e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.070000000;7.533e-05;9.028e-05;-3.794e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.072500000;7.217e-05;-7.179e-05;-6.042e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.077500000;8.040e-05;1.014e-04;2.530e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.080000000;7.001e-05;-1.649e-05;-8.950e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.085000000;8.415e-05;7.350e-05;8.103e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.087500000;7.111e-05;4.563e-05;-8.040e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.092500000;8.601e-05;1.790e-05;1.104e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.095000000;7.533e-05;9.035e-05;-3.777e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.100000000;8.509e-05;-4.291e-05;1.020e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.102500000;8.040e-05;1.019e-04;2.346e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.107500000;8.130e-05;-8.724e-05;5.967e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.110000000;8.415e-05;7.654e-05;7.816e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.115000000;7.642e-05;-9.934e-05;1.265e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.117500000;8.601e-05;2.429e-05;1.091e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.122500000;7.225e-05;-7.704e-05;-5.373e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.125000000;8.509e-05;-3.484e-05;1.050e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.130000000;7.001e-05;-2.678e-05;-8.698e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.132500000;8.230e-05;-8.208e-05;6.862e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.137500000;7.106e-05;3.136e-05;-8.690e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.140000000;7.741e-05;-9.981e-05;1.286e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.145000000;7.433e-05;8.032e-05;-5.373e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.147500000;7.325e-05;-8.471e-05;-4.349e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.152500000;7.841e-05;1.019e-04;-4.833e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.155000000;7.106e-05;-4.279e-05;-8.187e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.160000000;8.230e-05;9.126e-05;5.585e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.162500000;7.003e-05;1.436e-05;-8.990e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.167500000;8.505e-05;5.363e-05;9.670e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.170000000;7.225e-05;6.579e-05;-6.703e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.175000000;8.601e-05;-6.440e-07;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.177500000;7.642e-05;9.704e-05;-2.128e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.182500000;8.415e-05;-5.350e-05;9.543e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.185000000;8.031e-05;9.918e-05;3.259e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.190000000;8.130e-05;-9.068e-05;5.430e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.192500000;8.415e-05;7.345e-05;8.107e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.197500000;7.642e-05;-9.934e-05;1.695e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.200000000;8.601e-05;2.710e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.205000000;7.325e-05;-8.162e-05;-4.905e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.207500000;8.505e-05;-2.644e-05;1.074e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.212500000;7.003e-05;-3.933e-05;-8.211e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.215000000;8.322e-05;-7.232e-05;8.046e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.220000000;7.003e-05;1.218e-05;-9.022e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.222500000;7.940e-05;-9.712e-05;3.497e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.227500000;7.217e-05;5.994e-05;-7.219e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.230000000;7.533e-05;-9.637e-05;-1.738e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.235000000;7.533e-05;9.226e-05;-3.283e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.237500000;7.217e-05;-7.100e-05;-6.134e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.242500000;7.940e-05;1.017e-04;1.771e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.245000000;7.001e-05;-2.679e-05;-8.698e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.250000000;8.322e-05;8.651e-05;6.496e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.252500000;7.003e-05;2.188e-05;-8.837e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.257500000;8.505e-05;4.999e-05;9.863e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.260000000;7.325e-05;6.755e-05;-6.711e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.265000000;8.601e-05;3.077e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.267500000;7.642e-05;9.568e-05;-2.676e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.272500000;8.509e-05;-4.507e-05;1.010e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.275000000;8.040e-05;1.024e-04;2.103e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.280000000;8.230e-05;-8.094e-05;6.997e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.282500000;8.322e-05;8.615e-05;6.543e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
61.287500000;7.841e-05;-9.853e-05;2.614e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
