time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
62.602500000;7.106e-05;3.482e-05;-8.557e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.607500000;8.230e-05;8.972e-05;5.827e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.612500000;8.415e-05;-5.948e-05;9.181e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.617500000;7.217e-05;-7.139e-05;-6.088e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.622500000;7.433e-05;8.176e-05;-5.150e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.627500000;8.505e-05;5.156e-05;9.781e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.632500000;8.040e-05;-9.236e-05;4.892e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.637500000;7.001e-05;-2.435e-05;-8.769e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.642500000;7.841e-05;1.019e-04;-2.640e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.647500000;8.601e-05;1.611e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.652500000;7.642e-05;-9.933e-05;-1.485e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.657500000;7.106e-05;2.576e-05;-8.872e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.662500000;8.130e-05;9.542e-05;4.545e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.667500000;8.509e-05;-4.571e-05;1.007e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.672500000;7.325e-05;-8.341e-05;-4.593e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.677500000;7.225e-05;6.597e-05;-6.686e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.682500000;8.415e-05;7.118e-05;8.307e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.687500000;8.230e-05;-7.836e-05;7.284e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.692500000;7.106e-05;-5.246e-05;-7.604e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.697500000;7.533e-05;9.134e-05;-3.531e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.702500000;8.602e-05;3.751e-05;1.054e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.707500000;7.940e-05;-9.615e-05;3.756e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.712500000;7.001e-05;-1.755e-05;-8.930e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.717500000;7.841e-05;1.019e-04;1.189e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.722500000;8.601e-05;1.794e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.727500000;7.741e-05;-1.006e-04;2.470e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.732500000;7.003e-05;1.709e-05;-8.942e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.737500000;8.130e-05;1.002e-04;3.377e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.742500000;8.505e-05;-3.049e-05;1.063e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.747500000;7.433e-05;-9.250e-05;-2.794e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.752500000;7.111e-05;4.552e-05;-8.046e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.757500000;8.322e-05;8.935e-05;6.099e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.762500000;8.415e-05;-5.553e-05;9.425e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.767500000;7.325e-05;-8.004e-05;-5.158e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.772500000;7.325e-05;6.811e-05;-6.654e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.777500000;8.415e-05;7.365e-05;8.088e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.782500000;8.322e-05;-7.414e-05;7.878e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.787500000;7.111e-05;-6.285e-05;-6.780e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.792500000;7.433e-05;8.254e-05;-5.025e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.797500000;8.509e-05;5.754e-05;9.448e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.802500000;8.130e-05;-8.502e-05;6.279e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.807500000;7.106e-05;-4.831e-05;-7.875e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.812500000;7.533e-05;9.111e-05;-3.589e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.817500000;8.505e-05;4.270e-05;1.020e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.822500000;8.031e-05;-9.234e-05;4.870e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.827500000;7.003e-05;-3.505e-05;-8.402e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.832500000;7.642e-05;9.667e-05;-2.289e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.837500000;8.602e-05;3.177e-05;1.072e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.842500000;7.940e-05;-9.551e-05;3.915e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.847500000;7.001e-05;-2.527e-05;-8.743e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.852500000;7.741e-05;9.959e-05;-1.452e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.857500000;8.601e-05;2.451e-05;1.091e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.862500000;7.940e-05;-9.796e-05;3.255e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.867500000;7.001e-05;-2.018e-05;-8.874e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.872500000;7.741e-05;1.002e-04;-9.797e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.877500000;8.601e-05;2.048e-05;1.099e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.882500000;7.940e-05;-9.878e-05;2.996e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.887500000;7.001e-05;-1.876e-05;-8.905e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.892500000;7.741e-05;1.002e-04;-9.250e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.897500000;8.601e-05;2.103e-05;1.098e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.902500000;7.940e-05;-9.831e-05;3.148e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.907500000;7.001e-05;-2.106e-05;-8.854e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.912500000;7.741e-05;9.981e-05;-1.289e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.917500000;8.601e-05;2.615e-05;1.087e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.922500000;7.940e-05;-9.634e-05;3.706e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.927500000;7.001e-05;-2.701e-05;-8.691e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.932500000;7.642e-05;9.726e-05;-2.025e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.937500000;8.602e-05;3.444e-05;1.064e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.942500000;8.040e-05;-9.342e-05;4.687e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.947500000;7.003e-05;-3.755e-05;-8.293e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.952500000;7.533e-05;9.241e-05;-3.239e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.962500000;8.130e-05;-8.750e-05;5.928e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.967500000;7.106e-05;-5.165e-05;-7.660e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.977500000;8.509e-05;6.227e-05;9.143e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.982500000;8.222e-05;-7.688e-05;7.425e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.987500000;7.217e-05;-6.838e-05;-6.424e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.992500000;7.325e-05;7.160e-05;-6.277e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
62.997500000;8.415e-05;7.845e-05;7.624e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.002500000;8.415e-05;-6.103e-05;9.079e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.007500000;7.325e-05;-8.327e-05;-4.618e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.012500000;7.217e-05;5.242e-05;-7.782e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.017500000;8.230e-05;9.172e-05;5.508e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.022500000;8.509e-05;-3.667e-05;1.044e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.027500000;7.533e-05;-9.560e-05;-2.122e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.032500000;7.106e-05;2.537e-05;-8.883e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.037500000;8.040e-05;1.011e-04;2.662e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.042500000;8.601e-05;-7.266e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.047500000;7.741e-05;-1.000e-04;1.113e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.052500000;7.000e-05;-8.481e-06;-9.060e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.057500000;7.741e-05;1.003e-04;-7.871e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.062500000;8.601e-05;2.893e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.067500000;8.040e-05;-9.331e-05;4.710e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.072500000;7.106e-05;-4.483e-05;-8.078e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.077500000;7.433e-05;8.619e-05;-4.368e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.082500000;8.509e-05;6.411e-05;9.015e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.087500000;8.322e-05;-7.202e-05;8.072e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.092500000;7.217e-05;-7.614e-05;-5.483e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.097500000;7.217e-05;5.703e-05;-7.450e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.102500000;8.230e-05;9.081e-05;5.656e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.107500000;8.505e-05;-3.492e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.112500000;7.533e-05;-9.689e-05;-1.422e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.117500000;7.003e-05;1.337e-05;-9.005e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.122500000;7.940e-05;1.027e-04;1.002e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.127500000;8.600e-05;1.441e-05;1.109e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.132500000;7.940e-05;-9.666e-05;3.623e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.137500000;7.003e-05;-3.686e-05;-8.324e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.142500000;7.533e-05;8.909e-05;-4.065e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.147500000;8.509e-05;6.337e-05;9.067e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.152500000;8.322e-05;-6.992e-05;8.255e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.157500000;7.325e-05;-8.110e-05;-4.990e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.162500000;7.111e-05;4.805e-05;-7.898e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.167500000;8.130e-05;9.606e-05;4.409e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.172500000;8.502e-05;-1.886e-05;1.089e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.177500000;7.741e-05;-1.005e-04;6.080e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.182500000;7.000e-05;-1.008e-05;-9.044e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.187500000;7.741e-05;9.929e-05;-1.642e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.192500000;8.505e-05;4.220e-05;1.022e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.197500000;8.230e-05;-8.357e-05;6.681e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.202500000;7.217e-05;-6.881e-05;-6.378e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.207500000;7.217e-05;6.182e-05;-7.058e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.212500000;8.230e-05;9.034e-05;5.732e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.217500000;8.505e-05;-2.973e-05;1.065e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.222500000;7.642e-05;-9.931e-05;-2.708e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.227500000;7.000e-05;-4.129e-06;-9.091e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.232500000;7.741e-05;9.989e-05;-1.223e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.237500000;8.502e-05;4.149e-05;1.024e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.242500000;8.230e-05;-8.323e-05;6.722e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.247500000;7.217e-05;-7.060e-05;-6.179e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.252500000;7.217e-05;5.806e-05;-7.371e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.257500000;8.230e-05;9.441e-05;5.034e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.262500000;8.502e-05;-2.032e-05;1.086e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.267500000;7.741e-05;-1.002e-04;9.449e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.272500000;7.001e-05;-1.861e-05;-8.909e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.277500000;7.632e-05;9.469e-05;-2.963e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.282500000;8.509e-05;5.824e-05;9.405e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.287500000;8.322e-05;-6.867e-05;8.359e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.292500000;7.325e-05;-8.507e-05;-4.278e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.297500000;7.106e-05;3.394e-05;-8.592e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.302500000;8.040e-05;1.021e-04;2.251e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.307500000;8.600e-05;1.142e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.312500000;8.040e-05;-9.524e-05;4.305e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.317500000;7.106e-05;-5.154e-05;-7.667e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.322500000;7.325e-05;7.316e-05;-6.095e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.327500000;8.322e-05;8.699e-05;6.431e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.332500000;8.505e-05;-3.228e-05;1.058e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.337500000;7.642e-05;-9.934e-05;8.802e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.342500000;7.000e-05;-1.285e-05;-9.009e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.347500000;7.642e-05;9.556e-05;-2.715e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.352500000;8.509e-05;6.041e-05;9.267e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.357500000;8.322e-05;-6.355e-05;8.755e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.362500000;7.433e-05;-9.053e-05;-3.379e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.367500000;7.003e-05;2.071e-05;-8.865e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.372500000;7.841e-05;1.018e-04;5.089e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.377500000;8.602e-05;3.147e-05;1.073e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.382500000;8.130e-05;-8.390e-05;6.428e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.387500000;7.217e-05;-7.341e-05;-5.846e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.392500000;7.111e-05;4.709e-05;-7.955e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.397500000;8.031e-05;9.976e-05;3.077e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.402500000;8.600e-05;6.422e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.407500000;8.040e-05;-9.505e-05;4.351e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.412500000;7.111e-05;-5.671e-05;-7.303e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.417500000;7.225e-05;6.562e-05;-6.722e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.422500000;8.230e-05;9.411e-05;5.092e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.427500000;8.602e-05;-1.173e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.432500000;7.841e-05;-9.854e-05;2.611e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.437500000;7.106e-05;-4.319e-05;-8.168e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.442500000;7.325e-05;7.570e-05;-5.777e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.447500000;8.322e-05;8.827e-05;6.256e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.452500000;8.505e-05;-2.344e-05;1.081e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.457500000;7.841e-05;-1.008e-04;1.539e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.462500000;7.003e-05;-3.363e-05;-8.461e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.467500000;7.433e-05;8.197e-05;-5.119e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.472500000;8.322e-05;8.380e-05;6.844e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.477500000;8.505e-05;-2.936e-05;1.066e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.482500000;7.741e-05;-1.000e-04;1.112e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.487500000;7.003e-05;-3.116e-05;-8.555e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.492500000;7.433e-05;8.277e-05;-4.987e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.497500000;8.322e-05;8.359e-05;6.868e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.502500000;8.505e-05;-2.828e-05;1.069e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.507500000;7.741e-05;-9.974e-05;1.344e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.512500000;7.003e-05;-3.424e-05;-8.436e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.517500000;7.433e-05;8.021e-05;-5.389e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.522500000;8.322e-05;8.771e-05;6.333e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.527500000;8.502e-05;-2.141e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.532500000;7.841e-05;-9.945e-05;2.237e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.537500000;7.106e-05;-4.437e-05;-8.104e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.542500000;7.325e-05;7.168e-05;-6.269e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.547500000;8.230e-05;9.335e-05;5.229e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.552500000;8.601e-05;-7.376e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.557500000;7.940e-05;-9.610e-05;3.770e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.562500000;7.111e-05;-5.827e-05;-7.177e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.567500000;7.217e-05;5.748e-05;-7.416e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.572500000;8.031e-05;9.912e-05;3.280e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.577500000;8.600e-05;1.433e-05;1.109e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.582500000;8.130e-05;-8.851e-05;5.777e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.587500000;7.217e-05;-7.507e-05;-5.629e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.592500000;7.106e-05;3.485e-05;-8.556e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.597500000;7.940e-05;1.029e-04;7.706e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.602500000;8.502e-05;4.063e-05;1.028e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.607500000;8.322e-05;-7.150e-05;8.119e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.612500000;7.433e-05;-9.170e-05;-3.046e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.617500000;7.001e-05;4.365e-06;-9.091e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.622500000;7.642e-05;9.638e-05;-2.412e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.627500000;8.415e-05;6.856e-05;8.525e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.632500000;8.509e-05;-4.280e-05;1.020e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.637500000;7.741e-05;-1.005e-04;5.180e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.642500000;7.003e-05;-3.301e-05;-8.484e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.647500000;7.325e-05;7.538e-05;-5.818e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.652500000;8.230e-05;9.301e-05;5.288e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.657500000;8.601e-05;-1.961e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.662500000;8.040e-05;-9.290e-05;4.789e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.667500000;7.217e-05;-7.070e-05;-6.169e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.672500000;7.111e-05;3.879e-05;-8.391e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.677500000;7.841e-05;1.017e-04;6.764e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.682500000;8.505e-05;4.469e-05;1.011e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.687500000;8.322e-05;-6.363e-05;8.749e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.692500000;7.533e-05;-9.622e-05;-1.820e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.697500000;7.000e-05;-1.299e-05;-9.007e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.702500000;7.433e-05;8.595e-05;-4.415e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.707500000;8.322e-05;8.640e-05;6.510e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.712500000;8.602e-05;-1.326e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.717500000;7.940e-05;-9.536e-05;3.953e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.722500000;7.217e-05;-6.717e-05;-6.551e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.727500000;7.111e-05;4.102e-05;-8.285e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.732500000;7.841e-05;1.017e-04;6.554e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.737500000;8.505e-05;4.778e-05;9.971e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.742500000;8.415e-05;-6.013e-05;9.139e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.747500000;7.642e-05;-9.897e-05;-8.609e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.752500000;7.001e-05;-2.468e-05;-8.760e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.757500000;7.325e-05;7.679e-05;-5.631e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.762500000;8.230e-05;9.469e-05;4.979e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.767500000;8.600e-05;6.835e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.772500000;8.130e-05;-8.661e-05;6.058e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.777500000;7.325e-05;-8.359e-05;-4.560e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.782500000;7.003e-05;1.291e-05;-9.012e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.787500000;7.642e-05;9.622e-05;-2.471e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.792500000;8.415e-05;7.613e-05;7.856e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.797500000;8.505e-05;-2.525e-05;1.076e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.802500000;7.940e-05;-9.818e-05;3.187e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.807500000;7.111e-05;-6.302e-05;-6.764e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.812500000;7.111e-05;4.022e-05;-8.324e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.817500000;7.841e-05;1.019e-04;1.045e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.822500000;8.509e-05;5.627e-05;9.524e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.827500000;8.410e-05;-4.764e-05;9.840e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.832500000;7.741e-05;-1.001e-04;9.974e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.837500000;7.106e-05;-4.706e-05;-7.950e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.842500000;7.217e-05;5.671e-05;-7.475e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.847500000;7.940e-05;1.016e-04;1.839e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.852500000;8.505e-05;4.213e-05;1.022e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.857500000;8.415e-05;-5.975e-05;9.164e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.862500000;7.642e-05;-9.932e-05;-2.232e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.867500000;7.003e-05;-3.657e-05;-8.337e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.872500000;7.217e-05;6.332e-05;-6.924e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.877500000;8.040e-05;1.012e-04;2.626e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.882500000;8.602e-05;3.757e-05;1.053e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.887500000;8.421e-05;-6.277e-05;8.969e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.892500000;7.642e-05;-9.921e-05;-5.110e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.897500000;7.003e-05;-3.546e-05;-8.385e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.902500000;7.217e-05;6.316e-05;-6.939e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.907500000;8.040e-05;1.016e-04;2.443e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.912500000;8.502e-05;4.059e-05;1.028e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.917500000;8.415e-05;-5.932e-05;9.192e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.922500000;7.642e-05;-9.934e-05;1.353e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.927500000;7.106e-05;-4.385e-05;-8.131e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.932500000;7.217e-05;5.618e-05;-7.515e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.937500000;7.940e-05;1.024e-04;1.287e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.942500000;8.505e-05;5.224e-05;9.745e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.947500000;8.410e-05;-4.671e-05;9.884e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.952500000;7.841e-05;-1.005e-04;1.726e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.957500000;7.111e-05;-5.838e-05;-7.168e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.962500000;7.111e-05;3.923e-05;-8.371e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.967500000;7.741e-05;1.003e-04;-7.908e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.972500000;8.415e-05;6.961e-05;8.439e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.977500000;8.505e-05;-2.373e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.982500000;8.040e-05;-9.540e-05;4.270e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.987500000;7.225e-05;-7.797e-05;-5.237e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.992500000;7.003e-05;1.142e-05;-9.032e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
63.997500000;7.533e-05;9.059e-05;-3.719e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.002500000;8.222e-05;8.949e-05;5.845e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.007500000;8.600e-05;8.935e-06;1.114e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.012500000;8.230e-05;-7.802e-05;7.321e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.017500000;7.533e-05;-9.560e-05;-2.122e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.022500000;7.001e-05;-2.654e-05;-8.705e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.027500000;7.225e-05;6.584e-05;-6.699e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.032500000;7.940e-05;1.012e-04;2.014e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.037500000;8.505e-05;5.012e-05;9.856e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.042500000;8.509e-05;-4.451e-05;1.013e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.047500000;7.841e-05;-9.882e-05;2.500e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.052500000;7.217e-05;-6.885e-05;-6.374e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.057500000;7.003e-05;2.106e-05;-8.857e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.062500000;7.632e-05;9.427e-05;-3.093e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.067500000;8.322e-05;8.821e-05;6.263e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.072500000;8.600e-05;8.298e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.077500000;8.222e-05;-7.676e-05;7.438e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.082500000;7.533e-05;-9.673e-05;-1.523e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.087500000;7.003e-05;-3.600e-05;-8.362e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.092500000;7.217e-05;5.548e-05;-7.567e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.097500000;7.841e-05;1.019e-04;3.405e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.102500000;8.410e-05;6.670e-05;8.662e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.107500000;8.505e-05;-2.129e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.112500000;8.031e-05;-9.167e-05;4.995e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.117500000;7.325e-05;-8.639e-05;-4.004e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.122500000;7.000e-05;-1.174e-05;-9.024e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.127500000;7.325e-05;7.313e-05;-6.099e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.132500000;8.040e-05;1.015e-04;2.513e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.137500000;8.505e-05;5.056e-05;9.833e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.142500000;8.509e-05;-3.869e-05;1.036e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.147500000;7.940e-05;-9.677e-05;3.594e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.152500000;7.325e-05;-8.002e-05;-5.161e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.157500000;7.001e-05;4.937e-07;-9.101e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.162500000;7.433e-05;8.079e-05;-5.301e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.167500000;8.031e-05;9.928e-05;3.228e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.172500000;8.505e-05;4.401e-05;1.014e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.177500000;8.509e-05;-4.354e-05;1.017e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.182500000;7.940e-05;-9.777e-05;3.312e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.187500000;7.325e-05;-7.947e-05;-5.246e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.192500000;7.001e-05;-2.009e-07;-9.101e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.197500000;7.424e-05;7.855e-05;-5.608e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.202500000;8.040e-05;1.004e-04;2.914e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.207500000;8.505e-05;5.026e-05;9.849e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.212500000;8.509e-05;-3.519e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.217500000;8.040e-05;-9.524e-05;4.304e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.222500000;7.325e-05;-8.507e-05;-4.279e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.227500000;7.000e-05;-1.380e-05;-8.995e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.232500000;7.325e-05;6.817e-05;-6.649e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.237500000;7.940e-05;1.026e-04;1.148e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.242500000;8.410e-05;6.617e-05;8.703e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.247500000;8.602e-05;-1.547e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.252500000;8.130e-05;-8.490e-05;6.295e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.257500000;7.533e-05;-9.578e-05;-2.037e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
64.262500000;7.003e-05;-3.916e-05;-8.218e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
