time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
81.902500000;8.322e-05;-6.209e-05;8.860e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.907500000;8.040e-05;1.009e-04;2.740e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.917500000;8.322e-05;-6.260e-05;8.823e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.922500000;8.040e-05;1.009e-04;2.720e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.927500000;7.003e-05;-3.490e-05;-8.408e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.932500000;8.415e-05;-6.312e-05;8.934e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.937500000;8.040e-05;1.015e-04;2.492e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.942500000;7.003e-05;-3.743e-05;-8.299e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.947500000;8.415e-05;-5.967e-05;9.168e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.952500000;7.940e-05;1.012e-04;2.011e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.957500000;7.106e-05;-4.357e-05;-8.146e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.962500000;8.415e-05;-5.391e-05;9.518e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.967500000;7.940e-05;1.024e-04;1.304e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.972500000;7.106e-05;-4.973e-05;-7.785e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.977500000;8.410e-05;-4.677e-05;9.881e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.982500000;7.841e-05;1.019e-04;3.569e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.987500000;7.111e-05;-5.836e-05;-7.169e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.992500000;8.509e-05;-3.627e-05;1.045e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
81.997500000;7.741e-05;1.003e-04;-8.049e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.002500000;7.217e-05;-6.863e-05;-6.396e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.007500000;8.505e-05;-2.345e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.012500000;7.642e-05;9.697e-05;-2.154e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.017500000;7.225e-05;-7.811e-05;-5.214e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.022500000;8.602e-05;-7.839e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.027500000;7.533e-05;9.042e-05;-3.758e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.032500000;7.424e-05;-8.813e-05;-3.931e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.037500000;8.600e-05;9.572e-06;1.114e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.042500000;7.433e-05;8.084e-05;-5.291e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.047500000;7.533e-05;-9.573e-05;-2.065e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.052500000;8.601e-05;3.056e-05;1.076e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.057500000;7.225e-05;6.535e-05;-6.748e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.062500000;7.642e-05;-9.934e-05;1.792e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.067500000;8.505e-05;5.103e-05;9.810e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.072500000;7.111e-05;4.499e-05;-8.077e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.075000000;7.111e-05;-5.903e-05;-7.114e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.080000000;8.505e-05;-3.170e-05;1.059e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.085000000;7.741e-05;9.901e-05;-1.811e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.090000000;7.225e-05;-7.808e-05;-5.223e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.092500000;8.031e-05;-9.123e-05;5.074e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.097500000;8.322e-05;8.894e-05;6.158e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.100000000;7.433e-05;8.629e-05;-4.348e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.105000000;7.433e-05;-9.249e-05;-2.799e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.107500000;8.222e-05;-7.585e-05;7.529e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.112500000;8.130e-05;1.002e-04;3.360e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.115000000;7.325e-05;6.774e-05;-6.691e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.120000000;7.741e-05;-1.006e-04;2.343e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.122500000;8.415e-05;-5.156e-05;9.647e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.127500000;7.841e-05;1.019e-04;2.019e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.130000000;7.111e-05;3.956e-05;-8.355e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.132500000;7.217e-05;-6.642e-05;-6.626e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.137500000;8.502e-05;-2.105e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.140000000;8.322e-05;7.893e-05;7.397e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.145000000;7.001e-05;4.835e-06;-9.088e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.147500000;7.424e-05;-8.806e-05;-3.949e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.152500000;8.600e-05;1.602e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.155000000;8.130e-05;9.717e-05;4.157e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.160000000;7.003e-05;-3.210e-05;-8.519e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.162500000;7.642e-05;-9.931e-05;-2.272e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.167500000;8.505e-05;5.212e-05;9.751e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.170000000;7.841e-05;1.019e-04;3.466e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.175000000;7.217e-05;-6.700e-05;-6.568e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.177500000;7.940e-05;-9.618e-05;3.745e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.182500000;8.322e-05;8.197e-05;7.060e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.185000000;7.533e-05;9.075e-05;-3.676e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.190000000;7.433e-05;-9.133e-05;-3.156e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.192500000;8.230e-05;-7.626e-05;7.503e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.197500000;8.031e-05;9.984e-05;3.052e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.200000000;7.217e-05;6.248e-05;-6.998e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.205000000;7.741e-05;-9.994e-05;1.183e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.207500000;8.509e-05;-4.170e-05;1.025e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.212500000;7.741e-05;9.965e-05;-1.404e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.215000000;7.003e-05;2.086e-05;-8.861e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.217500000;7.325e-05;-8.036e-05;-5.106e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.222500000;8.601e-05;5.187e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.225000000;8.230e-05;9.419e-05;5.071e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.230000000;7.001e-05;-2.620e-05;-8.716e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.232500000;7.642e-05;-9.916e-05;-5.829e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.237500000;8.505e-05;5.219e-05;9.748e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.240000000;7.841e-05;1.019e-04;1.527e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.245000000;7.217e-05;-7.055e-05;-6.185e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.247500000;8.040e-05;-9.439e-05;4.489e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.252500000;8.322e-05;8.926e-05;6.113e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.255000000;7.433e-05;8.422e-05;-4.738e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.260000000;7.533e-05;-9.654e-05;-1.642e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.262500000;8.322e-05;-6.311e-05;8.787e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.267500000;7.940e-05;1.028e-04;9.283e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.270000000;7.111e-05;4.245e-05;-8.211e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.272500000;7.217e-05;-6.653e-05;-6.616e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.277500000;8.602e-05;-1.306e-05;1.111e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.280000000;8.322e-05;8.667e-05;6.475e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.285000000;7.000e-05;-1.322e-05;-9.004e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.287500000;7.533e-05;-9.618e-05;-1.831e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.292500000;8.505e-05;4.334e-05;1.017e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.295000000;7.940e-05;1.028e-04;9.091e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.300000000;7.217e-05;-6.765e-05;-6.501e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.302500000;8.040e-05;-9.575e-05;4.192e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.307500000;8.322e-05;8.910e-05;6.135e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.310000000;7.433e-05;8.366e-05;-4.837e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.312500000;7.001e-05;-1.917e-05;-8.897e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.315000000;7.533e-05;-9.710e-05;-1.257e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.320000000;8.505e-05;5.071e-05;9.825e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.322500000;7.841e-05;1.019e-04;8.723e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.327500000;7.217e-05;-7.353e-05;-5.827e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.330000000;8.031e-05;-9.148e-05;5.031e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.332500000;8.601e-05;1.332e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.337500000;7.325e-05;7.518e-05;-5.844e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.340000000;7.003e-05;-3.189e-05;-8.528e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.342500000;7.741e-05;-1.006e-04;2.040e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.347500000;8.509e-05;6.407e-05;9.018e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.350000000;7.741e-05;9.951e-05;-1.507e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.352500000;7.003e-05;1.675e-05;-8.949e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.355000000;7.325e-05;-8.430e-05;-4.429e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.360000000;8.601e-05;1.972e-05;1.101e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.362500000;8.031e-05;9.955e-05;3.145e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.367500000;7.106e-05;-5.078e-05;-7.717e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.370000000;7.841e-05;-9.910e-05;2.389e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.372500000;8.505e-05;-2.575e-05;1.075e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.377500000;7.533e-05;9.020e-05;-3.813e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.380000000;7.000e-05;-8.177e-06;-9.064e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.382500000;7.533e-05;-9.559e-05;-2.128e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.387500000;8.505e-05;4.524e-05;1.009e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.390000000;7.841e-05;1.018e-04;4.674e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.392500000;7.106e-05;3.475e-05;-8.560e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.395000000;7.217e-05;-7.337e-05;-5.849e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.400000000;8.601e-05;5.021e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.402500000;8.130e-05;9.517e-05;4.598e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.407500000;7.003e-05;-3.911e-05;-8.221e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.410000000;7.741e-05;-9.987e-05;1.245e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.412500000;8.509e-05;-3.550e-05;1.048e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.417500000;7.632e-05;9.422e-05;-3.109e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.420000000;7.001e-05;-3.333e-07;-9.102e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.422500000;7.433e-05;-9.289e-05;-2.665e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.425000000;8.322e-05;-6.908e-05;8.327e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.427500000;8.502e-05;4.224e-05;1.021e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.430000000;7.940e-05;1.029e-04;7.760e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.432500000;7.111e-05;3.769e-05;-8.442e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.435000000;7.217e-05;-7.280e-05;-5.920e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.437500000;8.031e-05;-9.069e-05;5.172e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.440000000;8.600e-05;4.907e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.442500000;8.130e-05;9.612e-05;4.397e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.445000000;7.325e-05;6.903e-05;-6.560e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.447500000;7.106e-05;-4.421e-05;-8.113e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.450000000;7.841e-05;-1.004e-04;1.769e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.452500000;8.505e-05;-3.016e-05;1.064e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.455000000;8.415e-05;7.973e-05;7.492e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.457500000;7.533e-05;9.020e-05;-3.814e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.460000000;7.000e-05;-1.008e-05;-9.045e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.462500000;7.533e-05;-9.640e-05;-1.725e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.465000000;8.415e-05;-6.098e-05;9.083e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.467500000;8.505e-05;5.348e-05;9.678e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.470000000;7.741e-05;1.005e-04;-5.742e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.472500000;7.003e-05;2.224e-05;-8.829e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.475000000;7.325e-05;-8.291e-05;-4.684e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.477500000;8.230e-05;-8.303e-05;6.749e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.480000000;8.601e-05;2.321e-05;1.094e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.482500000;8.040e-05;1.011e-04;2.639e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.485000000;7.217e-05;5.302e-05;-7.742e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.487500000;7.111e-05;-6.104e-05;-6.944e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.490000000;7.940e-05;-9.541e-05;3.943e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.492500000;8.601e-05;-7.910e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.495000000;8.230e-05;9.175e-05;5.506e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.497500000;7.325e-05;7.517e-05;-5.847e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.500000000;7.003e-05;-3.547e-05;-8.386e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.502500000;7.741e-05;-1.001e-04;1.049e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.505000000;8.509e-05;-3.503e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.507500000;8.415e-05;7.636e-05;7.835e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.510000000;7.533e-05;9.131e-05;-3.540e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.512500000;7.000e-05;-8.595e-06;-9.060e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.515000000;7.533e-05;-9.636e-05;-1.752e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.517500000;8.415e-05;-5.996e-05;9.149e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.520000000;8.509e-05;5.476e-05;9.611e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.522500000;7.741e-05;1.002e-04;-9.596e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.525000000;7.003e-05;1.761e-05;-8.933e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.527500000;7.325e-05;-8.582e-05;-4.128e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.530000000;8.230e-05;-7.738e-05;7.388e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.532500000;8.602e-05;3.206e-05;1.071e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.535000000;7.940e-05;1.021e-04;1.537e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.537500000;7.111e-05;4.160e-05;-8.257e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.540000000;7.217e-05;-7.164e-05;-6.059e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.542500000;8.130e-05;-9.143e-05;5.301e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.545000000;8.600e-05;8.871e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.547500000;8.130e-05;9.870e-05;3.783e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.550000000;7.217e-05;6.099e-05;-7.129e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.552500000;7.111e-05;-5.453e-05;-7.465e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.555000000;7.940e-05;-9.803e-05;3.233e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.557500000;8.602e-05;-1.290e-05;1.111e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.560000000;8.222e-05;9.012e-05;5.747e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.562500000;7.325e-05;7.644e-05;-5.677e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.565000000;7.003e-05;-3.501e-05;-8.403e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.567500000;7.741e-05;-9.996e-05;1.164e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.570000000;8.505e-05;-3.324e-05;1.054e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.572500000;8.421e-05;7.900e-05;7.578e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.575000000;7.533e-05;8.891e-05;-4.102e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.577500000;7.001e-05;-1.703e-05;-8.940e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.580000000;7.642e-05;-9.910e-05;-7.118e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.582500000;8.415e-05;-4.923e-05;9.768e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.585000000;8.410e-05;6.595e-05;8.719e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.587500000;7.642e-05;9.646e-05;-2.375e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.590000000;7.001e-05;1.464e-06;-9.099e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.592500000;7.533e-05;-9.473e-05;-2.479e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.595000000;8.322e-05;-6.316e-05;8.783e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.597500000;8.505e-05;5.241e-05;9.735e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.600000000;7.741e-05;1.003e-04;-8.047e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.602500000;7.003e-05;1.719e-05;-8.941e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.605000000;7.325e-05;-8.681e-05;-3.911e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.607500000;8.322e-05;-7.580e-05;7.718e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.610000000;8.502e-05;3.852e-05;1.036e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.612500000;7.841e-05;1.017e-04;6.621e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.615000000;7.106e-05;3.139e-05;-8.688e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.617500000;7.325e-05;-8.051e-05;-5.083e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.620000000;8.230e-05;-8.381e-05;6.650e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.622500000;8.601e-05;2.598e-05;1.087e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.625000000;7.940e-05;1.013e-04;1.988e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.627500000;7.111e-05;4.331e-05;-8.167e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.630000000;7.217e-05;-7.179e-05;-6.040e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.632500000;8.130e-05;-9.002e-05;5.537e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.635000000;8.600e-05;1.439e-05;1.109e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.637500000;8.031e-05;9.992e-05;3.025e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.640000000;7.217e-05;5.383e-05;-7.684e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.642500000;7.111e-05;-6.308e-05;-6.758e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.645000000;8.040e-05;-9.361e-05;4.649e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.647500000;8.601e-05;4.469e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.650000000;8.130e-05;9.774e-05;4.021e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.652500000;7.217e-05;6.082e-05;-7.144e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.655000000;7.111e-05;-5.668e-05;-7.302e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.657500000;7.940e-05;-9.607e-05;3.776e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.660000000;8.601e-05;-4.963e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.662500000;8.230e-05;9.536e-05;4.849e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.665000000;7.325e-05;6.803e-05;-6.662e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.667500000;7.106e-05;-4.996e-05;-7.770e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.670000000;7.940e-05;-9.851e-05;3.082e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.672500000;8.602e-05;-1.126e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.675000000;8.230e-05;9.202e-05;5.456e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.677500000;7.325e-05;7.199e-05;-6.231e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.680000000;7.106e-05;-4.535e-05;-8.048e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.682500000;7.841e-05;-9.877e-05;2.516e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.685000000;8.502e-05;-1.677e-05;1.092e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.687500000;8.222e-05;8.989e-05;5.781e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.690000000;7.325e-05;7.474e-05;-5.899e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.692500000;7.106e-05;-4.193e-05;-8.231e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.695000000;7.841e-05;-9.967e-05;2.132e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.697500000;8.502e-05;-2.063e-05;1.086e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.700000000;8.322e-05;8.911e-05;6.133e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.702500000;7.325e-05;7.641e-05;-5.681e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.705000000;7.003e-05;-3.811e-05;-8.267e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.707500000;7.841e-05;-1.001e-04;1.909e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.710000000;8.505e-05;-2.143e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.712500000;8.322e-05;8.813e-05;6.273e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.715000000;7.325e-05;7.712e-05;-5.585e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.717500000;7.003e-05;-3.734e-05;-8.302e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.720000000;7.841e-05;-1.002e-04;1.848e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.722500000;8.505e-05;-2.173e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.725000000;8.322e-05;8.816e-05;6.269e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.727500000;7.325e-05;7.690e-05;-5.614e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.730000000;7.003e-05;-3.792e-05;-8.276e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.732500000;7.841e-05;-1.000e-04;1.952e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.735000000;8.502e-05;-2.153e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.737500000;8.322e-05;8.920e-05;6.120e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.740000000;7.325e-05;7.576e-05;-5.767e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.742500000;7.106e-05;-4.156e-05;-8.250e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.745000000;7.841e-05;-9.948e-05;2.217e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.747500000;8.502e-05;-1.828e-05;1.090e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.750000000;8.222e-05;9.004e-05;5.759e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.752500000;7.325e-05;7.361e-05;-6.039e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.755000000;7.106e-05;-4.480e-05;-8.078e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.757500000;7.841e-05;-9.844e-05;2.642e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.760000000;8.602e-05;-1.341e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.762500000;8.230e-05;9.221e-05;5.424e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.765000000;7.325e-05;7.033e-05;-6.419e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.767500000;7.106e-05;-4.925e-05;-7.815e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.770000000;7.940e-05;-9.797e-05;3.249e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.772500000;8.601e-05;-7.741e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.775000000;8.230e-05;9.558e-05;4.806e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.777500000;7.225e-05;6.491e-05;-6.788e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.780000000;7.111e-05;-5.585e-05;-7.366e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.782500000;7.940e-05;-9.524e-05;3.980e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.785000000;8.601e-05;1.069e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.787500000;8.130e-05;9.796e-05;3.967e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.790000000;7.217e-05;5.781e-05;-7.389e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.792500000;7.111e-05;-6.215e-05;-6.842e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.795000000;8.040e-05;-9.238e-05;4.886e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.797500000;8.600e-05;1.039e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.800000000;8.031e-05;1.001e-04;2.960e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.802500000;7.111e-05;4.825e-05;-7.885e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.805000000;7.217e-05;-7.082e-05;-6.153e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.807500000;8.130e-05;-8.833e-05;5.803e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.810000000;8.601e-05;2.144e-05;1.097e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.812500000;7.940e-05;1.014e-04;1.912e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.815000000;7.111e-05;3.863e-05;-8.398e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.817500000;7.325e-05;-7.957e-05;-5.229e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.820000000;8.230e-05;-8.149e-05;6.931e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.822500000;8.602e-05;3.403e-05;1.065e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.825000000;7.841e-05;1.018e-04;5.762e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.827500000;7.106e-05;2.577e-05;-8.871e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.830000000;7.325e-05;-8.599e-05;-4.087e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.832500000;8.322e-05;-7.278e-05;8.002e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.835000000;8.505e-05;4.722e-05;9.997e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.837500000;7.741e-05;1.002e-04;-8.995e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.840000000;7.001e-05;9.455e-06;-9.051e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.842500000;7.433e-05;-9.293e-05;-2.646e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.845000000;8.415e-05;-6.118e-05;9.068e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.847500000;8.509e-05;6.154e-05;9.191e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.850000000;7.642e-05;9.620e-05;-2.476e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.852500000;7.000e-05;-7.018e-06;-9.072e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.855000000;7.632e-05;-9.861e-05;-1.085e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.857500000;8.509e-05;-4.636e-05;1.004e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.860000000;8.415e-05;7.491e-05;7.971e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.862500000;7.533e-05;8.843e-05;-4.203e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.865000000;7.001e-05;-2.469e-05;-8.759e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.867500000;7.741e-05;-1.002e-04;8.911e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.870000000;8.505e-05;-2.781e-05;1.070e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.872500000;8.322e-05;8.702e-05;6.426e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.875000000;7.325e-05;7.573e-05;-5.771e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.877500000;7.106e-05;-4.448e-05;-8.096e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.880000000;7.940e-05;-9.893e-05;2.942e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.882500000;8.601e-05;-8.020e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.885000000;8.130e-05;9.558e-05;4.508e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.887500000;7.217e-05;6.003e-05;-7.210e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.890000000;7.111e-05;-6.181e-05;-6.873e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.892500000;8.031e-05;-9.188e-05;4.955e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.895000000;8.600e-05;1.550e-05;1.107e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.897500000;8.040e-05;1.018e-04;2.367e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.900000000;7.111e-05;4.040e-05;-8.314e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.902500000;7.325e-05;-7.962e-05;-5.220e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.905000000;8.230e-05;-7.985e-05;7.119e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.907500000;8.502e-05;3.835e-05;1.037e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.910000000;7.841e-05;1.019e-04;-1.126e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.912500000;7.003e-05;1.623e-05;-8.957e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.915000000;7.433e-05;-9.173e-05;-3.034e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.917500000;8.415e-05;-6.325e-05;8.924e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
82.920000000;8.509e-05;6.117e-05;9.217e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
