time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
87.465000000;8.130e-05;-8.864e-05;5.759e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.467500000;8.040e-05;1.012e-04;2.623e-05;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.470000000;7.217e-05;-7.007e-05;-6.241e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.472500000;8.600e-05;1.465e-05;1.108e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.475000000;7.211e-05;5.028e-05;-7.913e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.477500000;8.031e-05;-9.130e-05;5.065e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.480000000;8.031e-05;9.947e-05;3.172e-05;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.482500000;7.211e-05;-6.493e-05;-6.762e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.485000000;8.600e-05;7.878e-06;1.115e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.487500000;7.217e-05;5.585e-05;-7.540e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.490000000;8.040e-05;-9.345e-05;4.683e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.492500000;8.130e-05;9.898e-05;3.710e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.495000000;7.111e-05;-6.083e-05;-6.962e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.497500000;8.601e-05;4.207e-06;1.117e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.500000000;7.217e-05;5.891e-05;-7.303e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.502500000;8.040e-05;-9.516e-05;4.325e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.505000000;8.130e-05;9.763e-05;4.051e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.507500000;7.111e-05;-5.861e-05;-7.150e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.510000000;8.601e-05;1.059e-06;1.118e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.512500000;7.217e-05;6.071e-05;-7.155e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.515000000;8.040e-05;-9.607e-05;4.119e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.517500000;8.130e-05;9.687e-05;4.230e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.520000000;7.111e-05;-5.753e-05;-7.238e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.522500000;8.601e-05;-2.603e-07;1.118e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.525000000;7.217e-05;6.132e-05;-7.103e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.527500000;8.040e-05;-9.629e-05;4.068e-05;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.530000000;8.130e-05;9.679e-05;4.249e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.532500000;7.111e-05;-5.762e-05;-7.230e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.535000000;8.601e-05;2.491e-07;1.118e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.537500000;7.217e-05;6.076e-05;-7.150e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.540000000;8.040e-05;-9.583e-05;4.175e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.542500000;8.130e-05;9.739e-05;4.109e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.545000000;7.111e-05;-5.889e-05;-7.127e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.547500000;8.601e-05;2.587e-06;1.118e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.550000000;7.217e-05;5.901e-05;-7.295e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.552500000;8.040e-05;-9.465e-05;4.436e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.555000000;8.130e-05;9.860e-05;3.808e-05;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.557500000;7.111e-05;-6.128e-05;-6.923e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.560000000;8.600e-05;5.452e-06;1.117e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.562500000;7.217e-05;5.601e-05;-7.528e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.565000000;8.040e-05;-9.261e-05;4.846e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.567500000;8.130e-05;1.003e-04;3.340e-05;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.570000000;7.217e-05;-6.652e-05;-6.618e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.572500000;8.600e-05;1.143e-05;1.112e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.575000000;7.217e-05;5.164e-05;-7.835e-05;0.000e+00;0.000e+00;3.169e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.577500000;8.130e-05;-9.126e-05;5.333e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.580000000;8.040e-05;1.007e-04;2.803e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.582500000;7.217e-05;-7.078e-05;-6.160e-05;0.000e+00;0.000e+00;3.170e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.585000000;8.601e-05;1.790e-05;1.104e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.587500000;7.111e-05;4.403e-05;-8.130e-05;0.000e+00;0.000e+00;3.169e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.590000000;8.130e-05;-8.692e-05;6.015e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.592500000;7.940e-05;1.013e-04;1.980e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.595000000;7.217e-05;-7.565e-05;-5.551e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.597500000;8.601e-05;2.735e-05;1.084e-04;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.600000000;7.106e-05;3.536e-05;-8.536e-05;0.000e+00;0.000e+00;3.169e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.602500000;8.230e-05;-8.203e-05;6.870e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.605000000;7.940e-05;1.028e-04;9.978e-06;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.607500000;7.325e-05;-8.260e-05;-4.739e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.610000000;8.602e-05;3.710e-05;1.055e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.615000000;8.322e-05;-7.581e-05;7.717e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.620000000;7.433e-05;-8.933e-05;-3.684e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.625000000;7.003e-05;1.348e-05;-9.003e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.630000000;7.741e-05;9.959e-05;-1.447e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.635000000;8.509e-05;5.984e-05;9.304e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.640000000;8.415e-05;-5.426e-05;9.499e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.645000000;7.632e-05;-9.862e-05;-1.091e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.650000000;7.001e-05;-1.726e-05;-8.936e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.655000000;7.433e-05;8.645e-05;-4.317e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.660000000;8.322e-05;8.262e-05;6.984e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.665000000;8.505e-05;-2.279e-05;1.082e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.670000000;7.841e-05;-9.879e-05;2.510e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.675000000;7.106e-05;-5.068e-05;-7.724e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.680000000;7.217e-05;6.100e-05;-7.129e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.685000000;8.130e-05;1.001e-04;3.404e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.690000000;8.600e-05;1.760e-05;1.104e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.695000000;8.130e-05;-8.434e-05;6.370e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.700000000;7.325e-05;-8.248e-05;-4.758e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.705000000;7.003e-05;2.045e-05;-8.871e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.710000000;7.741e-05;1.001e-04;-1.086e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.715000000;8.509e-05;6.037e-05;9.270e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.720000000;8.415e-05;-4.968e-05;9.746e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.725000000;7.642e-05;-9.934e-05;-7.760e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.730000000;7.003e-05;-3.004e-05;-8.594e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.735000000;7.325e-05;7.589e-05;-5.751e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.740000000;8.230e-05;9.389e-05;5.129e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.745000000;8.601e-05;2.835e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.750000000;8.130e-05;-9.112e-05;5.355e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.755000000;7.225e-05;-7.704e-05;-5.372e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.760000000;7.106e-05;2.715e-05;-8.830e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.765000000;7.741e-05;1.003e-04;-7.923e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.770000000;8.509e-05;6.032e-05;9.273e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.775000000;8.410e-05;-4.806e-05;9.819e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.780000000;7.741e-05;-1.005e-04;4.803e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.785000000;7.003e-05;-3.729e-05;-8.305e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.790000000;7.325e-05;6.883e-05;-6.580e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.795000000;8.130e-05;9.900e-05;3.702e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.800000000;8.601e-05;1.935e-05;1.101e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.805000000;8.230e-05;-7.967e-05;7.141e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.810000000;7.433e-05;-9.015e-05;-3.479e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.815000000;7.001e-05;1.105e-06;-9.100e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.820000000;7.533e-05;9.107e-05;-3.598e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.825000000;8.322e-05;8.249e-05;6.999e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.830000000;8.602e-05;-1.507e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.835000000;8.040e-05;-9.556e-05;4.233e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.840000000;7.217e-05;-7.140e-05;-6.088e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.845000000;7.106e-05;3.057e-05;-8.718e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.850000000;7.741e-05;1.003e-04;-8.474e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.855000000;8.509e-05;6.487e-05;8.961e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.860000000;8.509e-05;-3.912e-05;1.035e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.865000000;7.841e-05;-1.002e-04;1.877e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.870000000;7.111e-05;-5.469e-05;-7.454e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.875000000;7.111e-05;4.867e-05;-7.860e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.880000000;7.940e-05;1.027e-04;1.036e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.885000000;8.505e-05;4.975e-05;9.875e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.890000000;8.415e-05;-5.292e-05;9.574e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.895000000;7.741e-05;-1.005e-04;4.649e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.900000000;7.106e-05;-4.382e-05;-8.133e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.905000000;7.217e-05;5.874e-05;-7.316e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.910000000;7.940e-05;1.013e-04;1.988e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.915000000;8.505e-05;4.195e-05;1.023e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.920000000;8.415e-05;-5.874e-05;9.229e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.925000000;7.642e-05;-9.935e-05;1.359e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.930000000;7.103e-05;-4.014e-05;-8.316e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.935000000;7.217e-05;5.982e-05;-7.228e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.940000000;7.940e-05;1.013e-04;1.979e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.945000000;8.505e-05;4.363e-05;1.016e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.950000000;8.415e-05;-5.574e-05;9.413e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.955000000;7.741e-05;-1.005e-04;4.819e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.960000000;7.106e-05;-4.649e-05;-7.983e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.965000000;7.217e-05;5.391e-05;-7.680e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.970000000;7.940e-05;1.027e-04;1.010e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.975000000;8.505e-05;5.458e-05;9.616e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.980000000;8.509e-05;-4.519e-05;1.010e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.985000000;7.841e-05;-1.001e-04;1.911e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.990000000;7.111e-05;-5.949e-05;-7.076e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
87.995000000;7.111e-05;3.816e-05;-8.420e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.000000000;7.741e-05;1.002e-04;-8.895e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.005000000;8.415e-05;7.020e-05;8.390e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.010000000;8.505e-05;-2.329e-05;1.081e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.015000000;8.040e-05;-9.535e-05;4.281e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.020000000;7.225e-05;-7.789e-05;-5.249e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.025000000;7.003e-05;1.183e-05;-9.027e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.030000000;7.533e-05;9.086e-05;-3.652e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.035000000;8.222e-05;8.888e-05;5.936e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.040000000;8.600e-05;7.475e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.045000000;8.230e-05;-7.918e-05;7.195e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.050000000;7.533e-05;-9.518e-05;-2.302e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.055000000;7.001e-05;-2.465e-05;-8.761e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.060000000;7.325e-05;6.832e-05;-6.633e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.065000000;8.040e-05;1.019e-04;2.307e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.070000000;8.505e-05;4.711e-05;1.000e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.075000000;8.410e-05;-4.722e-05;9.860e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.080000000;7.841e-05;-9.965e-05;2.143e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.085000000;7.217e-05;-6.632e-05;-6.637e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.090000000;7.106e-05;2.632e-05;-8.855e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.095000000;7.642e-05;9.602e-05;-2.548e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.100000000;8.322e-05;8.514e-05;6.675e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.105000000;8.601e-05;3.978e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.110000000;8.230e-05;-7.982e-05;7.124e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.115000000;7.533e-05;-9.573e-05;-2.063e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.120000000;7.003e-05;-3.101e-05;-8.559e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.125000000;7.217e-05;6.005e-05;-7.209e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.130000000;7.940e-05;1.027e-04;9.979e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.135000000;8.509e-05;6.148e-05;9.197e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.140000000;8.505e-05;-2.887e-05;1.067e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.145000000;8.040e-05;-9.465e-05;4.434e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.150000000;7.325e-05;-8.309e-05;-4.650e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.155000000;7.000e-05;-4.576e-06;-9.088e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.160000000;7.424e-05;7.887e-05;-5.563e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.165000000;8.031e-05;9.925e-05;3.237e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.170000000;8.502e-05;4.295e-05;1.018e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.175000000;8.410e-05;-4.727e-05;9.857e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.180000000;7.841e-05;-9.841e-05;2.655e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.185000000;7.217e-05;-7.286e-05;-5.912e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.190000000;7.001e-05;9.496e-06;-9.051e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.195000000;7.433e-05;8.577e-05;-4.451e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.200000000;8.130e-05;9.659e-05;4.291e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.205000000;8.602e-05;3.451e-05;1.064e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.210000000;8.415e-05;-5.270e-05;9.586e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.215000000;7.841e-05;-9.960e-05;2.170e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.220000000;7.217e-05;-7.101e-05;-6.133e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.225000000;7.003e-05;1.191e-05;-9.025e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.230000000;7.433e-05;8.551e-05;-4.501e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.235000000;8.130e-05;9.760e-05;4.057e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.240000000;8.502e-05;3.851e-05;1.036e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.245000000;8.410e-05;-4.792e-05;9.826e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.250000000;7.940e-05;-9.885e-05;2.974e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.255000000;7.225e-05;-7.745e-05;-5.313e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.260000000;7.001e-05;1.163e-07;-9.101e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.265000000;7.325e-05;7.690e-05;-5.616e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.270000000;8.040e-05;1.011e-04;2.638e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.275000000;8.505e-05;5.442e-05;9.625e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.280000000;8.505e-05;-3.027e-05;1.063e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.285000000;8.031e-05;-9.232e-05;4.873e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.290000000;7.433e-05;-9.028e-05;-3.446e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.295000000;7.001e-05;-2.437e-05;-8.769e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.300000000;7.217e-05;5.791e-05;-7.382e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.305000000;7.841e-05;1.019e-04;-2.312e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.310000000;8.415e-05;7.763e-05;7.707e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.315000000;8.601e-05;1.766e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.320000000;8.322e-05;-7.493e-05;7.803e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.325000000;7.642e-05;-9.935e-05;-6.107e-08;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.330000000;7.111e-05;-5.849e-05;-7.159e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.335000000;7.003e-05;2.112e-05;-8.855e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.340000000;7.533e-05;8.858e-05;-4.174e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.345000000;8.130e-05;9.808e-05;3.938e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.350000000;8.505e-05;4.445e-05;1.012e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.355000000;8.509e-05;-3.556e-05;1.048e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.360000000;8.040e-05;-9.292e-05;4.786e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.365000000;7.433e-05;-9.084e-05;-3.294e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.370000000;7.003e-05;-3.048e-05;-8.578e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.375000000;7.111e-05;4.887e-05;-7.848e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.380000000;7.741e-05;9.942e-05;-1.561e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.385000000;8.322e-05;8.799e-05;6.294e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.390000000;8.601e-05;2.278e-05;1.095e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.395000000;8.415e-05;-5.493e-05;9.460e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.400000000;7.940e-05;-9.902e-05;2.917e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.405000000;7.325e-05;-8.217e-05;-4.811e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.410000000;7.001e-05;-1.616e-05;-8.956e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.415000000;7.217e-05;6.028e-05;-7.190e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.420000000;7.841e-05;1.018e-04;-5.122e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.425000000;8.322e-05;8.227e-05;7.025e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.430000000;8.600e-05;1.692e-05;1.105e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.435000000;8.415e-05;-5.904e-05;9.210e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.440000000;7.841e-05;-9.838e-05;2.667e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.445000000;7.325e-05;-8.207e-05;-4.829e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.450000000;7.001e-05;-1.783e-05;-8.925e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.455000000;7.217e-05;5.738e-05;-7.423e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.460000000;7.741e-05;1.000e-04;-1.100e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.465000000;8.322e-05;8.771e-05;6.333e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.470000000;8.601e-05;2.686e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.475000000;8.410e-05;-4.841e-05;9.802e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.480000000;8.040e-05;-9.601e-05;4.131e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.485000000;7.433e-05;-9.062e-05;-3.354e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.490000000;7.003e-05;-3.524e-05;-8.394e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.495000000;7.111e-05;3.921e-05;-8.372e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.500000000;7.533e-05;9.206e-05;-3.338e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.505000000;8.130e-05;9.773e-05;4.025e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.510000000;8.505e-05;5.189e-05;9.764e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.515000000;8.502e-05;-2.113e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.520000000;8.230e-05;-8.161e-05;6.918e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.525000000;7.642e-05;-9.934e-05;-1.151e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.530000000;7.217e-05;-6.676e-05;-6.593e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.535000000;7.001e-05;1.968e-06;-9.099e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.540000000;7.325e-05;6.940e-05;-6.520e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.545000000;7.841e-05;1.019e-04;-9.621e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.550000000;8.322e-05;8.396e-05;6.822e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.555000000;8.601e-05;2.550e-05;1.089e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.560000000;8.509e-05;-4.585e-05;1.007e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.565000000;8.040e-05;-9.258e-05;4.851e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.570000000;7.533e-05;-9.524e-05;-2.279e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.575000000;7.106e-05;-5.036e-05;-7.745e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.580000000;7.003e-05;1.813e-05;-8.921e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.585000000;7.424e-05;7.887e-05;-5.563e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.590000000;7.940e-05;1.026e-04;1.100e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.595000000;8.415e-05;7.903e-05;7.564e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.600000000;8.601e-05;1.779e-05;1.104e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.605000000;8.415e-05;-4.874e-05;9.793e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.610000000;8.040e-05;-9.370e-05;4.634e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.615000000;7.533e-05;-9.525e-05;-2.278e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.620000000;7.106e-05;-5.218e-05;-7.625e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.625000000;7.003e-05;1.391e-05;-8.998e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.630000000;7.325e-05;7.382e-05;-6.016e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.635000000;7.841e-05;1.019e-04;1.427e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.640000000;8.322e-05;8.555e-05;6.623e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.645000000;8.602e-05;3.188e-05;1.072e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.650000000;8.505e-05;-3.495e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.655000000;8.130e-05;-8.518e-05;6.259e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.660000000;7.642e-05;-9.935e-05;-1.138e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.665000000;7.217e-05;-7.125e-05;-6.105e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.670000000;7.000e-05;-1.215e-05;-9.019e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.675000000;7.217e-05;5.237e-05;-7.786e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.680000000;7.642e-05;9.523e-05;-2.832e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.685000000;8.130e-05;9.952e-05;3.561e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.690000000;8.509e-05;6.408e-05;9.018e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.695000000;8.601e-05;3.442e-06;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.700000000;8.415e-05;-5.851e-05;9.244e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.705000000;8.040e-05;-9.601e-05;4.132e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.710000000;7.533e-05;-9.517e-05;-2.308e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.715000000;7.111e-05;-5.673e-05;-7.300e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.720000000;7.001e-05;3.904e-06;-9.093e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.725000000;7.217e-05;6.247e-05;-7.001e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.730000000;7.741e-05;9.901e-05;-1.804e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.735000000;8.130e-05;9.618e-05;4.384e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.740000000;8.509e-05;5.875e-05;9.374e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.745000000;8.601e-05;-1.142e-07;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.750000000;8.415e-05;-5.903e-05;9.210e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.755000000;8.040e-05;-9.514e-05;4.328e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.760000000;7.533e-05;-9.614e-05;-1.862e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.765000000;7.111e-05;-6.189e-05;-6.868e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.770000000;7.000e-05;-6.397e-06;-9.078e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.775000000;7.217e-05;5.324e-05;-7.726e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.780000000;7.533e-05;9.224e-05;-3.283e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.785000000;8.040e-05;1.009e-04;2.725e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.790000000;8.415e-05;7.463e-05;7.996e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.795000000;8.601e-05;2.279e-05;1.094e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.800000000;8.509e-05;-3.549e-05;1.048e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.805000000;8.230e-05;-8.221e-05;6.845e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.810000000;7.741e-05;-9.981e-05;1.278e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.815000000;7.325e-05;-8.458e-05;-4.372e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.820000000;7.106e-05;-4.212e-05;-8.221e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.825000000;7.003e-05;1.589e-05;-8.963e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.830000000;7.325e-05;6.859e-05;-6.603e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.835000000;7.741e-05;9.915e-05;-1.721e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.840000000;8.130e-05;9.810e-05;3.931e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.845000000;8.410e-05;6.709e-05;8.630e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.850000000;8.600e-05;1.602e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.855000000;8.509e-05;-4.011e-05;1.031e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.860000000;8.230e-05;-8.327e-05;6.716e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.865000000;7.741e-05;-9.964e-05;1.409e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.870000000;7.325e-05;-8.634e-05;-4.014e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.875000000;7.106e-05;-4.782e-05;-7.904e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.880000000;7.001e-05;5.613e-06;-9.083e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.885000000;7.217e-05;5.779e-05;-7.391e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.890000000;7.533e-05;9.234e-05;-3.258e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.895000000;8.040e-05;1.022e-04;2.168e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.900000000;8.322e-05;8.131e-05;7.135e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.905000000;8.502e-05;3.927e-05;1.033e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.910000000;8.602e-05;-1.374e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.915000000;8.415e-05;-6.333e-05;8.919e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.920000000;8.040e-05;-9.338e-05;4.694e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.925000000;7.642e-05;-9.919e-05;-5.395e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.930000000;7.225e-05;-7.757e-05;-5.294e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.935000000;7.003e-05;-3.519e-05;-8.395e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.940000000;7.003e-05;1.613e-05;-8.959e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.945000000;7.217e-05;6.287e-05;-6.964e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.950000000;7.642e-05;9.525e-05;-2.822e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.955000000;8.040e-05;1.021e-04;2.250e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.960000000;8.322e-05;8.295e-05;6.944e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.965000000;8.505e-05;4.368e-05;1.016e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.970000000;8.601e-05;-5.459e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
