time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
88.975000000;8.415e-05;-5.246e-05;9.599e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.980000000;8.130e-05;-8.717e-05;5.976e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.985000000;7.741e-05;-9.986e-05;1.249e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.990000000;7.433e-05;-8.987e-05;-3.550e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
88.995000000;7.111e-05;-5.723e-05;-7.259e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.000000000;7.000e-05;-1.133e-05;-9.029e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.005000000;7.106e-05;3.609e-05;-8.504e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.010000000;7.325e-05;7.591e-05;-5.748e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.015000000;7.741e-05;9.954e-05;-1.481e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.020000000;8.031e-05;9.935e-05;3.207e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.025000000;8.415e-05;7.945e-05;7.519e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.030000000;8.502e-05;4.082e-05;1.027e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.035000000;8.601e-05;-6.100e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.040000000;8.415e-05;-4.973e-05;9.743e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.045000000;8.230e-05;-8.439e-05;6.578e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.050000000;7.841e-05;-9.951e-05;2.217e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.055000000;7.533e-05;-9.495e-05;-2.398e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.060000000;7.217e-05;-7.017e-05;-6.230e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.065000000;7.003e-05;-3.134e-05;-8.548e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.070000000;7.003e-05;1.412e-05;-8.995e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.075000000;7.217e-05;5.634e-05;-7.504e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.080000000;7.533e-05;8.784e-05;-4.330e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.085000000;7.841e-05;1.019e-04;-6.665e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.090000000;8.130e-05;9.664e-05;4.282e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.095000000;8.415e-05;7.406e-05;8.053e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.100000000;8.502e-05;3.742e-05;1.040e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.105000000;8.601e-05;-5.679e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.110000000;8.410e-05;-4.691e-05;9.876e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.115000000;8.230e-05;-7.909e-05;7.206e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.120000000;7.940e-05;-9.762e-05;3.359e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.125000000;7.642e-05;-9.899e-05;-8.480e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.130000000;7.325e-05;-8.232e-05;-4.786e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.135000000;7.106e-05;-5.129e-05;-7.684e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.140000000;7.000e-05;-1.206e-05;-9.020e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.145000000;7.106e-05;2.908e-05;-8.769e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.150000000;7.225e-05;6.535e-05;-6.747e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.155000000;7.533e-05;9.074e-05;-3.684e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.160000000;7.841e-05;1.019e-04;2.713e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.165000000;8.130e-05;9.689e-05;4.223e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.170000000;8.415e-05;7.762e-05;7.709e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.175000000;8.505e-05;4.489e-05;1.011e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.180000000;8.600e-05;6.832e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.185000000;8.505e-05;-3.194e-05;1.059e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.190000000;8.322e-05;-6.486e-05;8.659e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.195000000;8.130e-05;-8.967e-05;5.595e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.200000000;7.841e-05;-1.001e-04;1.948e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.205000000;7.533e-05;-9.606e-05;-1.906e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.210000000;7.325e-05;-7.947e-05;-5.245e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.215000000;7.106e-05;-5.013e-05;-7.760e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.220000000;7.000e-05;-1.448e-05;-8.984e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.225000000;7.003e-05;2.144e-05;-8.848e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.230000000;7.217e-05;5.641e-05;-7.498e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.235000000;7.433e-05;8.304e-05;-4.942e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.240000000;7.741e-05;9.925e-05;-1.666e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.245000000;7.940e-05;1.014e-04;1.947e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.250000000;8.230e-05;9.231e-05;5.409e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.255000000;8.415e-05;7.158e-05;8.273e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.260000000;8.502e-05;4.291e-05;1.019e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.265000000;8.600e-05;8.320e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.270000000;8.505e-05;-2.577e-05;1.075e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.275000000;8.415e-05;-5.750e-05;9.307e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.280000000;8.230e-05;-8.160e-05;6.920e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.285000000;7.940e-05;-9.578e-05;3.849e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.290000000;7.741e-05;-1.005e-04;5.050e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.295000000;7.433e-05;-9.257e-05;-2.772e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.300000000;7.217e-05;-7.495e-05;-5.644e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.305000000;7.106e-05;-4.995e-05;-7.770e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.310000000;7.001e-05;-1.977e-05;-8.884e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.315000000;7.003e-05;1.323e-05;-9.007e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.320000000;7.111e-05;4.375e-05;-8.143e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.325000000;7.325e-05;7.061e-05;-6.386e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.330000000;7.533e-05;8.980e-05;-3.902e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.335000000;7.741e-05;1.002e-04;-8.826e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.340000000;8.040e-05;1.020e-04;2.253e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.345000000;8.230e-05;9.341e-05;5.214e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.350000000;8.415e-05;7.723e-05;7.746e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.355000000;8.505e-05;5.370e-05;9.664e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.360000000;8.601e-05;2.579e-05;1.088e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.365000000;8.601e-05;-4.405e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.370000000;8.505e-05;-3.357e-05;1.053e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.375000000;8.415e-05;-5.942e-05;9.184e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.380000000;8.230e-05;-7.937e-05;7.172e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.385000000;8.040e-05;-9.344e-05;4.682e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.390000000;7.841e-05;-1.002e-04;1.874e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.395000000;7.632e-05;-9.867e-05;-1.040e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.400000000;7.433e-05;-8.974e-05;-3.581e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.405000000;7.217e-05;-7.300e-05;-5.893e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.410000000;7.106e-05;-5.159e-05;-7.663e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.415000000;7.001e-05;-2.646e-05;-8.707e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.420000000;7.001e-05;4.577e-08;-9.101e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.425000000;7.106e-05;2.667e-05;-8.844e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.430000000;7.217e-05;5.157e-05;-7.838e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.435000000;7.325e-05;7.178e-05;-6.256e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.440000000;7.533e-05;8.821e-05;-4.251e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.445000000;7.642e-05;9.768e-05;-1.808e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.450000000;7.841e-05;1.017e-04;6.700e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.455000000;8.031e-05;9.974e-05;3.082e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.460000000;8.230e-05;9.156e-05;5.535e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.465000000;8.415e-05;7.918e-05;7.550e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.470000000;8.509e-05;6.070e-05;9.250e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.475000000;8.502e-05;3.957e-05;1.032e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.480000000;8.600e-05;1.716e-05;1.105e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.485000000;8.601e-05;-7.496e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.490000000;8.505e-05;-2.987e-05;1.065e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.495000000;8.415e-05;-5.021e-05;9.720e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.500000000;8.322e-05;-6.877e-05;8.352e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.505000000;8.230e-05;-8.368e-05;6.668e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.510000000;8.040e-05;-9.330e-05;4.714e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.515000000;7.841e-05;-9.868e-05;2.556e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.520000000;7.741e-05;-1.006e-04;4.070e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.525000000;7.533e-05;-9.632e-05;-1.770e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.530000000;7.433e-05;-8.939e-05;-3.671e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.535000000;7.225e-05;-7.712e-05;-5.362e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.540000000;7.111e-05;-6.181e-05;-6.875e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.545000000;7.106e-05;-4.564e-05;-8.032e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.550000000;7.001e-05;-2.601e-05;-8.722e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.555000000;7.000e-05;-7.187e-06;-9.072e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.560000000;7.003e-05;1.301e-05;-9.011e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.565000000;7.106e-05;3.154e-05;-8.683e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.570000000;7.111e-05;4.842e-05;-7.875e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.575000000;7.225e-05;6.501e-05;-6.780e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.580000000;7.325e-05;7.728e-05;-5.563e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.585000000;7.533e-05;8.894e-05;-4.098e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.590000000;7.642e-05;9.646e-05;-2.377e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.595000000;7.741e-05;1.004e-04;-6.749e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.600000000;7.940e-05;1.027e-04;1.066e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.605000000;8.040e-05;1.007e-04;2.815e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.610000000;8.130e-05;9.620e-05;4.379e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.615000000;8.222e-05;8.945e-05;5.851e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.620000000;8.322e-05;7.983e-05;7.302e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.625000000;8.415e-05;6.902e-05;8.487e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.630000000;8.509e-05;5.668e-05;9.500e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.635000000;8.505e-05;4.256e-05;1.020e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.640000000;8.601e-05;2.949e-05;1.078e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.645000000;8.600e-05;1.442e-05;1.109e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.650000000;8.601e-05;-6.190e-07;1.118e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.655000000;8.602e-05;-1.536e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.660000000;8.505e-05;-2.917e-05;1.067e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.665000000;8.509e-05;-4.244e-05;1.022e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.670000000;8.415e-05;-5.409e-05;9.508e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.675000000;8.322e-05;-6.441e-05;8.692e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.680000000;8.322e-05;-7.518e-05;7.779e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.685000000;8.230e-05;-8.269e-05;6.789e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.690000000;8.130e-05;-8.938e-05;5.642e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.695000000;8.040e-05;-9.394e-05;4.582e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.700000000;7.940e-05;-9.749e-05;3.393e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.705000000;7.841e-05;-9.950e-05;2.211e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.710000000;7.741e-05;-1.001e-04;1.056e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.715000000;7.642e-05;-9.934e-05;-5.833e-07;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.720000000;7.533e-05;-9.712e-05;-1.244e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.725000000;7.533e-05;-9.523e-05;-2.275e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.730000000;7.433e-05;-9.116e-05;-3.202e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.735000000;7.325e-05;-8.565e-05;-4.159e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.740000000;7.325e-05;-8.110e-05;-4.988e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.745000000;7.217e-05;-7.407e-05;-5.759e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.750000000;7.217e-05;-6.832e-05;-6.430e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.755000000;7.111e-05;-6.033e-05;-7.004e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.760000000;7.111e-05;-5.387e-05;-7.513e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.765000000;7.106e-05;-4.602e-05;-8.010e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.770000000;7.003e-05;-3.743e-05;-8.300e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.775000000;7.003e-05;-3.053e-05;-8.578e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.780000000;7.001e-05;-2.239e-05;-8.822e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.785000000;7.000e-05;-1.431e-05;-8.988e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.790000000;7.000e-05;-7.636e-06;-9.069e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.795000000;7.001e-05;1.388e-07;-9.102e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.800000000;7.001e-05;6.381e-06;-9.079e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.805000000;7.003e-05;1.365e-05;-9.001e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.810000000;7.003e-05;1.933e-05;-8.897e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.815000000;7.106e-05;2.628e-05;-8.857e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.820000000;7.106e-05;3.139e-05;-8.689e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.825000000;7.106e-05;3.617e-05;-8.501e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.830000000;7.111e-05;4.182e-05;-8.245e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.835000000;7.111e-05;4.592e-05;-8.024e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.840000000;7.211e-05;5.034e-05;-7.909e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.845000000;7.217e-05;5.496e-05;-7.604e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.850000000;7.217e-05;5.815e-05;-7.363e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.855000000;7.217e-05;6.105e-05;-7.125e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.860000000;7.217e-05;6.367e-05;-6.891e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.865000000;7.325e-05;6.786e-05;-6.679e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.870000000;7.325e-05;6.998e-05;-6.457e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.875000000;7.325e-05;7.186e-05;-6.248e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.880000000;7.325e-05;7.352e-05;-6.051e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.885000000;7.325e-05;7.497e-05;-5.870e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.890000000;7.325e-05;7.623e-05;-5.706e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.895000000;7.325e-05;7.731e-05;-5.558e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.900000000;7.433e-05;8.005e-05;-5.412e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.905000000;7.433e-05;8.080e-05;-5.299e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.910000000;7.433e-05;8.140e-05;-5.207e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.915000000;7.433e-05;8.185e-05;-5.136e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.920000000;7.433e-05;8.217e-05;-5.085e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.925000000;7.433e-05;8.235e-05;-5.056e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.930000000;7.433e-05;8.240e-05;-5.048e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.935000000;7.433e-05;8.231e-05;-5.061e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.940000000;7.433e-05;8.210e-05;-5.096e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.945000000;7.433e-05;8.175e-05;-5.152e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.950000000;7.433e-05;8.126e-05;-5.229e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.955000000;7.433e-05;8.062e-05;-5.326e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.960000000;7.424e-05;7.900e-05;-5.544e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.965000000;7.325e-05;7.705e-05;-5.595e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.970000000;7.325e-05;7.592e-05;-5.747e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.975000000;7.325e-05;7.461e-05;-5.916e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.980000000;7.325e-05;7.311e-05;-6.101e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.985000000;7.325e-05;7.139e-05;-6.301e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.990000000;7.325e-05;6.945e-05;-6.514e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
89.995000000;7.225e-05;6.643e-05;-6.640e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.000000000;7.217e-05;6.301e-05;-6.952e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.005000000;7.217e-05;6.031e-05;-7.187e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.010000000;7.217e-05;5.733e-05;-7.427e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.015000000;7.217e-05;5.406e-05;-7.669e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.020000000;7.111e-05;4.871e-05;-7.857e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.025000000;7.111e-05;4.483e-05;-8.085e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.030000000;7.111e-05;4.063e-05;-8.304e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.035000000;7.106e-05;3.487e-05;-8.555e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.040000000;7.106e-05;2.998e-05;-8.738e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.045000000;7.106e-05;2.476e-05;-8.901e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.050000000;7.003e-05;1.772e-05;-8.930e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.055000000;7.003e-05;1.192e-05;-9.026e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.060000000;7.001e-05;4.541e-06;-9.090e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.065000000;7.001e-05;-1.812e-06;-9.100e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.070000000;7.000e-05;-9.692e-06;-9.049e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.075000000;7.001e-05;-1.774e-05;-8.927e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.080000000;7.001e-05;-2.459e-05;-8.762e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.085000000;7.003e-05;-3.275e-05;-8.494e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.090000000;7.103e-05;-4.020e-05;-8.313e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.095000000;7.106e-05;-4.828e-05;-7.876e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.100000000;7.111e-05;-5.609e-05;-7.348e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.105000000;7.111e-05;-6.252e-05;-6.810e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.110000000;7.217e-05;-7.043e-05;-6.198e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.115000000;7.217e-05;-7.605e-05;-5.495e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.120000000;7.325e-05;-8.289e-05;-4.684e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.125000000;7.424e-05;-8.835e-05;-3.884e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.130000000;7.433e-05;-9.240e-05;-2.826e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.135000000;7.533e-05;-9.613e-05;-1.863e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.140000000;7.642e-05;-9.909e-05;-6.982e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.145000000;7.741e-05;-1.005e-04;4.046e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.150000000;7.841e-05;-1.007e-04;1.558e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.155000000;7.841e-05;-9.821e-05;2.725e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.160000000;7.940e-05;-9.549e-05;3.917e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.165000000;8.031e-05;-9.171e-05;4.987e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.170000000;8.130e-05;-8.589e-05;6.159e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.175000000;8.230e-05;-7.837e-05;7.283e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.180000000;8.322e-05;-7.006e-05;8.240e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.185000000;8.415e-05;-6.035e-05;9.124e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.190000000;8.410e-05;-4.860e-05;9.793e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.195000000;8.509e-05;-3.512e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.200000000;8.505e-05;-2.132e-05;1.085e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.205000000;8.601e-05;-8.307e-06;1.115e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.210000000;8.600e-05;6.696e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.215000000;8.601e-05;2.186e-05;1.097e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.220000000;8.602e-05;3.689e-05;1.056e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.225000000;8.505e-05;5.084e-05;9.819e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.230000000;8.509e-05;6.448e-05;8.989e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.235000000;8.415e-05;7.604e-05;7.865e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.240000000;8.322e-05;8.588e-05;6.579e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.245000000;8.230e-05;9.374e-05;5.156e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.250000000;8.130e-05;9.973e-05;3.500e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.255000000;7.940e-05;1.015e-04;1.882e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.260000000;7.841e-05;1.019e-04;1.332e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.265000000;7.741e-05;9.936e-05;-1.601e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.270000000;7.533e-05;9.209e-05;-3.329e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.275000000;7.433e-05;8.362e-05;-4.842e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.280000000;7.325e-05;7.164e-05;-6.272e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.285000000;7.217e-05;5.712e-05;-7.444e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.290000000;7.111e-05;4.056e-05;-8.307e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.295000000;7.003e-05;2.135e-05;-8.850e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.300000000;7.001e-05;2.725e-06;-9.097e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.305000000;7.001e-05;-1.753e-05;-8.931e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.310000000;7.003e-05;-3.595e-05;-8.364e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.315000000;7.111e-05;-5.478e-05;-7.447e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.320000000;7.217e-05;-7.052e-05;-6.189e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.325000000;7.325e-05;-8.349e-05;-4.580e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.330000000;7.433e-05;-9.285e-05;-2.678e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.335000000;7.642e-05;-9.918e-05;-5.857e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.340000000;7.841e-05;-1.008e-04;1.547e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.345000000;7.940e-05;-9.633e-05;3.710e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.350000000;8.130e-05;-8.886e-05;5.723e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.355000000;8.222e-05;-7.592e-05;7.524e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.360000000;8.415e-05;-5.986e-05;9.157e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.365000000;8.509e-05;-3.942e-05;1.034e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.370000000;8.502e-05;-1.741e-05;1.092e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.375000000;8.600e-05;5.647e-06;1.117e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.380000000;8.601e-05;3.022e-05;1.077e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.385000000;8.505e-05;5.177e-05;9.770e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.390000000;8.415e-05;7.072e-05;8.347e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.395000000;8.322e-05;8.689e-05;6.446e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.400000000;8.130e-05;9.705e-05;4.188e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.405000000;7.940e-05;1.017e-04;1.795e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.410000000;7.741e-05;1.004e-04;-7.306e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.415000000;7.533e-05;9.247e-05;-3.226e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.420000000;7.433e-05;8.032e-05;-5.373e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.425000000;7.217e-05;6.034e-05;-7.186e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.430000000;7.111e-05;3.811e-05;-8.423e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.435000000;7.003e-05;1.217e-05;-9.023e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.440000000;7.000e-05;-1.453e-05;-8.984e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.445000000;7.106e-05;-4.194e-05;-8.233e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.450000000;7.111e-05;-6.346e-05;-6.724e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.455000000;7.325e-05;-8.290e-05;-4.688e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.460000000;7.533e-05;-9.543e-05;-2.203e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.465000000;7.741e-05;-1.004e-04;6.327e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.470000000;7.940e-05;-9.723e-05;3.465e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.475000000;8.130e-05;-8.650e-05;6.074e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.480000000;8.322e-05;-6.848e-05;8.375e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.485000000;8.509e-05;-4.518e-05;1.010e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.490000000;8.502e-05;-1.672e-05;1.093e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.495000000;8.600e-05;1.333e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.500000000;8.502e-05;4.237e-05;1.021e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.505000000;8.415e-05;6.684e-05;8.659e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.510000000;8.322e-05;8.781e-05;6.318e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.515000000;8.130e-05;9.989e-05;3.453e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.520000000;7.841e-05;1.018e-04;4.216e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.525000000;7.642e-05;9.585e-05;-2.611e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.530000000;7.433e-05;8.033e-05;-5.369e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.535000000;7.217e-05;5.613e-05;-7.517e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.540000000;7.106e-05;2.698e-05;-8.835e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.545000000;7.000e-05;-6.045e-06;-9.079e-05;0.000e+00;0.000e+00;3.171e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.550000000;7.003e-05;-3.699e-05;-8.318e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.555000000;7.217e-05;-6.633e-05;-6.635e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.560000000;7.325e-05;-8.598e-05;-4.091e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.565000000;7.642e-05;-9.894e-05;-8.896e-06;0.000e+00;0.000e+00;3.177e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.570000000;7.841e-05;-9.896e-05;2.441e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.575000000;8.130e-05;-8.939e-05;5.638e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.580000000;8.322e-05;-6.824e-05;8.394e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.585000000;8.509e-05;-3.955e-05;1.033e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.590000000;8.601e-05;-6.310e-06;1.116e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.595000000;8.601e-05;2.954e-05;1.078e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.600000000;8.509e-05;6.076e-05;9.243e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.605000000;8.322e-05;8.530e-05;6.652e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.610000000;8.130e-05;1.003e-04;3.342e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.615000000;7.841e-05;1.019e-04;-1.966e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
90.620000000;7.533e-05;9.063e-05;-3.705e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;1.250e+00;3.502e-02;3.502e-02;6.928e-01;-1.100e+00;1.300e+00
