time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.169725000;1.073e+00;-8.016e-01;8.084e-01;-7.471e-01;7.534e-01;1.073e+00;-7.469e-01;7.535e-01;1.073e+00;-4.008e-03;4.042e-03;-6.660e-01;9.000e-05
30.169955000;1.072e+00;-8.006e-01;7.982e-01;-7.467e-01;7.445e-01;1.072e+00;-7.466e-01;7.446e-01;1.072e+00;-4.003e-03;3.991e-03;-6.660e-01;9.000e-05
30.170185000;1.071e+00;-7.994e-01;7.880e-01;-7.462e-01;7.356e-01;1.071e+00;-7.461e-01;7.357e-01;1.071e+00;-3.997e-03;3.940e-03;-6.660e-01;9.000e-05
30.170402000;1.070e+00;-7.982e-01;7.784e-01;-7.457e-01;7.272e-01;1.071e+00;-7.456e-01;7.273e-01;1.070e+00;-3.991e-03;3.892e-03;-6.660e-01;9.000e-05
30.170404000;1.070e+00;-7.982e-01;7.784e-01;-7.457e-01;7.272e-01;1.071e+00;-7.456e-01;7.273e-01;1.070e+00;-3.991e-03;3.892e-03;-6.660e-01;9.000e-05
30.170406000;1.070e+00;-7.982e-01;7.782e-01;-7.457e-01;7.270e-01;1.071e+00;-7.456e-01;7.271e-01;1.070e+00;-3.991e-03;3.891e-03;-6.660e-01;9.000e-05
30.170410000;1.070e+00;-7.982e-01;7.780e-01;-7.457e-01;7.268e-01;1.071e+00;-7.456e-01;7.271e-01;1.070e+00;-3.991e-03;3.890e-03;-6.660e-01;9.000e-05
30.170418000;1.070e+00;-7.982e-01;7.778e-01;-7.457e-01;7.266e-01;1.071e+00;-7.456e-01;7.267e-01;1.070e+00;-3.991e-03;3.889e-03;-6.660e-01;9.000e-05
30.170434000;1.070e+00;-7.980e-01;7.770e-01;-7.456e-01;7.259e-01;1.070e+00;-7.455e-01;7.260e-01;1.070e+00;-3.990e-03;3.885e-03;-6.660e-01;9.000e-05
30.170466000;1.070e+00;-7.980e-01;7.756e-01;-7.456e-01;7.247e-01;1.070e+00;-7.455e-01;7.248e-01;1.070e+00;-3.990e-03;3.878e-03;-6.660e-01;9.000e-05
30.170530000;1.070e+00;-7.976e-01;7.728e-01;-7.454e-01;7.223e-01;1.070e+00;-7.453e-01;7.224e-01;1.070e+00;-3.988e-03;3.864e-03;-6.660e-01;9.000e-05
30.170658000;1.069e+00;-7.970e-01;7.672e-01;-7.452e-01;7.174e-01;1.070e+00;-7.451e-01;7.174e-01;1.069e+00;-3.985e-03;3.836e-03;-6.660e-01;9.000e-05
30.170914000;1.069e+00;-7.956e-01;7.560e-01;-7.446e-01;7.075e-01;1.069e+00;-7.445e-01;7.076e-01;1.069e+00;-3.978e-03;3.780e-03;-6.660e-01;9.000e-05
30.171170000;1.068e+00;-7.942e-01;7.450e-01;-7.439e-01;6.978e-01;1.068e+00;-7.438e-01;6.979e-01;1.068e+00;-3.971e-03;3.725e-03;-6.660e-01;9.000e-05
30.171426000;1.067e+00;-7.928e-01;7.342e-01;-7.433e-01;6.883e-01;1.067e+00;-7.432e-01;6.884e-01;1.067e+00;-3.964e-03;3.671e-03;-6.660e-01;9.000e-05
30.171682000;1.066e+00;-7.914e-01;7.234e-01;-7.426e-01;6.788e-01;1.066e+00;-7.425e-01;6.789e-01;1.066e+00;-3.957e-03;3.617e-03;-6.660e-01;9.000e-05
30.171938000;1.065e+00;-7.900e-01;7.126e-01;-7.419e-01;6.692e-01;1.065e+00;-7.418e-01;6.695e-01;1.065e+00;-3.950e-03;3.563e-03;-6.660e-01;9.000e-05
30.172194000;1.064e+00;-7.886e-01;7.022e-01;-7.412e-01;6.600e-01;1.064e+00;-7.411e-01;6.601e-01;1.064e+00;-3.943e-03;3.511e-03;-6.660e-01;9.000e-05
30.172450000;1.063e+00;-7.872e-01;6.918e-01;-7.405e-01;6.508e-01;1.063e+00;-7.405e-01;6.509e-01;1.063e+00;-3.936e-03;3.459e-03;-6.660e-01;9.000e-05
30.172706000;1.062e+00;-7.858e-01;6.814e-01;-7.399e-01;6.416e-01;1.062e+00;-7.398e-01;6.417e-01;1.062e+00;-3.929e-03;3.407e-03;-6.660e-01;9.000e-05
30.172962000;1.061e+00;-7.844e-01;6.712e-01;-7.391e-01;6.325e-01;1.061e+00;-7.391e-01;6.326e-01;1.061e+00;-3.922e-03;3.356e-03;-6.660e-01;9.000e-05
30.173218000;1.060e+00;-7.830e-01;6.612e-01;-7.384e-01;6.236e-01;1.060e+00;-7.384e-01;6.237e-01;1.060e+00;-3.915e-03;3.306e-03;-6.660e-01;9.000e-05
30.173474000;1.059e+00;-7.816e-01;6.512e-01;-7.377e-01;6.146e-01;1.060e+00;-7.376e-01;6.148e-01;1.059e+00;-3.908e-03;3.256e-03;-6.660e-01;9.000e-05
30.173730000;1.059e+00;-7.802e-01;6.414e-01;-7.370e-01;6.059e-01;1.059e+00;-7.369e-01;6.058e-01;1.059e+00;-3.901e-03;3.207e-03;-6.660e-01;9.000e-05
30.173986000;1.058e+00;-7.788e-01;6.316e-01;-7.363e-01;5.971e-01;1.058e+00;-7.362e-01;5.972e-01;1.058e+00;-3.894e-03;3.158e-03;-6.660e-01;9.000e-05
30.174242000;1.057e+00;-7.772e-01;6.220e-01;-7.353e-01;5.885e-01;1.057e+00;-7.352e-01;5.886e-01;1.057e+00;-3.886e-03;3.110e-03;-6.660e-01;9.000e-05
30.174498000;1.056e+00;-7.758e-01;6.124e-01;-7.346e-01;5.799e-01;1.056e+00;-7.345e-01;5.800e-01;1.056e+00;-3.879e-03;3.062e-03;-6.660e-01;9.000e-05
30.174754000;1.055e+00;-7.744e-01;6.030e-01;-7.338e-01;5.714e-01;1.055e+00;-7.338e-01;5.715e-01;1.055e+00;-3.872e-03;3.015e-03;-6.660e-01;9.000e-05
30.175010000;1.054e+00;-7.730e-01;5.938e-01;-7.331e-01;5.631e-01;1.055e+00;-7.330e-01;5.631e-01;1.054e+00;-3.865e-03;2.969e-03;-6.660e-01;9.000e-05
30.175266000;1.054e+00;-7.716e-01;5.846e-01;-7.323e-01;5.548e-01;1.054e+00;-7.322e-01;5.550e-01;1.054e+00;-3.858e-03;2.923e-03;-6.660e-01;9.000e-05
30.175522000;1.053e+00;-7.702e-01;5.754e-01;-7.315e-01;5.465e-01;1.053e+00;-7.314e-01;5.466e-01;1.053e+00;-3.851e-03;2.877e-03;-6.660e-01;9.000e-05
30.175778000;1.052e+00;-7.688e-01;5.664e-01;-7.307e-01;5.384e-01;1.052e+00;-7.307e-01;5.385e-01;1.052e+00;-3.844e-03;2.832e-03;-6.660e-01;9.000e-05
30.176034000;1.051e+00;-7.674e-01;5.576e-01;-7.299e-01;5.304e-01;1.051e+00;-7.299e-01;5.305e-01;1.051e+00;-3.837e-03;2.788e-03;-6.660e-01;9.000e-05
30.176546000;1.050e+00;-7.646e-01;5.402e-01;-7.283e-01;5.146e-01;1.050e+00;-7.283e-01;5.147e-01;1.050e+00;-3.823e-03;2.701e-03;-6.660e-01;9.000e-05
30.177007000;1.048e+00;-7.620e-01;5.248e-01;-7.268e-01;5.006e-01;1.049e+00;-7.267e-01;5.007e-01;1.048e+00;-3.810e-03;2.624e-03;-6.660e-01;9.000e-05
30.177467000;1.047e+00;-7.596e-01;5.098e-01;-7.254e-01;4.869e-01;1.047e+00;-7.254e-01;4.870e-01;1.047e+00;-3.798e-03;2.549e-03;-6.660e-01;9.000e-05
30.177928000;1.046e+00;-7.572e-01;4.952e-01;-7.240e-01;4.735e-01;1.046e+00;-7.240e-01;4.737e-01;1.046e+00;-3.786e-03;2.476e-03;-6.660e-01;9.000e-05
30.178389000;1.045e+00;-7.548e-01;4.808e-01;-7.226e-01;4.603e-01;1.045e+00;-7.226e-01;4.605e-01;1.045e+00;-3.774e-03;2.404e-03;-6.660e-01;9.000e-05
30.178850000;1.043e+00;-7.524e-01;4.668e-01;-7.212e-01;4.474e-01;1.043e+00;-7.211e-01;4.476e-01;1.043e+00;-3.762e-03;2.334e-03;-6.660e-01;9.000e-05
30.179311000;1.042e+00;-7.500e-01;4.532e-01;-7.197e-01;4.349e-01;1.042e+00;-7.197e-01;4.349e-01;1.042e+00;-3.750e-03;2.266e-03;-6.660e-01;9.000e-05
30.179771000;1.041e+00;-7.476e-01;4.398e-01;-7.183e-01;4.225e-01;1.041e+00;-7.182e-01;4.225e-01;1.041e+00;-3.738e-03;2.199e-03;-6.660e-01;9.000e-05
30.180232000;1.040e+00;-7.454e-01;4.266e-01;-7.170e-01;4.103e-01;1.040e+00;-7.169e-01;4.105e-01;1.040e+00;-3.727e-03;2.133e-03;-6.660e-01;9.000e-05
30.180693000;1.039e+00;-7.432e-01;4.138e-01;-7.156e-01;3.984e-01;1.039e+00;-7.156e-01;3.986e-01;1.039e+00;-3.716e-03;2.069e-03;-6.660e-01;9.000e-05
30.181154000;1.037e+00;-7.410e-01;4.012e-01;-7.143e-01;3.867e-01;1.037e+00;-7.142e-01;3.869e-01;1.037e+00;-3.705e-03;2.006e-03;-6.660e-01;9.000e-05
30.181615000;1.036e+00;-7.388e-01;3.890e-01;-7.129e-01;3.754e-01;1.036e+00;-7.129e-01;3.755e-01;1.036e+00;-3.694e-03;1.945e-03;-6.660e-01;9.000e-05
30.182075000;1.035e+00;-7.366e-01;3.772e-01;-7.115e-01;3.644e-01;1.035e+00;-7.115e-01;3.643e-01;1.035e+00;-3.683e-03;1.886e-03;-6.660e-01;9.000e-05
30.182536000;1.034e+00;-7.344e-01;3.654e-01;-7.101e-01;3.533e-01;1.034e+00;-7.101e-01;3.535e-01;1.034e+00;-3.672e-03;1.827e-03;-6.660e-01;9.000e-05
30.182997000;1.033e+00;-7.324e-01;3.540e-01;-7.089e-01;3.426e-01;1.033e+00;-7.089e-01;3.428e-01;1.033e+00;-3.662e-03;1.770e-03;-6.660e-01;9.000e-05
30.183458000;1.032e+00;-7.304e-01;3.428e-01;-7.077e-01;3.321e-01;1.032e+00;-7.076e-01;3.323e-01;1.032e+00;-3.652e-03;1.714e-03;-6.660e-01;9.000e-05
30.183919000;1.031e+00;-7.284e-01;3.320e-01;-7.064e-01;3.220e-01;1.031e+00;-7.064e-01;3.222e-01;1.031e+00;-3.642e-03;1.660e-03;-6.660e-01;9.000e-05
30.184379000;1.030e+00;-7.264e-01;3.214e-01;-7.051e-01;3.120e-01;1.030e+00;-7.051e-01;3.122e-01;1.030e+00;-3.632e-03;1.607e-03;-6.660e-01;9.000e-05
30.184840000;1.029e+00;-7.246e-01;3.110e-01;-7.040e-01;3.022e-01;1.029e+00;-7.040e-01;3.023e-01;1.029e+00;-3.623e-03;1.555e-03;-6.660e-01;9.000e-05
30.185301000;1.028e+00;-7.226e-01;3.008e-01;-7.027e-01;2.925e-01;1.028e+00;-7.027e-01;2.927e-01;1.028e+00;-3.613e-03;1.504e-03;-6.660e-01;9.000e-05
30.185762000;1.027e+00;-7.208e-01;2.910e-01;-7.016e-01;2.832e-01;1.027e+00;-7.015e-01;2.832e-01;1.027e+00;-3.604e-03;1.455e-03;-6.660e-01;9.000e-05
30.186223000;1.027e+00;-7.190e-01;2.814e-01;-7.004e-01;2.741e-01;1.027e+00;-7.004e-01;2.741e-01;1.027e+00;-3.595e-03;1.407e-03;-6.660e-01;9.000e-05
30.186683000;1.026e+00;-7.172e-01;2.718e-01;-6.993e-01;2.650e-01;1.026e+00;-6.992e-01;2.652e-01;1.026e+00;-3.586e-03;1.359e-03;-6.660e-01;9.000e-05
30.187144000;1.025e+00;-7.156e-01;2.626e-01;-6.983e-01;2.562e-01;1.025e+00;-6.983e-01;2.564e-01;1.025e+00;-3.578e-03;1.313e-03;-6.660e-01;9.000e-05
30.187605000;1.024e+00;-7.138e-01;2.536e-01;-6.971e-01;2.477e-01;1.024e+00;-6.971e-01;2.479e-01;1.024e+00;-3.569e-03;1.268e-03;-6.660e-01;9.000e-05
30.188066000;1.023e+00;-7.122e-01;2.450e-01;-6.961e-01;2.395e-01;1.023e+00;-6.961e-01;2.394e-01;1.023e+00;-3.561e-03;1.225e-03;-6.660e-01;9.000e-05
30.188527000;1.022e+00;-7.106e-01;2.364e-01;-6.951e-01;2.312e-01;1.022e+00;-6.950e-01;2.312e-01;1.022e+00;-3.553e-03;1.182e-03;-6.660e-01;9.000e-05
30.188987000;1.022e+00;-7.090e-01;2.280e-01;-6.940e-01;2.232e-01;1.022e+00;-6.940e-01;2.234e-01;1.022e+00;-3.545e-03;1.140e-03;-6.660e-01;9.000e-05
30.189448000;1.021e+00;-7.076e-01;2.198e-01;-6.932e-01;2.153e-01;1.021e+00;-6.931e-01;2.155e-01;1.021e+00;-3.538e-03;1.099e-03;-6.660e-01;9.000e-05
30.189909000;1.020e+00;-7.060e-01;2.120e-01;-6.921e-01;2.078e-01;1.020e+00;-6.921e-01;2.078e-01;1.020e+00;-3.530e-03;1.060e-03;-6.660e-01;9.000e-05
30.190370000;1.019e+00;-7.046e-01;2.042e-01;-6.912e-01;2.003e-01;1.019e+00;-6.912e-01;2.003e-01;1.019e+00;-3.523e-03;1.021e-03;-6.660e-01;9.000e-05
30.190831000;1.019e+00;-7.032e-01;1.966e-01;-6.903e-01;1.930e-01;1.019e+00;-6.903e-01;1.932e-01;1.019e+00;-3.516e-03;9.830e-04;-6.660e-01;9.000e-05
30.191291000;1.018e+00;-7.018e-01;1.892e-01;-6.894e-01;1.859e-01;1.018e+00;-6.894e-01;1.860e-01;1.018e+00;-3.509e-03;9.460e-04;-6.660e-01;9.000e-05
30.191752000;1.017e+00;-7.006e-01;1.820e-01;-6.887e-01;1.789e-01;1.017e+00;-6.887e-01;1.791e-01;1.017e+00;-3.503e-03;9.100e-04;-6.660e-01;9.000e-05
30.192213000;1.017e+00;-6.992e-01;1.750e-01;-6.878e-01;1.721e-01;1.017e+00;-6.877e-01;1.721e-01;1.017e+00;-3.496e-03;8.750e-04;-6.660e-01;9.000e-05
30.192674000;1.016e+00;-6.980e-01;1.682e-01;-6.870e-01;1.656e-01;1.016e+00;-6.870e-01;1.655e-01;1.016e+00;-3.490e-03;8.410e-04;-6.660e-01;9.000e-05
30.193135000;1.015e+00;-6.966e-01;1.614e-01;-6.860e-01;1.590e-01;1.015e+00;-6.860e-01;1.591e-01;1.015e+00;-3.483e-03;8.070e-04;-6.660e-01;9.000e-05
30.193595000;1.015e+00;-6.954e-01;1.550e-01;-6.853e-01;1.527e-01;1.015e+00;-6.853e-01;1.527e-01;1.015e+00;-3.477e-03;7.750e-04;-6.660e-01;9.000e-05
30.194056000;1.014e+00;-6.944e-01;1.486e-01;-6.847e-01;1.465e-01;1.014e+00;-6.847e-01;1.465e-01;1.014e+00;-3.472e-03;7.430e-04;-6.660e-01;9.000e-05
30.194517000;1.014e+00;-6.932e-01;1.424e-01;-6.839e-01;1.405e-01;1.014e+00;-6.839e-01;1.405e-01;1.014e+00;-3.466e-03;7.120e-04;-6.660e-01;9.000e-05
30.194978000;1.013e+00;-6.920e-01;1.364e-01;-6.831e-01;1.346e-01;1.013e+00;-6.831e-01;1.346e-01;1.013e+00;-3.460e-03;6.820e-04;-6.660e-01;9.000e-05
30.195439000;1.012e+00;-6.910e-01;1.304e-01;-6.825e-01;1.288e-01;1.012e+00;-6.825e-01;1.290e-01;1.012e+00;-3.455e-03;6.520e-04;-6.660e-01;9.000e-05
30.195899000;1.012e+00;-6.900e-01;1.246e-01;-6.819e-01;1.231e-01;1.012e+00;-6.819e-01;1.233e-01;1.012e+00;-3.450e-03;6.230e-04;-6.660e-01;9.000e-05
30.196360000;1.011e+00;-6.890e-01;1.190e-01;-6.812e-01;1.177e-01;1.011e+00;-6.812e-01;1.179e-01;1.011e+00;-3.445e-03;5.950e-04;-6.660e-01;9.000e-05
30.196821000;1.011e+00;-6.880e-01;1.136e-01;-6.806e-01;1.124e-01;1.011e+00;-6.806e-01;1.126e-01;1.011e+00;-3.440e-03;5.680e-04;-6.660e-01;9.000e-05
30.197282000;1.010e+00;-6.870e-01;1.084e-01;-6.800e-01;1.073e-01;1.010e+00;-6.799e-01;1.073e-01;1.010e+00;-3.435e-03;5.420e-04;-6.660e-01;9.000e-05
30.197743000;1.010e+00;-6.860e-01;1.032e-01;-6.793e-01;1.022e-01;1.010e+00;-6.793e-01;1.022e-01;1.010e+00;-3.430e-03;5.160e-04;-6.660e-01;9.000e-05
30.198051000;1.010e+00;-6.854e-01;9.980e-02;-6.789e-01;9.886e-02;1.010e+00;-6.789e-01;9.886e-02;1.010e+00;-3.427e-03;4.990e-04;-6.660e-01;9.000e-05
30.198204000;1.009e+00;-6.852e-01;9.800e-02;-6.788e-01;9.709e-02;1.009e+00;-6.788e-01;9.729e-02;1.009e+00;-3.426e-03;4.900e-04;-6.660e-01;9.000e-05
30.198357000;1.009e+00;-6.848e-01;9.640e-02;-6.785e-01;9.552e-02;1.009e+00;-6.785e-01;9.572e-02;1.009e+00;-3.424e-03;4.820e-04;-6.660e-01;9.000e-05
30.198490000;1.009e+00;-6.846e-01;9.500e-02;-6.784e-01;9.414e-02;1.009e+00;-6.784e-01;9.434e-02;1.009e+00;-3.423e-03;4.750e-04;-6.660e-01;9.000e-05
30.198622000;1.009e+00;-6.844e-01;9.360e-02;-6.783e-01;9.277e-02;1.009e+00;-6.783e-01;9.297e-02;1.009e+00;-3.422e-03;4.680e-04;-6.660e-01;9.000e-05
30.198887000;1.009e+00;-6.838e-01;9.100e-02;-6.779e-01;9.021e-02;1.009e+00;-6.779e-01;9.021e-02;1.009e+00;-3.419e-03;4.550e-04;-6.660e-01;9.000e-05
30.199152000;1.008e+00;-6.834e-01;8.840e-02;-6.777e-01;8.766e-02;1.008e+00;-6.777e-01;8.766e-02;1.008e+00;-3.417e-03;4.420e-04;-6.660e-01;9.000e-05
30.199417000;1.008e+00;-6.830e-01;8.580e-02;-6.774e-01;8.510e-02;1.008e+00;-6.774e-01;8.510e-02;1.008e+00;-3.415e-03;4.290e-04;-6.660e-01;9.000e-05
30.199682000;1.008e+00;-6.824e-01;8.320e-02;-6.770e-01;8.254e-02;1.008e+00;-6.770e-01;8.274e-02;1.008e+00;-3.412e-03;4.160e-04;-6.660e-01;9.000e-05
30.199947000;1.008e+00;-6.820e-01;8.080e-02;-6.768e-01;8.018e-02;1.008e+00;-6.767e-01;8.038e-02;1.008e+00;-3.410e-03;4.040e-04;-6.660e-01;9.000e-05
30.200000000;1.008e+00;-6.820e-01;8.040e-02;-6.768e-01;7.979e-02;1.008e+00;-6.768e-01;7.978e-02;1.008e+00;-3.410e-03;4.020e-04;-6.660e-01;9.000e-05
30.200008000;1.008e+00;-6.820e-01;8.040e-02;-6.768e-01;7.979e-02;1.008e+00;-6.768e-01;7.978e-02;1.008e+00;-3.410e-03;4.020e-04;-6.660e-01;9.000e-05
30.200016000;1.008e+00;-6.820e-01;8.020e-02;-6.768e-01;7.959e-02;1.008e+00;-6.768e-01;7.979e-02;1.008e+00;-3.410e-03;4.010e-04;-6.660e-01;9.000e-05
30.200032000;1.008e+00;-6.820e-01;8.020e-02;-6.768e-01;7.959e-02;1.008e+00;-6.768e-01;7.959e-02;1.008e+00;-3.410e-03;4.010e-04;-6.660e-01;9.000e-05
30.200064000;1.008e+00;-6.818e-01;7.980e-02;-6.766e-01;7.919e-02;1.008e+00;-6.766e-01;7.939e-02;1.008e+00;-3.409e-03;3.990e-04;-6.660e-01;9.000e-05
30.200128000;1.008e+00;-6.818e-01;7.920e-02;-6.767e-01;7.860e-02;1.008e+00;-6.767e-01;7.880e-02;1.008e+00;-3.409e-03;3.960e-04;-6.660e-01;9.000e-05
30.200256000;1.007e+00;-6.816e-01;7.820e-02;-6.765e-01;7.762e-02;1.007e+00;-6.765e-01;7.762e-02;1.007e+00;-3.408e-03;3.910e-04;-6.660e-01;9.000e-05
30.200512000;1.007e+00;-6.812e-01;7.600e-02;-6.763e-01;7.545e-02;1.007e+00;-6.763e-01;7.545e-02;1.007e+00;-3.406e-03;3.800e-04;-6.660e-01;9.000e-05
30.200768000;1.007e+00;-6.808e-01;7.380e-02;-6.760e-01;7.328e-02;1.007e+00;-6.760e-01;7.348e-02;1.007e+00;-3.404e-03;3.690e-04;-6.660e-01;9.000e-05
30.201024000;1.007e+00;-6.804e-01;7.180e-02;-6.758e-01;7.131e-02;1.007e+00;-6.757e-01;7.131e-02;1.007e+00;-3.402e-03;3.590e-04;-6.660e-01;9.000e-05
30.201280000;1.007e+00;-6.800e-01;6.980e-02;-6.755e-01;6.934e-02;1.007e+00;-6.755e-01;6.934e-02;1.007e+00;-3.400e-03;3.490e-04;-6.660e-01;9.000e-05
30.201536000;1.006e+00;-6.796e-01;6.780e-02;-6.752e-01;6.736e-02;1.007e+00;-6.752e-01;6.736e-02;1.006e+00;-3.398e-03;3.390e-04;-6.660e-01;9.000e-05
30.201792000;1.006e+00;-6.792e-01;6.580e-02;-6.749e-01;6.539e-02;1.006e+00;-6.749e-01;6.559e-02;1.006e+00;-3.396e-03;3.290e-04;-6.660e-01;9.000e-05
30.202048000;1.006e+00;-6.788e-01;6.400e-02;-6.747e-01;6.361e-02;1.006e+00;-6.747e-01;6.361e-02;1.006e+00;-3.394e-03;3.200e-04;-6.660e-01;9.000e-05
30.202304000;1.006e+00;-6.786e-01;6.220e-02;-6.746e-01;6.183e-02;1.006e+00;-6.746e-01;6.183e-02;1.006e+00;-3.393e-03;3.110e-04;-6.660e-01;9.000e-05
30.202560000;1.006e+00;-6.782e-01;6.040e-02;-6.743e-01;6.005e-02;1.006e+00;-6.743e-01;6.005e-02;1.006e+00;-3.391e-03;3.020e-04;-6.660e-01;9.000e-05
30.202816000;1.006e+00;-6.778e-01;5.860e-02;-6.740e-01;5.827e-02;1.006e+00;-6.740e-01;5.847e-02;1.006e+00;-3.389e-03;2.930e-04;-6.660e-01;9.000e-05
30.203072000;1.005e+00;-6.776e-01;5.700e-02;-6.739e-01;5.669e-02;1.005e+00;-6.739e-01;5.689e-02;1.005e+00;-3.388e-03;2.850e-04;-6.660e-01;9.000e-05
30.203328000;1.005e+00;-6.772e-01;5.540e-02;-6.736e-01;5.511e-02;1.005e+00;-6.736e-01;5.511e-02;1.005e+00;-3.386e-03;2.770e-04;-6.660e-01;9.000e-05
30.203584000;1.005e+00;-6.768e-01;5.380e-02;-6.733e-01;5.352e-02;1.005e+00;-6.733e-01;5.372e-02;1.005e+00;-3.384e-03;2.690e-04;-6.660e-01;9.000e-05
30.203840000;1.005e+00;-6.766e-01;5.220e-02;-6.732e-01;5.194e-02;1.005e+00;-6.732e-01;5.214e-02;1.005e+00;-3.383e-03;2.610e-04;-6.660e-01;9.000e-05
30.204096000;1.005e+00;-6.764e-01;5.080e-02;-6.731e-01;5.055e-02;1.005e+00;-6.729e-01;5.055e-02;1.005e+00;-3.382e-03;2.540e-04;-6.660e-01;9.000e-05
30.204352000;1.005e+00;-6.760e-01;4.940e-02;-6.728e-01;4.917e-02;1.005e+00;-6.728e-01;4.917e-02;1.005e+00;-3.380e-03;2.470e-04;-6.660e-01;9.000e-05
30.204608000;1.005e+00;-6.758e-01;4.800e-02;-6.727e-01;4.778e-02;1.005e+00;-6.727e-01;4.778e-02;1.005e+00;-3.379e-03;2.400e-04;-6.660e-01;9.000e-05
30.204864000;1.004e+00;-6.754e-01;4.660e-02;-6.724e-01;4.639e-02;1.004e+00;-6.724e-01;4.639e-02;1.004e+00;-3.377e-03;2.330e-04;-6.660e-01;9.000e-05
30.205120000;1.004e+00;-6.752e-01;4.520e-02;-6.723e-01;4.500e-02;1.004e+00;-6.723e-01;4.500e-02;1.004e+00;-3.376e-03;2.260e-04;-6.660e-01;9.000e-05
30.205376000;1.004e+00;-6.750e-01;4.380e-02;-6.722e-01;4.362e-02;1.004e+00;-6.722e-01;4.382e-02;1.004e+00;-3.375e-03;2.190e-04;-6.660e-01;9.000e-05
30.205632000;1.004e+00;-6.746e-01;4.260e-02;-6.718e-01;4.243e-02;1.004e+00;-6.718e-01;4.263e-02;1.004e+00;-3.373e-03;2.130e-04;-6.660e-01;9.000e-05
30.205888000;1.004e+00;-6.744e-01;4.140e-02;-6.717e-01;4.124e-02;1.004e+00;-6.717e-01;4.124e-02;1.004e+00;-3.372e-03;2.070e-04;-6.660e-01;9.000e-05
30.206144000;1.004e+00;-6.742e-01;4.020e-02;-6.716e-01;4.005e-02;1.004e+00;-6.716e-01;4.005e-02;1.004e+00;-3.371e-03;2.010e-04;-6.660e-01;9.000e-05
30.206400000;1.004e+00;-6.740e-01;3.900e-02;-6.715e-01;3.885e-02;1.004e+00;-6.715e-01;3.905e-02;1.004e+00;-3.370e-03;1.950e-04;-6.660e-01;9.000e-05
30.206656000;1.004e+00;-6.736e-01;3.780e-02;-6.712e-01;3.766e-02;1.004e+00;-6.712e-01;3.786e-02;1.004e+00;-3.368e-03;1.890e-04;-6.660e-01;9.000e-05
30.206912000;1.004e+00;-6.734e-01;3.680e-02;-6.710e-01;3.667e-02;1.004e+00;-6.710e-01;3.667e-02;1.004e+00;-3.367e-03;1.840e-04;-6.660e-01;9.000e-05
30.207168000;1.003e+00;-6.732e-01;3.580e-02;-6.709e-01;3.568e-02;1.003e+00;-6.709e-01;3.568e-02;1.003e+00;-3.366e-03;1.790e-04;-6.660e-01;9.000e-05
30.207424000;1.003e+00;-6.730e-01;3.460e-02;-6.708e-01;3.448e-02;1.003e+00;-6.708e-01;3.468e-02;1.003e+00;-3.365e-03;1.730e-04;-6.660e-01;9.000e-05
30.207680000;1.003e+00;-6.728e-01;3.360e-02;-6.706e-01;3.349e-02;1.003e+00;-6.706e-01;3.369e-02;1.003e+00;-3.364e-03;1.680e-04;-6.660e-01;9.000e-05
30.207936000;1.003e+00;-6.726e-01;3.260e-02;-6.705e-01;3.250e-02;1.003e+00;-6.705e-01;3.270e-02;1.003e+00;-3.363e-03;1.630e-04;-6.660e-01;9.000e-05
30.208192000;1.003e+00;-6.724e-01;3.180e-02;-6.704e-01;3.170e-02;1.003e+00;-6.704e-01;3.170e-02;1.003e+00;-3.362e-03;1.590e-04;-6.660e-01;9.000e-05
30.208448000;1.003e+00;-6.722e-01;3.080e-02;-6.702e-01;3.071e-02;1.003e+00;-6.702e-01;3.071e-02;1.003e+00;-3.361e-03;1.540e-04;-6.660e-01;9.000e-05
30.208704000;1.003e+00;-6.720e-01;2.980e-02;-6.701e-01;2.971e-02;1.003e+00;-6.701e-01;2.991e-02;1.003e+00;-3.360e-03;1.490e-04;-6.660e-01;9.000e-05
30.208960000;1.003e+00;-6.718e-01;2.900e-02;-6.699e-01;2.892e-02;1.003e+00;-6.699e-01;2.892e-02;1.003e+00;-3.359e-03;1.450e-04;-6.660e-01;9.000e-05
30.209216000;1.003e+00;-6.716e-01;2.820e-02;-6.698e-01;2.812e-02;1.003e+00;-6.698e-01;2.812e-02;1.003e+00;-3.358e-03;1.410e-04;-6.660e-01;9.000e-05
30.209472000;1.003e+00;-6.714e-01;2.740e-02;-6.696e-01;2.733e-02;1.003e+00;-6.696e-01;2.733e-02;1.003e+00;-3.357e-03;1.370e-04;-6.660e-01;9.000e-05
30.209728000;1.003e+00;-6.712e-01;2.660e-02;-6.695e-01;2.653e-02;1.003e+00;-6.695e-01;2.653e-02;1.003e+00;-3.356e-03;1.330e-04;-6.660e-01;9.000e-05
30.209984000;1.002e+00;-6.712e-01;2.580e-02;-6.695e-01;2.574e-02;1.002e+00;-6.695e-01;2.574e-02;1.002e+00;-3.356e-03;1.290e-04;-6.660e-01;9.000e-05
30.210240000;1.002e+00;-6.710e-01;2.500e-02;-6.694e-01;2.494e-02;1.002e+00;-6.694e-01;2.494e-02;1.002e+00;-3.355e-03;1.250e-04;-6.660e-01;9.000e-05
30.210496000;1.002e+00;-6.708e-01;2.420e-02;-6.692e-01;2.414e-02;1.002e+00;-6.692e-01;2.414e-02;1.002e+00;-3.354e-03;1.210e-04;-6.660e-01;9.000e-05
30.210752000;1.002e+00;-6.706e-01;2.340e-02;-6.691e-01;2.335e-02;1.002e+00;-6.691e-01;2.355e-02;1.002e+00;-3.353e-03;1.170e-04;-6.660e-01;9.000e-05
30.211008000;1.002e+00;-6.704e-01;2.280e-02;-6.689e-01;2.275e-02;1.002e+00;-6.689e-01;2.275e-02;1.002e+00;-3.352e-03;1.140e-04;-6.660e-01;9.000e-05
30.211264000;1.002e+00;-6.704e-01;2.200e-02;-6.690e-01;2.195e-02;1.002e+00;-6.690e-01;2.215e-02;1.002e+00;-3.352e-03;1.100e-04;-6.660e-01;9.000e-05
30.211520000;1.002e+00;-6.702e-01;2.140e-02;-6.688e-01;2.136e-02;1.002e+00;-6.688e-01;2.156e-02;1.002e+00;-3.351e-03;1.070e-04;-6.660e-01;9.000e-05
30.211776000;1.002e+00;-6.700e-01;2.080e-02;-6.687e-01;2.076e-02;1.002e+00;-6.687e-01;2.076e-02;1.002e+00;-3.350e-03;1.040e-04;-6.660e-01;9.000e-05
30.212032000;1.002e+00;-6.700e-01;2.020e-02;-6.687e-01;2.016e-02;1.002e+00;-6.687e-01;2.016e-02;1.002e+00;-3.350e-03;1.010e-04;-6.660e-01;9.000e-05
30.212288000;1.002e+00;-6.698e-01;1.960e-02;-6.685e-01;1.956e-02;1.002e+00;-6.685e-01;1.956e-02;1.002e+00;-3.349e-03;9.800e-05;-6.660e-01;9.000e-05
30.212544000;1.002e+00;-6.696e-01;1.900e-02;-6.684e-01;1.897e-02;1.002e+00;-6.684e-01;1.897e-02;1.002e+00;-3.348e-03;9.500e-05;-6.660e-01;9.000e-05
30.212800000;1.002e+00;-6.696e-01;1.840e-02;-6.684e-01;1.837e-02;1.002e+00;-6.684e-01;1.837e-02;1.002e+00;-3.348e-03;9.200e-05;-6.660e-01;9.000e-05
30.213056000;1.002e+00;-6.694e-01;1.780e-02;-6.683e-01;1.777e-02;1.002e+00;-6.683e-01;1.797e-02;1.002e+00;-3.347e-03;8.900e-05;-6.660e-01;9.000e-05
30.213312000;1.002e+00;-6.692e-01;1.720e-02;-6.681e-01;1.717e-02;1.002e+00;-6.681e-01;1.737e-02;1.002e+00;-3.346e-03;8.600e-05;-6.660e-01;9.000e-05
30.213568000;1.002e+00;-6.692e-01;1.680e-02;-6.681e-01;1.677e-02;1.002e+00;-6.681e-01;1.677e-02;1.002e+00;-3.346e-03;8.400e-05;-6.660e-01;9.000e-05
30.213824000;1.002e+00;-6.690e-01;1.620e-02;-6.680e-01;1.617e-02;1.002e+00;-6.680e-01;1.637e-02;1.002e+00;-3.345e-03;8.100e-05;-6.660e-01;9.000e-05
30.214080000;1.002e+00;-6.690e-01;1.580e-02;-6.680e-01;1.578e-02;1.002e+00;-6.680e-01;1.578e-02;1.002e+00;-3.345e-03;7.900e-05;-6.660e-01;9.000e-05
30.214336000;1.001e+00;-6.688e-01;1.520e-02;-6.678e-01;1.518e-02;1.001e+00;-6.678e-01;1.538e-02;1.001e+00;-3.344e-03;7.600e-05;-6.660e-01;9.000e-05
30.214592000;1.001e+00;-6.688e-01;1.480e-02;-6.678e-01;1.478e-02;1.001e+00;-6.678e-01;1.478e-02;1.001e+00;-3.344e-03;7.400e-05;-6.660e-01;9.000e-05
30.214848000;1.001e+00;-6.686e-01;1.440e-02;-6.677e-01;1.438e-02;1.001e+00;-6.677e-01;1.438e-02;1.001e+00;-3.343e-03;7.200e-05;-6.660e-01;9.000e-05
30.215104000;1.001e+00;-6.686e-01;1.380e-02;-6.677e-01;1.378e-02;1.001e+00;-6.677e-01;1.398e-02;1.001e+00;-3.343e-03;6.900e-05;-6.660e-01;9.000e-05
30.215360000;1.001e+00;-6.684e-01;1.340e-02;-6.675e-01;1.338e-02;1.001e+00;-6.675e-01;1.358e-02;1.001e+00;-3.342e-03;6.700e-05;-6.660e-01;9.000e-05
30.215616000;1.001e+00;-6.684e-01;1.300e-02;-6.676e-01;1.298e-02;1.001e+00;-6.676e-01;1.318e-02;1.001e+00;-3.342e-03;6.500e-05;-6.660e-01;9.000e-05
30.215872000;1.001e+00;-6.682e-01;1.260e-02;-6.674e-01;1.258e-02;1.001e+00;-6.674e-01;1.258e-02;1.001e+00;-3.341e-03;6.300e-05;-6.660e-01;9.000e-05
30.216128000;1.001e+00;-6.682e-01;1.220e-02;-6.674e-01;1.219e-02;1.001e+00;-6.674e-01;1.239e-02;1.001e+00;-3.341e-03;6.100e-05;-6.660e-01;9.000e-05
30.216384000;1.001e+00;-6.680e-01;1.180e-02;-6.672e-01;1.179e-02;1.001e+00;-6.672e-01;1.199e-02;1.001e+00;-3.340e-03;5.900e-05;-6.660e-01;9.000e-05
30.216640000;1.001e+00;-6.680e-01;1.140e-02;-6.673e-01;1.139e-02;1.001e+00;-6.673e-01;1.159e-02;1.001e+00;-3.340e-03;5.700e-05;-6.660e-01;9.000e-05
30.216896000;1.001e+00;-6.678e-01;1.100e-02;-6.671e-01;1.099e-02;1.001e+00;-6.671e-01;1.119e-02;1.001e+00;-3.339e-03;5.500e-05;-6.660e-01;9.000e-05
30.217152000;1.001e+00;-6.678e-01;1.080e-02;-6.671e-01;1.079e-02;1.001e+00;-6.671e-01;1.079e-02;1.001e+00;-3.339e-03;5.400e-05;-6.660e-01;9.000e-05
30.217408000;1.001e+00;-6.678e-01;1.040e-02;-6.671e-01;1.039e-02;1.001e+00;-6.671e-01;1.039e-02;1.001e+00;-3.339e-03;5.200e-05;-6.660e-01;9.000e-05
30.217664000;1.001e+00;-6.676e-01;1.000e-02;-6.669e-01;9.990e-03;1.001e+00;-6.670e-01;1.019e-02;1.001e+00;-3.338e-03;5.000e-05;-6.660e-01;9.000e-05
30.217920000;1.001e+00;-6.676e-01;9.800e-03;-6.670e-01;9.791e-03;1.001e+00;-6.670e-01;9.791e-03;1.001e+00;-3.338e-03;4.900e-05;-6.660e-01;9.000e-05
30.218176000;1.001e+00;-6.676e-01;9.400e-03;-6.670e-01;9.391e-03;1.001e+00;-6.670e-01;9.591e-03;1.001e+00;-3.338e-03;4.700e-05;-6.660e-01;9.000e-05
30.218432000;1.001e+00;-6.674e-01;9.200e-03;-6.668e-01;9.192e-03;1.001e+00;-6.668e-01;9.192e-03;1.001e+00;-3.337e-03;4.600e-05;-6.660e-01;9.000e-05
30.218688000;1.001e+00;-6.674e-01;8.800e-03;-6.668e-01;8.792e-03;1.001e+00;-6.668e-01;8.992e-03;1.001e+00;-3.337e-03;4.400e-05;-6.660e-01;9.000e-05
30.218944000;1.001e+00;-6.674e-01;8.600e-03;-6.668e-01;8.593e-03;1.001e+00;-6.669e-01;8.593e-03;1.001e+00;-3.337e-03;4.300e-05;-6.660e-01;9.000e-05
30.219200000;1.001e+00;-6.672e-01;8.200e-03;-6.667e-01;8.193e-03;1.001e+00;-6.667e-01;8.393e-03;1.001e+00;-3.336e-03;4.100e-05;-6.660e-01;9.000e-05
30.219456000;1.001e+00;-6.672e-01;8.000e-03;-6.667e-01;7.994e-03;1.001e+00;-6.667e-01;7.994e-03;1.001e+00;-3.336e-03;4.000e-05;-6.660e-01;9.000e-05
30.219712000;1.001e+00;-6.672e-01;7.800e-03;-6.667e-01;7.794e-03;1.001e+00;-6.667e-01;7.794e-03;1.001e+00;-3.336e-03;3.900e-05;-6.660e-01;9.000e-05
30.220224000;1.001e+00;-6.670e-01;7.200e-03;-6.665e-01;7.195e-03;1.001e+00;-6.665e-01;7.395e-03;1.001e+00;-3.335e-03;3.600e-05;-6.660e-01;9.000e-05
30.220685000;1.001e+00;-6.670e-01;6.800e-03;-6.666e-01;6.796e-03;1.001e+00;-6.666e-01;6.796e-03;1.001e+00;-3.335e-03;3.400e-05;-6.660e-01;9.000e-05
30.221146000;1.001e+00;-6.668e-01;6.400e-03;-6.664e-01;6.396e-03;1.001e+00;-6.664e-01;6.396e-03;1.001e+00;-3.334e-03;3.200e-05;-6.660e-01;9.000e-05
30.221606000;1.001e+00;-6.668e-01;6.000e-03;-6.664e-01;5.996e-03;1.001e+00;-6.664e-01;5.997e-03;1.001e+00;-3.334e-03;3.000e-05;-6.660e-01;9.000e-05
30.222067000;1.001e+00;-6.666e-01;5.600e-03;-6.662e-01;5.597e-03;1.001e+00;-6.662e-01;5.797e-03;1.001e+00;-3.333e-03;2.800e-05;-6.660e-01;9.000e-05
30.222528000;1.001e+00;-6.666e-01;5.200e-03;-6.663e-01;5.197e-03;1.001e+00;-6.663e-01;5.397e-03;1.001e+00;-3.333e-03;2.600e-05;-6.660e-01;9.000e-05
30.222989000;1.000e+00;-6.664e-01;5.000e-03;-6.661e-01;4.998e-03;1.000e+00;-6.661e-01;4.998e-03;1.000e+00;-3.332e-03;2.500e-05;-6.660e-01;9.000e-05
30.223450000;1.000e+00;-6.664e-01;4.600e-03;-6.661e-01;4.598e-03;1.000e+00;-6.661e-01;4.798e-03;1.000e+00;-3.332e-03;2.300e-05;-6.660e-01;9.000e-05
30.223910000;1.000e+00;-6.664e-01;4.400e-03;-6.661e-01;4.398e-03;1.000e+00;-6.661e-01;4.398e-03;1.000e+00;-3.332e-03;2.200e-05;-6.660e-01;9.000e-05
30.224371000;1.000e+00;-6.664e-01;4.000e-03;-6.661e-01;3.998e-03;1.000e+00;-6.659e-01;4.198e-03;1.000e+00;-3.332e-03;2.000e-05;-6.660e-01;9.000e-05
30.224832000;1.000e+00;-6.662e-01;3.800e-03;-6.659e-01;3.799e-03;1.000e+00;-6.660e-01;3.999e-03;1.000e+00;-3.331e-03;1.900e-05;-6.660e-01;9.000e-05
30.225293000;1.000e+00;-6.662e-01;3.600e-03;-6.660e-01;3.599e-03;1.000e+00;-6.660e-01;3.599e-03;1.000e+00;-3.331e-03;1.800e-05;-6.660e-01;9.000e-05
30.225754000;1.000e+00;-6.662e-01;3.400e-03;-6.660e-01;3.399e-03;1.000e+00;-6.660e-01;3.399e-03;1.000e+00;-3.331e-03;1.700e-05;-6.660e-01;9.000e-05
30.226214000;1.000e+00;-6.660e-01;3.200e-03;-6.658e-01;3.199e-03;1.000e+00;-6.658e-01;3.199e-03;1.000e+00;-3.330e-03;1.600e-05;-6.660e-01;9.000e-05
30.226675000;1.000e+00;-6.660e-01;2.800e-03;-6.658e-01;2.799e-03;1.000e+00;-6.658e-01;2.999e-03;1.000e+00;-3.330e-03;1.400e-05;-6.660e-01;9.000e-05
30.227136000;1.000e+00;-6.660e-01;2.600e-03;-6.658e-01;2.599e-03;1.000e+00;-6.658e-01;2.799e-03;1.000e+00;-3.330e-03;1.300e-05;-6.660e-01;9.000e-05
30.227597000;1.000e+00;-6.660e-01;2.600e-03;-6.658e-01;2.599e-03;1.000e+00;-6.658e-01;2.599e-03;1.000e+00;-3.330e-03;1.300e-05;-6.660e-01;9.000e-05
30.228058000;1.000e+00;-6.660e-01;2.400e-03;-6.658e-01;2.399e-03;1.000e+00;-6.658e-01;2.399e-03;1.000e+00;-3.330e-03;1.200e-05;-6.660e-01;9.000e-05
30.228518000;1.000e+00;-6.658e-01;2.200e-03;-6.657e-01;2.200e-03;1.000e+00;-6.657e-01;2.200e-03;1.000e+00;-3.329e-03;1.100e-05;-6.660e-01;9.000e-05
30.228979000;1.000e+00;-6.658e-01;2.000e-03;-6.657e-01;2.000e-03;1.000e+00;-6.657e-01;2.000e-03;1.000e+00;-3.329e-03;9.997e-06;-6.660e-01;9.000e-05
30.229440000;1.000e+00;-6.658e-01;1.800e-03;-6.657e-01;1.800e-03;1.000e+00;-6.657e-01;2.000e-03;1.000e+00;-3.329e-03;8.997e-06;-6.660e-01;9.000e-05
30.229901000;1.000e+00;-6.658e-01;1.800e-03;-6.657e-01;1.800e-03;1.000e+00;-6.657e-01;1.800e-03;1.000e+00;-3.329e-03;8.997e-06;-6.660e-01;9.000e-05
30.230362000;1.000e+00;-6.658e-01;1.600e-03;-6.657e-01;1.600e-03;1.000e+00;-6.657e-01;1.600e-03;1.000e+00;-3.329e-03;7.997e-06;-6.660e-01;9.000e-05
30.230822000;1.000e+00;-6.658e-01;1.400e-03;-6.657e-01;1.400e-03;1.000e+00;-6.657e-01;1.600e-03;1.000e+00;-3.329e-03;6.997e-06;-6.660e-01;9.000e-05
30.231283000;1.000e+00;-6.658e-01;1.400e-03;-6.657e-01;1.400e-03;1.000e+00;-6.657e-01;1.400e-03;1.000e+00;-3.329e-03;6.997e-06;-6.660e-01;9.000e-05
30.231744000;1.000e+00;-6.656e-01;1.200e-03;-6.655e-01;1.200e-03;1.000e+00;-6.655e-01;1.400e-03;1.000e+00;-3.328e-03;5.996e-06;-6.660e-01;9.000e-05
30.232205000;1.000e+00;-6.656e-01;1.200e-03;-6.655e-01;1.200e-03;1.000e+00;-6.655e-01;1.200e-03;1.000e+00;-3.328e-03;5.996e-06;-6.660e-01;9.000e-05
30.232666000;1.000e+00;-6.656e-01;1.000e-03;-6.655e-01;9.999e-04;1.000e+00;-6.655e-01;1.200e-03;1.000e+00;-3.328e-03;4.996e-06;-6.660e-01;9.000e-05
30.233126000;1.000e+00;-6.656e-01;1.000e-03;-6.655e-01;9.999e-04;1.000e+00;-6.655e-01;9.999e-04;1.000e+00;-3.328e-03;4.996e-06;-6.660e-01;9.000e-05
30.233587000;1.000e+00;-6.656e-01;8.000e-04;-6.655e-01;7.999e-04;1.000e+00;-6.655e-01;9.999e-04;1.000e+00;-3.328e-03;3.996e-06;-6.660e-01;9.000e-05
30.234048000;1.000e+00;-6.656e-01;8.000e-04;-6.655e-01;7.999e-04;1.000e+00;-6.656e-01;7.999e-04;1.000e+00;-3.328e-03;3.996e-06;-6.660e-01;9.000e-05
30.234509000;1.000e+00;-6.656e-01;6.000e-04;-6.656e-01;6.000e-04;1.000e+00;-6.656e-01;7.999e-04;1.000e+00;-3.328e-03;2.996e-06;-6.660e-01;9.000e-05
30.234970000;1.000e+00;-6.656e-01;6.000e-04;-6.656e-01;6.000e-04;1.000e+00;-6.656e-01;6.000e-04;1.000e+00;-3.328e-03;2.996e-06;-6.660e-01;9.000e-05
30.235430000;1.000e+00;-6.656e-01;6.000e-04;-6.656e-01;6.000e-04;1.000e+00;-6.656e-01;6.000e-04;1.000e+00;-3.328e-03;2.996e-06;-6.660e-01;9.000e-05
30.235891000;1.000e+00;-6.656e-01;4.000e-04;-6.656e-01;4.000e-04;1.000e+00;-6.656e-01;6.000e-04;1.000e+00;-3.328e-03;1.995e-06;-6.660e-01;9.000e-05
30.236352000;1.000e+00;-6.656e-01;4.000e-04;-6.656e-01;4.000e-04;1.000e+00;-6.656e-01;4.000e-04;1.000e+00;-3.328e-03;1.995e-06;-6.660e-01;9.000e-05
30.236813000;1.000e+00;-6.656e-01;4.000e-04;-6.656e-01;4.000e-04;1.000e+00;-6.656e-01;4.000e-04;1.000e+00;-3.328e-03;1.995e-06;-6.660e-01;9.000e-05
30.237274000;1.000e+00;-6.656e-01;2.000e-04;-6.656e-01;2.000e-04;1.000e+00;-6.656e-01;4.000e-04;1.000e+00;-3.328e-03;9.955e-07;-6.660e-01;9.000e-05
30.238195000;1.000e+00;-6.656e-01;2.000e-04;-6.656e-01;2.000e-04;1.000e+00;-6.656e-01;2.000e-04;1.000e+00;-3.328e-03;9.956e-07;-6.660e-01;9.000e-05
30.239025000;1.000e+00;-6.656e-01;2.000e-04;-6.656e-01;2.000e-04;1.000e+00;-6.656e-01;2.000e-04;1.000e+00;-3.328e-03;9.957e-07;-6.660e-01;9.000e-05
30.239854000;1.000e+00;-6.656e-01;-9.759e-10;-6.656e-01;-4.396e-10;1.000e+00;-6.656e-01;2.000e-04;1.000e+00;-3.328e-03;-4.239e-09;-6.660e-01;9.000e-05
30.240684000;1.000e+00;-6.656e-01;-1.039e-09;-6.656e-01;-3.222e-10;1.000e+00;-6.656e-01;7.950e-10;1.000e+00;-3.328e-03;-4.122e-09;-6.660e-01;9.000e-05
30.241513000;1.000e+00;-6.656e-01;-1.111e-09;-6.656e-01;-2.140e-10;1.000e+00;-6.656e-01;7.590e-10;1.000e+00;-3.328e-03;-3.990e-09;-6.660e-01;9.000e-05
30.242342000;1.000e+00;-6.656e-01;-2.000e-04;-6.656e-01;-2.000e-04;1.000e+00;-6.656e-01;7.178e-10;1.000e+00;-3.328e-03;-1.004e-06;-6.660e-01;9.000e-05
30.243172000;1.000e+00;-6.656e-01;-2.000e-04;-6.656e-01;-2.000e-04;1.000e+00;-6.656e-01;6.707e-10;1.000e+00;-3.328e-03;-1.004e-06;-6.660e-01;9.000e-05
30.244001000;1.000e+00;-6.656e-01;-2.000e-04;-6.656e-01;-2.000e-04;1.000e+00;-6.656e-01;-2.000e-04;1.000e+00;-3.328e-03;-1.004e-06;-6.660e-01;9.000e-05
30.245660000;1.000e+00;-6.656e-01;-2.000e-04;-6.656e-01;-2.000e-04;1.000e+00;-6.656e-01;-2.000e-04;1.000e+00;-3.328e-03;-1.003e-06;-6.660e-01;9.000e-05
30.246490000;1.000e+00;-6.656e-01;-4.000e-04;-6.656e-01;-4.000e-04;1.000e+00;-6.656e-01;-2.000e-04;1.000e+00;-3.328e-03;-2.003e-06;-6.660e-01;9.000e-05
30.249807000;1.000e+00;-6.656e-01;-4.000e-04;-6.656e-01;-4.000e-04;1.000e+00;-6.656e-01;-2.000e-04;1.000e+00;-3.328e-03;-2.003e-06;-6.660e-01;9.000e-05
30.250637000;1.000e+00;-6.656e-01;-4.000e-04;-6.656e-01;-4.000e-04;1.000e+00;-6.656e-01;-4.000e-04;1.000e+00;-3.328e-03;-2.003e-06;-6.660e-01;9.000e-05
30.259125000;1.000e+00;-6.656e-01;-4.000e-04;-6.656e-01;-4.000e-04;1.000e+00;-6.656e-01;-4.000e-04;1.000e+00;-3.328e-03;-2.004e-06;-6.660e-01;9.000e-05
30.260125000;1.000e+00;-6.658e-01;-4.000e-04;-6.658e-01;-4.000e-04;1.000e+00;-6.656e-01;-4.000e-04;1.000e+00;-3.329e-03;-2.004e-06;-6.660e-01;9.000e-05
30.261125000;1.000e+00;-6.658e-01;-4.000e-04;-6.658e-01;-4.000e-04;9.999e-01;-6.658e-01;-4.000e-04;1.000e+00;-3.329e-03;-2.004e-06;-6.660e-01;9.000e-05
30.284125000;1.000e+00;-6.658e-01;-4.000e-04;-6.658e-01;-4.000e-04;9.999e-01;-6.658e-01;-4.000e-04;1.000e+00;-3.329e-03;-2.002e-06;-6.660e-01;9.000e-05
30.285125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;9.999e-01;-6.658e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.002e-06;-6.660e-01;9.000e-05
30.286125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;9.999e-01;-6.658e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.002e-06;-6.660e-01;9.000e-05
30.287125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;9.999e-01;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.002e-06;-6.660e-01;9.000e-05
30.488125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;9.999e-01;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.004e-06;-6.660e-01;9.000e-05
30.489125000;1.000e+00;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-3.004e-06;-6.660e-01;9.000e-05
31.124125000;9.999e-01;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-4.000e-04;9.999e-01;-3.330e-03;-3.005e-06;-6.660e-01;9.000e-05
31.125125000;9.999e-01;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-6.000e-04;9.999e-01;-3.330e-03;-3.004e-06;-6.660e-01;9.000e-05
32.067125000;9.999e-01;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-6.000e-04;9.999e-01;-3.330e-03;-2.997e-06;-6.660e-01;9.000e-05
32.068125000;9.999e-01;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-4.000e-04;9.999e-01;-3.330e-03;-2.997e-06;-6.660e-01;9.000e-05
33.055125000;1.000e+00;-6.660e-01;-6.000e-04;-6.660e-01;-6.000e-04;9.999e-01;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.996e-06;-6.660e-01;9.000e-05
33.056125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;9.999e-01;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-1.996e-06;-6.660e-01;9.000e-05
33.868125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;1.000e+00;-6.660e-01;-4.000e-04;1.000e+00;-3.330e-03;-2.003e-06;-6.660e-01;9.000e-05
33.869125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;1.000e+00;-6.660e-01;-2.000e-04;1.000e+00;-3.330e-03;-2.002e-06;-6.660e-01;9.000e-05
34.595125000;1.000e+00;-6.660e-01;-4.000e-04;-6.660e-01;-4.000e-04;1.000e+00;-6.660e-01;-2.000e-04;1.000e+00;-3.330e-03;-2.000e-06;-6.660e-01;9.000e-05
34.596125000;1.000e+00;-6.660e-01;-2.000e-04;-6.660e-01;-2.000e-04;1.000e+00;-6.660e-01;-2.000e-04;1.000e+00;-3.330e-03;-9.996e-07;-6.660e-01;9.000e-05
35.505125000;1.000e+00;-6.660e-01;-2.000e-04;-6.660e-01;-2.000e-04;1.000e+00;-6.660e-01;-2.000e-04;1.000e+00;-3.330e-03;-1.001e-06;-6.660e-01;9.000e-05
35.506125000;1.000e+00;-6.660e-01;-2.000e-04;-6.660e-01;-2.000e-04;1.000e+00;-6.660e-01;-8.911e-10;1.000e+00;-3.330e-03;-1.001e-06;-6.660e-01;9.000e-05
36.569125000;1.000e+00;-6.660e-01;-2.000e-04;-6.660e-01;-2.000e-04;1.000e+00;-6.660e-01;4.525e-09;1.000e+00;-3.330e-03;-9.969e-07;-6.660e-01;9.000e-05
36.570125000;1.000e+00;-6.660e-01;1.349e-09;-6.660e-01;-3.503e-09;1.000e+00;-6.660e-01;4.814e-09;1.000e+00;-3.330e-03;3.200e-09;-6.660e-01;9.000e-05
38.936125000;1.000e+00;-6.660e-01;1.805e-09;-6.660e-01;-3.158e-09;1.000e+00;-6.660e-01;-5.449e-09;1.000e+00;-3.330e-03;-4.056e-09;-6.660e-01;9.000e-05
38.937125000;1.000e+00;-6.660e-01;1.733e-09;-6.660e-01;-3.107e-09;1.000e+00;-6.660e-01;2.000e-04;1.000e+00;-3.330e-03;-3.894e-09;-6.660e-01;9.000e-05
45.462125000;1.000e+00;-6.660e-01;1.726e-10;-6.660e-01;1.198e-08;1.000e+00;-6.660e-01;2.000e-04;1.000e+00;-3.330e-03;-3.029e-09;-6.660e-01;9.000e-05
45.463125000;1.000e+00;-6.660e-01;2.086e-10;-6.660e-01;1.207e-08;1.000e+00;-6.660e-01;-2.862e-09;1.000e+00;-3.330e-03;-3.254e-09;-6.660e-01;9.000e-05
100.000000000;1.000e+00;-6.660e-01;-3.283e-09;-6.660e-01;-2.680e-09;1.000e+00;-6.660e-01;4.654e-09;1.000e+00;-3.330e-03;-3.594e-09;-6.660e-01;9.000e-05
