time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
29.999994;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
29.999995;6.503e-07;3.564e-07;-1.958e-07;-6.290e-08;3.806e-07;4.331e-02;1.709e-01;6.788e-01;7.400e-03;2.940e-02;-8.609e-08;-2.700e-07;-2.083e-07;-6.586e-01;-1.866e-01
30.000002;6.502e-07;3.564e-07;-1.960e-07;-6.301e-08;3.808e-07;4.331e-02;1.709e-01;6.788e-01;7.400e-03;2.940e-02;-8.601e-08;-2.700e-07;-2.083e-07;-6.586e-01;-1.866e-01
30.001127;6.380e-07;3.558e-07;-2.133e-07;-7.545e-08;3.976e-07;4.341e-02;1.705e-01;6.819e-01;7.400e-03;2.960e-02;-7.608e-08;-2.661e-07;-2.078e-07;-6.586e-01;-1.866e-01
30.002049;6.265e-07;3.542e-07;-2.255e-07;-8.297e-08;4.086e-07;4.350e-02;1.701e-01;6.805e-01;7.400e-03;2.960e-02;-6.911e-08;-2.644e-07;-2.073e-07;-6.586e-01;-1.866e-01
30.003086;6.120e-07;3.509e-07;-2.360e-07;-8.833e-08;4.180e-07;4.369e-02;1.694e-01;6.866e-01;7.400e-03;3.000e-02;-6.253e-08;-2.642e-07;-2.064e-07;-6.586e-01;-1.866e-01
30.004123;5.962e-07;3.461e-07;-2.425e-07;-9.098e-08;4.247e-07;4.408e-02;1.724e-01;6.896e-01;7.600e-03;3.040e-02;-5.708e-08;-2.651e-07;-2.050e-07;-6.586e-01;-1.866e-01
30.005079;5.807e-07;3.405e-07;-2.446e-07;-9.164e-08;4.292e-07;4.470e-02;1.745e-01;7.024e-01;7.800e-03;3.140e-02;-5.295e-08;-2.666e-07;-2.033e-07;-6.586e-01;-1.866e-01
30.006103;5.634e-07;3.329e-07;-2.420e-07;-9.106e-08;4.325e-07;4.521e-02;1.769e-01;7.078e-01;8.000e-03;3.200e-02;-4.956e-08;-2.684e-07;-2.006e-07;-6.586e-01;-1.866e-01
30.007353;5.418e-07;3.215e-07;-2.312e-07;-8.987e-08;4.350e-07;4.537e-02;1.763e-01;7.098e-01;8.000e-03;3.220e-02;-4.698e-08;-2.705e-07;-1.959e-07;-6.586e-01;-1.866e-01
30.008121;5.284e-07;3.133e-07;-2.212e-07;-8.938e-08;4.362e-07;4.546e-02;1.804e-01;7.128e-01;8.000e-03;3.240e-02;-4.620e-08;-2.715e-07;-1.923e-07;-6.586e-01;-1.866e-01
30.009222;5.095e-07;2.996e-07;-2.010e-07;-8.986e-08;4.375e-07;4.580e-02;1.790e-01;7.162e-01;8.200e-03;3.280e-02;-4.666e-08;-2.721e-07;-1.854e-07;-6.586e-01;-1.866e-01
30.010161;4.937e-07;2.861e-07;-1.794e-07;-9.167e-08;4.387e-07;4.626e-02;1.816e-01;7.264e-01;8.400e-03;3.360e-02;-4.855e-08;-2.720e-07;-1.784e-07;-6.586e-01;-1.866e-01
30.011185;4.771e-07;2.695e-07;-1.514e-07;-9.556e-08;4.403e-07;4.690e-02;1.834e-01;7.335e-01;8.600e-03;3.440e-02;-5.259e-08;-2.712e-07;-1.693e-07;-6.586e-01;-1.866e-01
30.012209;4.610e-07;2.512e-07;-1.195e-07;-1.016e-07;4.423e-07;4.766e-02;1.888e-01;7.469e-01;9.000e-03;3.560e-02;-5.883e-08;-2.697e-07;-1.589e-07;-6.586e-01;-1.866e-01
30.013233;4.456e-07;2.317e-07;-8.443e-08;-1.097e-07;4.446e-07;4.852e-02;1.896e-01;7.626e-01;9.200e-03;3.700e-02;-6.725e-08;-2.677e-07;-1.473e-07;-6.586e-01;-1.866e-01
30.014001;4.345e-07;2.165e-07;-5.656e-08;-1.169e-07;4.465e-07;4.921e-02;1.910e-01;7.723e-01;9.400e-03;3.800e-02;-7.472e-08;-2.660e-07;-1.379e-07;-6.586e-01;-1.866e-01
30.015025;4.204e-07;1.961e-07;-1.722e-08;-1.283e-07;4.490e-07;5.017e-02;1.953e-01;7.853e-01;9.800e-03;3.940e-02;-8.631e-08;-2.636e-07;-1.245e-07;-6.586e-01;-1.866e-01
30.016049;4.070e-07;1.757e-07;2.385e-08;-1.412e-07;4.515e-07;5.117e-02;1.993e-01;8.013e-01;1.020e-02;4.100e-02;-9.901e-08;-2.611e-07;-1.104e-07;-6.586e-01;-1.866e-01
30.017073;3.945e-07;1.555e-07;6.627e-08;-1.550e-07;4.540e-07;5.219e-02;2.031e-01;8.201e-01;1.060e-02;4.280e-02;-1.123e-07;-2.585e-07;-9.597e-08;-6.586e-01;-1.866e-01
30.018097;3.830e-07;1.355e-07;1.097e-07;-1.692e-07;4.565e-07;5.322e-02;2.104e-01;8.343e-01;1.120e-02;4.440e-02;-1.256e-07;-2.557e-07;-8.154e-08;-6.586e-01;-1.866e-01
30.019121;3.725e-07;1.155e-07;1.538e-07;-1.830e-07;4.589e-07;5.425e-02;2.138e-01;8.516e-01;1.160e-02;4.620e-02;-1.387e-07;-2.523e-07;-6.734e-08;-6.586e-01;-1.866e-01
30.020145;3.630e-07;9.539e-08;1.981e-07;-1.960e-07;4.612e-07;5.528e-02;2.171e-01;8.684e-01;1.200e-02;4.800e-02;-1.511e-07;-2.480e-07;-5.363e-08;-6.586e-01;-1.866e-01
30.021169;3.545e-07;7.509e-08;2.422e-07;-2.075e-07;4.634e-07;5.629e-02;2.203e-01;8.812e-01;1.240e-02;4.960e-02;-1.626e-07;-2.425e-07;-4.058e-08;-6.586e-01;-1.866e-01
30.022193;3.472e-07;5.457e-08;2.851e-07;-2.170e-07;4.659e-07;5.728e-02;2.235e-01;8.974e-01;1.280e-02;5.140e-02;-1.726e-07;-2.356e-07;-2.829e-08;-6.586e-01;-1.866e-01
30.023217;3.408e-07;3.389e-08;3.260e-07;-2.244e-07;4.686e-07;5.825e-02;2.300e-01;9.133e-01;1.340e-02;5.320e-02;-1.809e-07;-2.272e-07;-1.685e-08;-6.586e-01;-1.866e-01
30.024241;3.351e-07;1.326e-08;3.642e-07;-2.293e-07;4.719e-07;5.920e-02;2.331e-01;9.291e-01;1.380e-02;5.500e-02;-1.872e-07;-2.174e-07;-6.369e-09;-6.586e-01;-1.866e-01
30.025009;3.310e-07;-2.048e-09;3.910e-07;-2.316e-07;4.746e-07;5.989e-02;2.338e-01;9.384e-01;1.400e-02;5.620e-02;-1.906e-07;-2.092e-07;9.033e-10;-6.586e-01;-1.866e-01
30.026033;3.255e-07;-2.186e-08;4.236e-07;-2.323e-07;4.785e-07;6.079e-02;2.369e-01;9.541e-01;1.440e-02;5.800e-02;-1.928e-07;-1.968e-07;9.506e-09;-6.586e-01;-1.866e-01
30.027057;3.196e-07;-4.086e-08;4.530e-07;-2.305e-07;4.827e-07;6.166e-02;2.433e-01;9.666e-01;1.500e-02;5.960e-02;-1.927e-07;-1.831e-07;1.696e-08;-6.586e-01;-1.866e-01
30.028081;3.133e-07;-5.893e-08;4.794e-07;-2.263e-07;4.870e-07;6.250e-02;2.464e-01;9.793e-01;1.540e-02;6.120e-02;-1.903e-07;-1.683e-07;2.321e-08;-6.586e-01;-1.866e-01
30.029105;3.065e-07;-7.598e-08;5.029e-07;-2.196e-07;4.916e-07;6.331e-02;2.496e-01;9.920e-01;1.580e-02;6.280e-02;-1.857e-07;-1.528e-07;2.824e-08;-6.586e-01;-1.866e-01
30.030129;2.997e-07;-9.184e-08;5.233e-07;-2.104e-07;4.964e-07;6.409e-02;2.528e-01;1.005e+00;1.600e-02;6.440e-02;-1.790e-07;-1.366e-07;3.195e-08;-6.586e-01;-1.866e-01
30.031153;2.930e-07;-1.063e-07;5.408e-07;-1.988e-07;5.012e-07;6.483e-02;2.530e-01;1.018e+00;1.640e-02;6.600e-02;-1.704e-07;-1.200e-07;3.412e-08;-6.586e-01;-1.866e-01
30.032177;2.864e-07;-1.190e-07;5.552e-07;-1.851e-07;5.057e-07;6.555e-02;2.563e-01;1.028e+00;1.680e-02;6.740e-02;-1.603e-07;-1.029e-07;3.454e-08;-6.586e-01;-1.866e-01
30.033201;2.797e-07;-1.297e-07;5.665e-07;-1.698e-07;5.095e-07;6.624e-02;2.596e-01;1.039e+00;1.720e-02;6.880e-02;-1.490e-07;-8.544e-08;3.310e-08;-6.586e-01;-1.866e-01
30.034225;2.726e-07;-1.384e-07;5.751e-07;-1.531e-07;5.122e-07;6.691e-02;2.631e-01;1.049e+00;1.760e-02;7.020e-02;-1.371e-07;-6.753e-08;2.979e-08;-6.586e-01;-1.866e-01
30.035249;2.648e-07;-1.449e-07;5.810e-07;-1.350e-07;5.136e-07;6.754e-02;2.635e-01;1.060e+00;1.780e-02;7.160e-02;-1.249e-07;-4.926e-08;2.456e-08;-6.586e-01;-1.866e-01
30.036017;2.584e-07;-1.486e-07;5.842e-07;-1.205e-07;5.139e-07;6.800e-02;2.676e-01;1.068e+00;1.820e-02;7.260e-02;-1.159e-07;-3.540e-08;1.950e-08;-6.586e-01;-1.866e-01
30.037041;2.489e-07;-1.515e-07;5.865e-07;-9.945e-08;5.127e-07;6.859e-02;2.683e-01;1.076e+00;1.840e-02;7.380e-02;-1.047e-07;-1.685e-08;1.084e-08;-6.586e-01;-1.866e-01
30.038065;2.386e-07;-1.526e-07;5.871e-07;-7.661e-08;5.096e-07;6.915e-02;2.719e-01;1.085e+00;1.880e-02;7.500e-02;-9.480e-08;1.566e-09;4.926e-10;-6.586e-01;-1.866e-01
30.039089;2.278e-07;-1.520e-07;5.861e-07;-5.207e-08;5.044e-07;6.968e-02;2.727e-01;1.093e+00;1.900e-02;7.620e-02;-8.636e-08;1.973e-08;-1.124e-08;-6.586e-01;-1.866e-01
30.040369;2.145e-07;-1.493e-07;5.830e-07;-1.921e-08;4.942e-07;7.032e-02;2.759e-01;1.103e+00;1.940e-02;7.760e-02;-7.807e-08;4.184e-08;-2.760e-08;-6.586e-01;-1.866e-01
30.041290;2.055e-07;-1.461e-07;5.794e-07;5.457e-09;4.846e-07;7.076e-02;2.770e-01;1.111e+00;1.960e-02;7.860e-02;-7.332e-08;5.723e-08;-4.042e-08;-6.586e-01;-1.866e-01
30.042212;1.973e-07;-1.417e-07;5.748e-07;3.067e-08;4.728e-07;7.118e-02;2.782e-01;1.116e+00;1.980e-02;7.940e-02;-6.941e-08;7.214e-08;-5.436e-08;-6.586e-01;-1.866e-01
30.043134;1.904e-07;-1.362e-07;5.690e-07;5.595e-08;4.589e-07;7.158e-02;2.794e-01;1.123e+00;2.000e-02;8.040e-02;-6.607e-08;8.663e-08;-6.960e-08;-6.586e-01;-1.866e-01
30.044055;1.847e-07;-1.294e-07;5.619e-07;8.088e-08;4.432e-07;7.197e-02;2.835e-01;1.128e+00;2.040e-02;8.120e-02;-6.300e-08;1.008e-07;-8.627e-08;-6.586e-01;-1.866e-01
30.045438;1.791e-07;-1.169e-07;5.492e-07;1.167e-07;4.159e-07;7.251e-02;2.841e-01;1.136e+00;2.060e-02;8.240e-02;-5.817e-08;1.217e-07;-1.143e-07;-6.586e-01;-1.866e-01
30.046359;1.769e-07;-1.074e-07;5.397e-07;1.392e-07;3.960e-07;7.286e-02;2.855e-01;1.142e+00;2.080e-02;8.320e-02;-5.446e-08;1.355e-07;-1.346e-07;-6.586e-01;-1.866e-01
30.047281;1.761e-07;-9.716e-08;5.297e-07;1.605e-07;3.746e-07;7.319e-02;2.869e-01;1.148e+00;2.100e-02;8.400e-02;-5.013e-08;1.492e-07;-1.560e-07;-6.586e-01;-1.866e-01
30.048202;1.765e-07;-8.660e-08;5.193e-07;1.803e-07;3.519e-07;7.351e-02;2.884e-01;1.154e+00;2.120e-02;8.480e-02;-4.507e-08;1.629e-07;-1.783e-07;-6.586e-01;-1.866e-01
30.049124;1.780e-07;-7.605e-08;5.084e-07;1.985e-07;3.282e-07;7.381e-02;2.899e-01;1.157e+00;2.140e-02;8.540e-02;-3.918e-08;1.768e-07;-2.012e-07;-6.586e-01;-1.866e-01
30.050046;1.805e-07;-6.591e-08;4.970e-07;2.151e-07;3.036e-07;7.410e-02;2.915e-01;1.163e+00;2.160e-02;8.620e-02;-3.247e-08;1.910e-07;-2.244e-07;-6.586e-01;-1.866e-01
30.051428;1.861e-07;-5.241e-08;4.788e-07;2.360e-07;2.655e-07;7.451e-02;2.926e-01;1.168e+00;2.180e-02;8.700e-02;-2.077e-08;2.133e-07;-2.585e-07;-6.586e-01;-1.866e-01
30.052350;1.907e-07;-4.465e-08;4.659e-07;2.474e-07;2.395e-07;7.477e-02;2.942e-01;1.172e+00;2.200e-02;8.760e-02;-1.201e-08;2.287e-07;-2.803e-07;-6.586e-01;-1.866e-01
30.053271;1.960e-07;-3.804e-08;4.524e-07;2.565e-07;2.132e-07;7.502e-02;2.932e-01;1.176e+00;2.200e-02;8.820e-02;-2.373e-09;2.444e-07;-3.010e-07;-6.586e-01;-1.866e-01
30.054193;2.020e-07;-3.255e-08;4.381e-07;2.633e-07;1.867e-07;7.526e-02;2.950e-01;1.180e+00;2.220e-02;8.880e-02;8.219e-09;2.601e-07;-3.206e-07;-6.586e-01;-1.866e-01
30.055114;2.085e-07;-2.809e-08;4.231e-07;2.677e-07;1.603e-07;7.549e-02;2.967e-01;1.184e+00;2.240e-02;8.940e-02;1.982e-08;2.759e-07;-3.389e-07;-6.586e-01;-1.866e-01
30.056036;2.156e-07;-2.455e-08;4.075e-07;2.696e-07;1.343e-07;7.571e-02;2.959e-01;1.186e+00;2.240e-02;8.980e-02;3.250e-08;2.915e-07;-3.560e-07;-6.586e-01;-1.866e-01
30.057418;2.271e-07;-2.095e-08;3.827e-07;2.679e-07;9.705e-08;7.602e-02;2.973e-01;1.192e+00;2.260e-02;9.060e-02;5.378e-08;3.141e-07;-3.785e-07;-6.586e-01;-1.866e-01
30.058340;2.356e-07;-1.949e-08;3.654e-07;2.641e-07;7.359e-08;7.621e-02;2.992e-01;1.194e+00;2.280e-02;9.100e-02;6.922e-08;3.285e-07;-3.920e-07;-6.586e-01;-1.866e-01
30.059262;2.449e-07;-1.890e-08;3.474e-07;2.584e-07;5.162e-08;7.640e-02;2.984e-01;1.199e+00;2.280e-02;9.160e-02;8.560e-08;3.424e-07;-4.041e-07;-6.586e-01;-1.866e-01
30.060183;2.552e-07;-1.927e-08;3.285e-07;2.507e-07;3.137e-08;7.658e-02;3.003e-01;1.201e+00;2.300e-02;9.200e-02;1.027e-07;3.557e-07;-4.149e-07;-6.586e-01;-1.866e-01
30.061105;2.667e-07;-2.064e-08;3.088e-07;2.412e-07;1.292e-08;7.675e-02;3.023e-01;1.204e+00;2.300e-02;9.240e-02;1.204e-07;3.686e-07;-4.243e-07;-6.586e-01;-1.866e-01
30.062026;2.793e-07;-2.301e-08;2.879e-07;2.300e-07;-3.749e-09;7.691e-02;3.016e-01;1.207e+00;2.320e-02;9.280e-02;1.384e-07;3.808e-07;-4.321e-07;-6.586e-01;-1.866e-01
30.063409;3.009e-07;-2.857e-08;2.537e-07;2.099e-07;-2.583e-08;7.715e-02;3.033e-01;1.211e+00;2.340e-02;9.340e-02;1.655e-07;3.981e-07;-4.411e-07;-6.586e-01;-1.866e-01
30.064330;3.166e-07;-3.329e-08;2.291e-07;1.948e-07;-3.941e-08;7.729e-02;3.028e-01;1.211e+00;2.340e-02;9.360e-02;1.833e-07;4.092e-07;-4.458e-07;-6.586e-01;-1.866e-01
30.065252;3.337e-07;-3.881e-08;2.030e-07;1.784e-07;-5.239e-08;7.743e-02;3.048e-01;1.214e+00;2.360e-02;9.400e-02;2.009e-07;4.200e-07;-4.497e-07;-6.586e-01;-1.866e-01
30.066174;3.519e-07;-4.499e-08;1.754e-07;1.608e-07;-6.505e-08;7.756e-02;3.043e-01;1.217e+00;2.360e-02;9.440e-02;2.180e-07;4.308e-07;-4.528e-07;-6.586e-01;-1.866e-01
30.067095;3.713e-07;-5.164e-08;1.465e-07;1.425e-07;-7.757e-08;7.769e-02;3.038e-01;1.218e+00;2.360e-02;9.460e-02;2.346e-07;4.417e-07;-4.554e-07;-6.586e-01;-1.866e-01
30.068017;3.919e-07;-5.859e-08;1.163e-07;1.234e-07;-9.015e-08;7.781e-02;3.059e-01;1.221e+00;2.380e-02;9.500e-02;2.507e-07;4.526e-07;-4.576e-07;-6.586e-01;-1.866e-01
30.069768;4.339e-07;-7.232e-08;5.566e-08;8.664e-08;-1.145e-07;7.803e-02;3.050e-01;1.223e+00;2.380e-02;9.540e-02;2.790e-07;4.733e-07;-4.609e-07;-6.586e-01;-1.866e-01
30.070097;4.421e-07;-7.498e-08;4.393e-08;7.978e-08;-1.191e-07;7.807e-02;3.074e-01;1.225e+00;2.380e-02;9.560e-02;2.840e-07;4.770e-07;-4.614e-07;-6.586e-01;-1.866e-01
30.071121;4.686e-07;-8.356e-08;6.477e-09;5.893e-08;-1.336e-07;7.818e-02;3.070e-01;1.225e+00;2.400e-02;9.580e-02;2.989e-07;4.883e-07;-4.627e-07;-6.586e-01;-1.866e-01
30.072633;5.094e-07;-9.711e-08;-5.084e-08;3.045e-08;-1.545e-07;7.835e-02;3.063e-01;1.228e+00;2.400e-02;9.620e-02;3.187e-07;5.025e-07;-4.636e-07;-6.586e-01;-1.866e-01
30.073533;5.347e-07;-1.056e-07;-8.575e-08;1.528e-08;-1.664e-07;7.844e-02;3.085e-01;1.229e+00;2.420e-02;9.640e-02;3.295e-07;5.092e-07;-4.635e-07;-6.586e-01;-1.866e-01
30.074433;5.605e-07;-1.141e-07;-1.209e-07;1.692e-09;-1.777e-07;7.852e-02;3.082e-01;1.230e+00;2.420e-02;9.660e-02;3.396e-07;5.143e-07;-4.629e-07;-6.586e-01;-1.866e-01
30.075333;5.870e-07;-1.226e-07;-1.559e-07;-1.015e-08;-1.882e-07;7.861e-02;3.079e-01;1.234e+00;2.420e-02;9.680e-02;3.492e-07;5.176e-07;-4.619e-07;-6.586e-01;-1.866e-01
30.076233;6.141e-07;-1.308e-07;-1.904e-07;-2.015e-08;-1.979e-07;7.869e-02;3.076e-01;1.233e+00;2.420e-02;9.700e-02;3.584e-07;5.191e-07;-4.606e-07;-6.586e-01;-1.866e-01
30.077133;6.417e-07;-1.387e-07;-2.239e-07;-2.824e-08;-2.066e-07;7.876e-02;3.098e-01;1.234e+00;2.440e-02;9.720e-02;3.673e-07;5.187e-07;-4.592e-07;-6.586e-01;-1.866e-01
30.078033;6.699e-07;-1.463e-07;-2.561e-07;-3.441e-08;-2.144e-07;7.883e-02;3.095e-01;1.235e+00;2.440e-02;9.740e-02;3.761e-07;5.164e-07;-4.578e-07;-6.586e-01;-1.866e-01
30.079833;7.269e-07;-1.601e-07;-3.144e-07;-4.054e-08;-2.262e-07;7.897e-02;3.090e-01;1.238e+00;2.440e-02;9.780e-02;3.926e-07;5.048e-07;-4.542e-07;-6.586e-01;-1.866e-01
30.080733;7.550e-07;-1.662e-07;-3.400e-07;-4.067e-08;-2.303e-07;7.903e-02;3.113e-01;1.240e+00;2.440e-02;9.800e-02;3.999e-07;4.955e-07;-4.516e-07;-6.586e-01;-1.866e-01
30.081633;7.825e-07;-1.720e-07;-3.630e-07;-3.895e-08;-2.331e-07;7.909e-02;3.110e-01;1.242e+00;2.460e-02;9.800e-02;4.063e-07;4.839e-07;-4.484e-07;-6.586e-01;-1.866e-01
30.082533;8.089e-07;-1.773e-07;-3.829e-07;-3.548e-08;-2.346e-07;7.915e-02;3.108e-01;1.241e+00;2.460e-02;9.820e-02;4.117e-07;4.699e-07;-4.444e-07;-6.586e-01;-1.866e-01
30.083433;8.341e-07;-1.823e-07;-3.995e-07;-3.035e-08;-2.349e-07;7.921e-02;3.106e-01;1.242e+00;2.460e-02;9.840e-02;4.160e-07;4.532e-07;-4.394e-07;-6.586e-01;-1.866e-01
30.084333;8.578e-07;-1.869e-07;-4.127e-07;-2.366e-08;-2.343e-07;7.926e-02;3.104e-01;1.244e+00;2.460e-02;9.860e-02;4.192e-07;4.339e-07;-4.334e-07;-6.586e-01;-1.866e-01
30.085233;8.798e-07;-1.913e-07;-4.222e-07;-1.557e-08;-2.330e-07;7.931e-02;3.102e-01;1.243e+00;2.460e-02;9.860e-02;4.213e-07;4.121e-07;-4.264e-07;-6.586e-01;-1.866e-01
30.086133;8.998e-07;-1.954e-07;-4.280e-07;-6.215e-09;-2.314e-07;7.936e-02;3.125e-01;1.245e+00;2.460e-02;9.880e-02;4.224e-07;3.878e-07;-4.185e-07;-6.586e-01;-1.866e-01
30.087033;9.176e-07;-1.994e-07;-4.304e-07;4.222e-09;-2.296e-07;7.941e-02;3.123e-01;1.244e+00;2.480e-02;9.880e-02;4.225e-07;3.612e-07;-4.099e-07;-6.586e-01;-1.866e-01
30.088833;9.466e-07;-2.076e-07;-4.248e-07;2.808e-08;-2.259e-07;7.949e-02;3.120e-01;1.248e+00;2.480e-02;9.900e-02;4.197e-07;3.017e-07;-3.908e-07;-6.586e-01;-1.866e-01
30.089733;9.579e-07;-2.121e-07;-4.178e-07;4.121e-08;-2.237e-07;7.953e-02;3.118e-01;1.247e+00;2.480e-02;9.920e-02;4.171e-07;2.696e-07;-3.809e-07;-6.586e-01;-1.866e-01
30.090633;9.674e-07;-2.169e-07;-4.084e-07;5.503e-08;-2.213e-07;7.957e-02;3.117e-01;1.247e+00;2.480e-02;9.940e-02;4.141e-07;2.363e-07;-3.711e-07;-6.586e-01;-1.866e-01
30.091533;9.751e-07;-2.221e-07;-3.971e-07;6.946e-08;-2.186e-07;7.961e-02;3.115e-01;1.249e+00;2.480e-02;9.940e-02;4.105e-07;2.021e-07;-3.615e-07;-6.586e-01;-1.866e-01
30.092433;9.812e-07;-2.275e-07;-3.839e-07;8.440e-08;-2.156e-07;7.965e-02;3.114e-01;1.248e+00;2.480e-02;9.960e-02;4.065e-07;1.674e-07;-3.521e-07;-6.586e-01;-1.866e-01
30.093333;9.857e-07;-2.332e-07;-3.692e-07;9.971e-08;-2.122e-07;7.968e-02;3.138e-01;1.250e+00;2.480e-02;9.960e-02;4.023e-07;1.327e-07;-3.431e-07;-6.586e-01;-1.866e-01
30.094233;9.886e-07;-2.392e-07;-3.531e-07;1.152e-07;-2.085e-07;7.971e-02;3.136e-01;1.250e+00;2.500e-02;9.960e-02;3.979e-07;9.834e-08;-3.344e-07;-6.586e-01;-1.866e-01
30.095133;9.899e-07;-2.457e-07;-3.356e-07;1.308e-07;-2.044e-07;7.974e-02;3.135e-01;1.252e+00;2.500e-02;9.980e-02;3.937e-07;6.464e-08;-3.260e-07;-6.586e-01;-1.866e-01
30.096033;9.894e-07;-2.529e-07;-3.171e-07;1.462e-07;-2.001e-07;7.977e-02;3.134e-01;1.251e+00;2.500e-02;9.980e-02;3.899e-07;3.191e-08;-3.178e-07;-6.586e-01;-1.866e-01
30.097833;9.830e-07;-2.706e-07;-2.771e-07;1.761e-07;-1.901e-07;7.983e-02;3.132e-01;1.253e+00;2.500e-02;1.000e-01;3.841e-07;-2.918e-08;-3.020e-07;-6.586e-01;-1.866e-01
30.098733;9.772e-07;-2.816e-07;-2.561e-07;1.904e-07;-1.846e-07;7.985e-02;3.131e-01;1.252e+00;2.500e-02;1.000e-01;3.825e-07;-5.716e-08;-2.945e-07;-6.586e-01;-1.866e-01
30.099633;9.695e-07;-2.944e-07;-2.347e-07;2.043e-07;-1.790e-07;7.988e-02;3.130e-01;1.252e+00;2.500e-02;1.002e-01;3.819e-07;-8.320e-08;-2.870e-07;-6.586e-01;-1.866e-01
30.100533;9.599e-07;-3.088e-07;-2.130e-07;2.178e-07;-1.734e-07;7.990e-02;3.129e-01;1.254e+00;2.500e-02;1.002e-01;3.825e-07;-1.072e-07;-2.796e-07;-6.586e-01;-1.866e-01
30.101433;9.481e-07;-3.249e-07;-1.911e-07;2.312e-07;-1.680e-07;7.992e-02;3.128e-01;1.254e+00;2.500e-02;1.002e-01;3.843e-07;-1.291e-07;-2.721e-07;-6.586e-01;-1.866e-01
30.102333;9.342e-07;-3.425e-07;-1.691e-07;2.444e-07;-1.632e-07;7.995e-02;3.127e-01;1.253e+00;2.500e-02;1.004e-01;3.874e-07;-1.487e-07;-2.643e-07;-6.586e-01;-1.866e-01
30.103233;9.180e-07;-3.615e-07;-1.470e-07;2.574e-07;-1.589e-07;7.997e-02;3.126e-01;1.253e+00;2.500e-02;1.004e-01;3.916e-07;-1.663e-07;-2.561e-07;-6.586e-01;-1.866e-01
30.104133;8.994e-07;-3.817e-07;-1.248e-07;2.701e-07;-1.555e-07;7.999e-02;3.126e-01;1.255e+00;2.520e-02;1.004e-01;3.970e-07;-1.816e-07;-2.475e-07;-6.586e-01;-1.866e-01
30.105033;8.783e-07;-4.027e-07;-1.025e-07;2.824e-07;-1.530e-07;8.001e-02;3.150e-01;1.255e+00;2.520e-02;1.004e-01;4.032e-07;-1.948e-07;-2.383e-07;-6.586e-01;-1.866e-01
30.106833;8.282e-07;-4.465e-07;-5.748e-08;3.066e-07;-1.515e-07;8.004e-02;3.148e-01;1.254e+00;2.520e-02;1.006e-01;4.170e-07;-2.135e-07;-2.180e-07;-6.586e-01;-1.866e-01
30.107733;7.998e-07;-4.692e-07;-3.495e-08;3.189e-07;-1.526e-07;8.006e-02;3.148e-01;1.257e+00;2.520e-02;1.006e-01;4.242e-07;-2.187e-07;-2.073e-07;-6.586e-01;-1.866e-01
30.108633;7.696e-07;-4.924e-07;-1.270e-08;3.317e-07;-1.548e-07;8.007e-02;3.147e-01;1.256e+00;2.520e-02;1.006e-01;4.313e-07;-2.208e-07;-1.964e-07;-6.586e-01;-1.866e-01
30.109533;7.376e-07;-5.162e-07;9.059e-09;3.449e-07;-1.584e-07;8.009e-02;3.147e-01;1.256e+00;2.520e-02;1.008e-01;4.382e-07;-2.197e-07;-1.853e-07;-6.586e-01;-1.866e-01
30.111333;6.688e-07;-5.658e-07;5.065e-08;3.720e-07;-1.699e-07;8.012e-02;3.145e-01;1.256e+00;2.520e-02;1.008e-01;4.513e-07;-2.079e-07;-1.629e-07;-6.586e-01;-1.866e-01
30.112233;6.324e-07;-5.918e-07;7.054e-08;3.854e-07;-1.780e-07;8.013e-02;3.145e-01;1.255e+00;2.520e-02;1.008e-01;4.576e-07;-1.973e-07;-1.514e-07;-6.586e-01;-1.866e-01
30.113133;5.952e-07;-6.185e-07;9.001e-08;3.986e-07;-1.877e-07;8.014e-02;3.144e-01;1.258e+00;2.520e-02;1.008e-01;4.638e-07;-1.838e-07;-1.398e-07;-6.586e-01;-1.866e-01
30.114033;5.577e-07;-6.461e-07;1.093e-07;4.114e-07;-1.988e-07;8.015e-02;3.144e-01;1.258e+00;2.520e-02;1.008e-01;4.702e-07;-1.677e-07;-1.279e-07;-6.586e-01;-1.866e-01
30.115833;4.845e-07;-7.034e-07;1.484e-07;4.356e-07;-2.245e-07;8.018e-02;3.143e-01;1.257e+00;2.520e-02;1.010e-01;4.831e-07;-1.285e-07;-1.032e-07;-6.586e-01;-1.866e-01
30.116733;4.499e-07;-7.325e-07;1.685e-07;4.468e-07;-2.383e-07;8.019e-02;3.143e-01;1.257e+00;2.520e-02;1.010e-01;4.893e-07;-1.064e-07;-9.056e-08;-6.586e-01;-1.866e-01
30.117633;4.171e-07;-7.614e-07;1.890e-07;4.575e-07;-2.523e-07;8.020e-02;3.142e-01;1.257e+00;2.520e-02;1.010e-01;4.949e-07;-8.333e-08;-7.780e-08;-6.586e-01;-1.866e-01
30.118533;3.864e-07;-7.896e-07;2.101e-07;4.676e-07;-2.664e-07;8.021e-02;3.142e-01;1.257e+00;2.520e-02;1.010e-01;4.996e-07;-5.949e-08;-6.494e-08;-6.586e-01;-1.866e-01
30.119433;3.581e-07;-8.169e-07;2.316e-07;4.772e-07;-2.803e-07;8.022e-02;3.142e-01;1.259e+00;2.520e-02;1.010e-01;5.033e-07;-3.525e-08;-5.207e-08;-6.586e-01;-1.866e-01
30.120333;3.325e-07;-8.432e-07;2.534e-07;4.863e-07;-2.937e-07;8.023e-02;3.141e-01;1.259e+00;2.520e-02;1.010e-01;5.058e-07;-1.077e-08;-3.935e-08;-6.586e-01;-1.866e-01
30.122133;2.899e-07;-8.916e-07;2.974e-07;5.026e-07;-3.180e-07;8.024e-02;3.141e-01;1.259e+00;2.520e-02;1.010e-01;5.065e-07;3.858e-08;-1.548e-08;-6.586e-01;-1.866e-01
30.123033;2.733e-07;-9.131e-07;3.190e-07;5.096e-07;-3.286e-07;8.025e-02;3.140e-01;1.259e+00;2.520e-02;1.010e-01;5.046e-07;6.340e-08;-5.068e-09;-6.586e-01;-1.866e-01
30.124833;2.509e-07;-9.480e-07;3.594e-07;5.211e-07;-3.466e-07;8.026e-02;3.140e-01;1.258e+00;2.520e-02;1.010e-01;4.965e-07;1.129e-07;1.092e-08;-6.586e-01;-1.866e-01
30.125733;2.444e-07;-9.612e-07;3.779e-07;5.255e-07;-3.546e-07;8.027e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;4.907e-07;1.374e-07;1.649e-08;-6.586e-01;-1.866e-01
30.128433;2.397e-07;-9.838e-07;4.249e-07;5.330e-07;-3.779e-07;8.029e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;4.668e-07;2.076e-07;2.409e-08;-6.586e-01;-1.866e-01
30.129333;2.415e-07;-9.863e-07;4.373e-07;5.332e-07;-3.861e-07;8.029e-02;3.138e-01;1.260e+00;2.520e-02;1.010e-01;4.568e-07;2.286e-07;2.370e-08;-6.586e-01;-1.866e-01
30.132033;2.505e-07;-9.816e-07;4.619e-07;5.264e-07;-4.125e-07;8.031e-02;3.138e-01;1.260e+00;2.520e-02;1.010e-01;4.209e-07;2.769e-07;1.533e-08;-6.586e-01;-1.866e-01
30.133833;2.576e-07;-9.706e-07;4.645e-07;5.147e-07;-4.334e-07;8.032e-02;3.162e-01;1.260e+00;2.520e-02;1.010e-01;3.922e-07;2.925e-07;5.480e-09;-6.586e-01;-1.866e-01
30.138333;2.859e-07;-9.258e-07;4.180e-07;4.537e-07;-5.000e-07;8.034e-02;3.162e-01;1.260e+00;2.520e-02;1.010e-01;3.059e-07;2.831e-07;-2.498e-08;-6.586e-01;-1.866e-01
30.139233;2.932e-07;-9.139e-07;4.011e-07;4.368e-07;-5.139e-07;8.034e-02;3.161e-01;1.260e+00;2.520e-02;1.010e-01;2.862e-07;2.767e-07;-3.073e-08;-6.586e-01;-1.866e-01
30.140133;3.007e-07;-9.011e-07;3.828e-07;4.190e-07;-5.271e-07;8.035e-02;3.161e-01;1.260e+00;2.520e-02;1.012e-01;2.661e-07;2.698e-07;-3.623e-08;-6.586e-01;-1.866e-01
30.141033;3.081e-07;-8.877e-07;3.638e-07;4.003e-07;-5.390e-07;8.035e-02;3.161e-01;1.260e+00;2.520e-02;1.012e-01;2.457e-07;2.627e-07;-4.152e-08;-6.586e-01;-1.866e-01
30.145533;3.404e-07;-8.176e-07;2.789e-07;3.029e-07;-5.672e-07;8.036e-02;3.161e-01;1.259e+00;2.520e-02;1.012e-01;1.549e-07;2.306e-07;-6.433e-08;-6.586e-01;-1.866e-01
30.146533;3.463e-07;-8.011e-07;2.652e-07;2.816e-07;-5.657e-07;8.037e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;1.403e-07;2.249e-07;-6.739e-08;-6.586e-01;-1.866e-01
30.147433;3.515e-07;-7.855e-07;2.548e-07;2.625e-07;-5.619e-07;8.037e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;1.302e-07;2.205e-07;-6.885e-08;-6.586e-01;-1.866e-01
30.148333;3.566e-07;-7.689e-07;2.461e-07;2.435e-07;-5.555e-07;8.037e-02;3.160e-01;1.259e+00;2.540e-02;1.012e-01;1.233e-07;2.169e-07;-6.887e-08;-6.586e-01;-1.866e-01
30.149233;3.617e-07;-7.510e-07;2.389e-07;2.246e-07;-5.466e-07;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.012e-01;1.196e-07;2.142e-07;-6.735e-08;-6.586e-01;-1.866e-01
30.149994;3.663e-07;-7.349e-07;2.339e-07;2.087e-07;-5.372e-07;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.012e-01;1.190e-07;2.128e-07;-6.499e-08;-6.586e-01;-1.866e-01
30.149995;1.547e+00;2.946e-01;1.988e+00;1.905e-01;1.285e+00;1.627e+00;1.966e-01;1.284e+00;3.198e-01;2.089e+00;1.547e+00;1.473e-03;9.941e-03;-6.586e-01;-1.866e-01
30.150002;1.547e+00;2.824e-01;1.990e+00;1.825e-01;1.286e+00;1.627e+00;1.892e-01;1.285e+00;3.078e-01;2.091e+00;1.547e+00;1.412e-03;9.950e-03;-6.586e-01;-1.866e-01
30.150010;1.547e+00;2.706e-01;1.992e+00;1.749e-01;1.288e+00;1.627e+00;1.818e-01;1.286e+00;2.958e-01;2.093e+00;1.547e+00;1.353e-03;9.960e-03;-6.586e-01;-1.866e-01
30.150026;1.547e+00;2.468e-01;1.995e+00;1.595e-01;1.289e+00;1.627e+00;1.672e-01;1.289e+00;2.720e-01;2.097e+00;1.547e+00;1.234e-03;9.976e-03;-6.586e-01;-1.866e-01
30.150058;1.548e+00;2.000e-01;2.001e+00;1.292e-01;1.293e+00;1.627e+00;1.384e-01;1.292e+00;2.252e-01;2.102e+00;1.548e+00;1.000e-03;1.000e-02;-6.586e-01;-1.866e-01
30.150090;1.547e+00;1.542e-01;2.005e+00;9.965e-02;1.295e+00;1.627e+00;1.104e-01;1.295e+00;1.794e-01;2.106e+00;1.547e+00;7.712e-04;1.002e-02;-6.586e-01;-1.866e-01
30.150122;1.547e+00;1.096e-01;2.007e+00;7.085e-02;1.297e+00;1.626e+00;8.291e-02;1.297e+00;1.348e-01;2.108e+00;1.547e+00;5.482e-04;1.004e-02;-6.586e-01;-1.866e-01
30.150154;1.546e+00;6.600e-02;2.008e+00;4.269e-02;1.299e+00;1.625e+00;5.625e-02;1.298e+00;9.140e-02;2.109e+00;1.546e+00;3.302e-04;1.004e-02;-6.586e-01;-1.866e-01
30.150186;1.545e+00;2.380e-02;2.008e+00;1.540e-02;1.299e+00;1.624e+00;3.030e-02;1.299e+00;4.920e-02;2.109e+00;1.545e+00;1.192e-04;1.004e-02;-6.586e-01;-1.866e-01
30.150218;1.544e+00;-1.720e-02;2.006e+00;-1.114e-02;1.299e+00;1.622e+00;5.056e-03;1.299e+00;8.200e-03;2.107e+00;1.544e+00;-8.579e-05;1.003e-02;-6.586e-01;-1.866e-01
30.150247;1.543e+00;-5.340e-02;2.004e+00;-3.461e-02;1.299e+00;1.620e+00;-1.740e-02;1.299e+00;-2.820e-02;2.105e+00;1.543e+00;-2.668e-04;1.002e-02;-6.586e-01;-1.866e-01
30.150263;1.542e+00;-7.300e-02;2.002e+00;-4.734e-02;1.298e+00;1.619e+00;-2.939e-02;1.299e+00;-4.760e-02;2.103e+00;1.542e+00;-3.648e-04;1.001e-02;-6.586e-01;-1.866e-01
30.150279;1.541e+00;-9.220e-02;2.000e+00;-5.983e-02;1.298e+00;1.618e+00;-4.128e-02;1.299e+00;-6.680e-02;2.102e+00;1.541e+00;-4.608e-04;1.000e-02;-6.586e-01;-1.866e-01
30.150311;1.539e+00;-1.296e-01;1.996e+00;-8.419e-02;1.297e+00;1.616e+00;-6.447e-02;1.298e+00;-1.042e-01;2.097e+00;1.539e+00;-6.478e-04;9.980e-03;-6.586e-01;-1.866e-01
30.150343;1.538e+00;-1.658e-01;1.991e+00;-1.078e-01;1.295e+00;1.614e+00;-8.700e-02;1.296e+00;-1.404e-01;2.092e+00;1.538e+00;-8.288e-04;9.954e-03;-6.586e-01;-1.866e-01
30.150375;1.536e+00;-2.008e-01;1.985e+00;-1.308e-01;1.293e+00;1.611e+00;-1.089e-01;1.295e+00;-1.754e-01;2.086e+00;1.536e+00;-1.004e-03;9.925e-03;-6.586e-01;-1.866e-01
30.150407;1.533e+00;-2.346e-01;1.978e+00;-1.530e-01;1.290e+00;1.609e+00;-1.300e-01;1.293e+00;-2.092e-01;2.080e+00;1.533e+00;-1.173e-03;9.892e-03;-6.586e-01;-1.866e-01
30.150439;1.531e+00;-2.672e-01;1.971e+00;-1.745e-01;1.288e+00;1.606e+00;-1.506e-01;1.291e+00;-2.418e-01;2.073e+00;1.531e+00;-1.336e-03;9.857e-03;-6.586e-01;-1.866e-01
30.150471;1.529e+00;-2.986e-01;1.964e+00;-1.953e-01;1.285e+00;1.603e+00;-1.704e-01;1.288e+00;-2.732e-01;2.065e+00;1.529e+00;-1.493e-03;9.819e-03;-6.586e-01;-1.866e-01
30.150503;1.526e+00;-3.288e-01;1.956e+00;-2.154e-01;1.281e+00;1.600e+00;-1.896e-01;1.285e+00;-3.034e-01;2.057e+00;1.526e+00;-1.644e-03;9.779e-03;-6.586e-01;-1.866e-01
30.150535;1.524e+00;-3.580e-01;1.948e+00;-2.349e-01;1.278e+00;1.597e+00;-2.082e-01;1.283e+00;-3.326e-01;2.049e+00;1.524e+00;-1.790e-03;9.738e-03;-6.586e-01;-1.866e-01
30.150567;1.521e+00;-3.860e-01;1.939e+00;-2.537e-01;1.274e+00;1.595e+00;-2.262e-01;1.280e+00;-3.606e-01;2.040e+00;1.521e+00;-1.930e-03;9.694e-03;-6.586e-01;-1.866e-01
30.150599;1.519e+00;-4.130e-01;1.930e+00;-2.719e-01;1.271e+00;1.592e+00;-2.435e-01;1.276e+00;-3.876e-01;2.031e+00;1.519e+00;-2.065e-03;9.650e-03;-6.586e-01;-1.866e-01
30.150631;1.516e+00;-4.388e-01;1.921e+00;-2.894e-01;1.267e+00;1.588e+00;-2.604e-01;1.273e+00;-4.136e-01;2.022e+00;1.516e+00;-2.194e-03;9.604e-03;-6.586e-01;-1.866e-01
30.150663;1.514e+00;-4.638e-01;1.911e+00;-3.064e-01;1.263e+00;1.585e+00;-2.765e-01;1.270e+00;-4.384e-01;2.013e+00;1.514e+00;-2.319e-03;9.557e-03;-6.586e-01;-1.866e-01
30.150695;1.511e+00;-4.878e-01;1.902e+00;-3.228e-01;1.259e+00;1.582e+00;-2.922e-01;1.266e+00;-4.624e-01;2.003e+00;1.511e+00;-2.439e-03;9.510e-03;-6.586e-01;-1.866e-01
30.150727;1.509e+00;-5.108e-01;1.892e+00;-3.386e-01;1.254e+00;1.579e+00;-3.074e-01;1.262e+00;-4.854e-01;1.994e+00;1.509e+00;-2.554e-03;9.462e-03;-6.586e-01;-1.866e-01
30.150759;1.506e+00;-5.328e-01;1.883e+00;-3.538e-01;1.250e+00;1.576e+00;-3.220e-01;1.259e+00;-5.076e-01;1.984e+00;1.506e+00;-2.664e-03;9.414e-03;-6.586e-01;-1.866e-01
30.150791;1.503e+00;-5.542e-01;1.873e+00;-3.686e-01;1.246e+00;1.573e+00;-3.361e-01;1.255e+00;-5.288e-01;1.974e+00;1.503e+00;-2.771e-03;9.366e-03;-6.586e-01;-1.866e-01
30.150823;1.501e+00;-5.746e-01;1.863e+00;-3.829e-01;1.242e+00;1.570e+00;-3.498e-01;1.251e+00;-5.492e-01;1.965e+00;1.501e+00;-2.873e-03;9.317e-03;-6.586e-01;-1.866e-01
30.150855;1.498e+00;-5.942e-01;1.854e+00;-3.966e-01;1.237e+00;1.567e+00;-3.630e-01;1.248e+00;-5.688e-01;1.955e+00;1.498e+00;-2.971e-03;9.269e-03;-6.586e-01;-1.866e-01
30.150887;1.496e+00;-6.130e-01;1.844e+00;-4.098e-01;1.233e+00;1.564e+00;-3.757e-01;1.244e+00;-5.876e-01;1.945e+00;1.496e+00;-3.065e-03;9.221e-03;-6.586e-01;-1.866e-01
30.150919;1.493e+00;-6.310e-01;1.835e+00;-4.226e-01;1.229e+00;1.561e+00;-3.879e-01;1.240e+00;-6.056e-01;1.936e+00;1.493e+00;-3.155e-03;9.173e-03;-6.586e-01;-1.866e-01
30.150951;1.491e+00;-6.484e-01;1.825e+00;-4.350e-01;1.224e+00;1.558e+00;-3.998e-01;1.236e+00;-6.230e-01;1.926e+00;1.491e+00;-3.242e-03;9.126e-03;-6.586e-01;-1.866e-01
30.150983;1.488e+00;-6.650e-01;1.816e+00;-4.468e-01;1.220e+00;1.555e+00;-4.112e-01;1.233e+00;-6.396e-01;1.917e+00;1.488e+00;-3.325e-03;9.079e-03;-6.586e-01;-1.866e-01
30.151015;1.486e+00;-6.810e-01;1.806e+00;-4.583e-01;1.216e+00;1.553e+00;-4.223e-01;1.229e+00;-6.556e-01;1.908e+00;1.486e+00;-3.405e-03;9.032e-03;-6.586e-01;-1.866e-01
30.151047;1.483e+00;-6.962e-01;1.797e+00;-4.693e-01;1.212e+00;1.550e+00;-4.329e-01;1.225e+00;-6.710e-01;1.899e+00;1.483e+00;-3.481e-03;8.986e-03;-6.586e-01;-1.866e-01
30.151079;1.481e+00;-7.110e-01;1.788e+00;-4.801e-01;1.207e+00;1.547e+00;-4.432e-01;1.221e+00;-6.856e-01;1.889e+00;1.481e+00;-3.555e-03;8.941e-03;-6.586e-01;-1.866e-01
30.151111;1.479e+00;-7.250e-01;1.779e+00;-4.903e-01;1.203e+00;1.544e+00;-4.532e-01;1.218e+00;-6.998e-01;1.881e+00;1.479e+00;-3.625e-03;8.896e-03;-6.586e-01;-1.866e-01
30.151527;1.452e+00;-8.652e-01;1.677e+00;-5.957e-01;1.155e+00;1.514e+00;-5.548e-01;1.175e+00;-8.398e-01;1.779e+00;1.452e+00;-4.326e-03;8.386e-03;-6.586e-01;-1.866e-01
30.151591;1.449e+00;-8.810e-01;1.664e+00;-6.080e-01;1.148e+00;1.510e+00;-5.667e-01;1.169e+00;-8.556e-01;1.765e+00;1.449e+00;-4.405e-03;8.320e-03;-6.586e-01;-1.866e-01
30.151655;1.446e+00;-8.956e-01;1.651e+00;-6.194e-01;1.142e+00;1.506e+00;-5.778e-01;1.164e+00;-8.702e-01;1.753e+00;1.446e+00;-4.478e-03;8.257e-03;-6.586e-01;-1.866e-01
30.152001;1.431e+00;-9.580e-01;1.594e+00;-6.694e-01;1.114e+00;1.489e+00;-6.263e-01;1.138e+00;-9.326e-01;1.695e+00;1.431e+00;-4.790e-03;7.969e-03;-6.586e-01;-1.866e-01
30.153043;1.407e+00;-1.048e+00;1.498e+00;-7.448e-01;1.065e+00;1.461e+00;-6.999e-01;1.095e+00;-1.022e+00;1.599e+00;1.407e+00;-5.238e-03;7.488e-03;-6.586e-01;-1.866e-01
30.154063;1.397e+00;-1.079e+00;1.459e+00;-7.726e-01;1.044e+00;1.449e+00;-7.273e-01;1.076e+00;-1.054e+00;1.560e+00;1.397e+00;-5.395e-03;7.293e-03;-6.586e-01;-1.866e-01
30.155040;1.387e+00;-1.101e+00;1.421e+00;-7.937e-01;1.024e+00;1.438e+00;-7.481e-01;1.058e+00;-1.076e+00;1.522e+00;1.387e+00;-5.506e-03;7.105e-03;-6.586e-01;-1.866e-01
30.156064;1.376e+00;-1.113e+00;1.368e+00;-8.087e-01;9.945e-01;1.425e+00;-7.637e-01;1.030e+00;-1.088e+00;1.467e+00;1.376e+00;-5.564e-03;6.842e-03;-6.586e-01;-1.866e-01
30.157088;1.363e+00;-1.112e+00;1.304e+00;-8.163e-01;9.566e-01;1.409e+00;-7.724e-01;9.924e-01;-1.089e+00;1.398e+00;1.363e+00;-5.562e-03;6.518e-03;-6.586e-01;-1.866e-01
30.158240;1.346e+00;-1.102e+00;1.219e+00;-8.183e-01;9.058e-01;1.390e+00;-7.766e-01;9.418e-01;-1.079e+00;1.309e+00;1.346e+00;-5.508e-03;6.097e-03;-6.586e-01;-1.866e-01
30.159008;1.334e+00;-1.090e+00;1.158e+00;-8.168e-01;8.681e-01;1.375e+00;-7.768e-01;9.040e-01;-1.069e+00;1.243e+00;1.334e+00;-5.449e-03;5.791e-03;-6.586e-01;-1.866e-01
30.160032;1.317e+00;-1.070e+00;1.072e+00;-8.123e-01;8.139e-01;1.355e+00;-7.749e-01;8.497e-01;-1.050e+00;1.151e+00;1.317e+00;-5.350e-03;5.361e-03;-6.586e-01;-1.866e-01
30.161229;1.308e+00;-1.054e+00;1.022e+00;-8.062e-01;7.815e-01;1.344e+00;-7.706e-01;8.167e-01;-1.035e+00;1.097e+00;1.308e+00;-5.271e-03;5.109e-03;-6.586e-01;-1.866e-01
30.162151;1.302e+00;-1.043e+00;9.944e-01;-8.011e-01;7.635e-01;1.338e+00;-7.663e-01;7.985e-01;-1.025e+00;1.068e+00;1.302e+00;-5.217e-03;4.972e-03;-6.586e-01;-1.866e-01
30.163072;1.297e+00;-1.032e+00;9.674e-01;-7.955e-01;7.457e-01;1.331e+00;-7.616e-01;7.802e-01;-1.014e+00;1.039e+00;1.297e+00;-5.160e-03;4.837e-03;-6.586e-01;-1.866e-01
30.164096;1.292e+00;-1.018e+00;9.378e-01;-7.883e-01;7.259e-01;1.325e+00;-7.557e-01;7.598e-01;-1.001e+00;1.007e+00;1.292e+00;-5.092e-03;4.689e-03;-6.586e-01;-1.866e-01
30.165120;1.286e+00;-1.004e+00;9.084e-01;-7.808e-01;7.062e-01;1.318e+00;-7.493e-01;7.396e-01;-9.878e-01;9.750e-01;1.286e+00;-5.022e-03;4.542e-03;-6.586e-01;-1.866e-01
30.166144;1.281e+00;-9.900e-01;8.796e-01;-7.728e-01;6.866e-01;1.312e+00;-7.423e-01;7.193e-01;-9.738e-01;9.436e-01;1.281e+00;-4.950e-03;4.398e-03;-6.586e-01;-1.866e-01
30.167168;1.276e+00;-9.752e-01;8.510e-01;-7.645e-01;6.671e-01;1.305e+00;-7.352e-01;6.992e-01;-9.598e-01;9.128e-01;1.276e+00;-4.876e-03;4.255e-03;-6.586e-01;-1.866e-01
30.168192;1.270e+00;-9.606e-01;8.226e-01;-7.562e-01;6.475e-01;1.299e+00;-7.279e-01;6.790e-01;-9.458e-01;8.820e-01;1.270e+00;-4.803e-03;4.113e-03;-6.586e-01;-1.866e-01
30.169216;1.265e+00;-9.458e-01;7.946e-01;-7.477e-01;6.281e-01;1.293e+00;-7.207e-01;6.590e-01;-9.316e-01;8.518e-01;1.265e+00;-4.729e-03;3.973e-03;-6.586e-01;-1.866e-01
30.170240;1.260e+00;-9.312e-01;7.666e-01;-7.392e-01;6.086e-01;1.286e+00;-7.132e-01;6.388e-01;-9.174e-01;8.216e-01;1.260e+00;-4.656e-03;3.833e-03;-6.586e-01;-1.866e-01
30.171008;1.256e+00;-9.204e-01;7.458e-01;-7.330e-01;5.939e-01;1.281e+00;-7.078e-01;6.237e-01;-9.070e-01;7.992e-01;1.256e+00;-4.602e-03;3.729e-03;-6.586e-01;-1.866e-01
30.172032;1.250e+00;-9.060e-01;7.184e-01;-7.246e-01;5.746e-01;1.275e+00;-7.006e-01;6.036e-01;-8.932e-01;7.696e-01;1.250e+00;-4.530e-03;3.592e-03;-6.586e-01;-1.866e-01
30.173056;1.245e+00;-8.920e-01;6.910e-01;-7.165e-01;5.551e-01;1.269e+00;-6.934e-01;5.835e-01;-8.796e-01;7.402e-01;1.245e+00;-4.460e-03;3.455e-03;-6.586e-01;-1.866e-01
30.174080;1.239e+00;-8.782e-01;6.638e-01;-7.085e-01;5.355e-01;1.262e+00;-6.865e-01;5.634e-01;-8.664e-01;7.110e-01;1.239e+00;-4.391e-03;3.319e-03;-6.586e-01;-1.866e-01
30.175007;1.235e+00;-8.660e-01;6.392e-01;-7.015e-01;5.178e-01;1.256e+00;-6.804e-01;5.452e-01;-8.546e-01;6.848e-01;1.235e+00;-4.330e-03;3.196e-03;-6.586e-01;-1.866e-01
30.176015;1.229e+00;-8.530e-01;6.128e-01;-6.940e-01;4.986e-01;1.250e+00;-6.738e-01;5.255e-01;-8.420e-01;6.566e-01;1.229e+00;-4.265e-03;3.064e-03;-6.586e-01;-1.866e-01
30.177039;1.224e+00;-8.400e-01;5.860e-01;-6.865e-01;4.789e-01;1.243e+00;-6.675e-01;5.053e-01;-8.296e-01;6.280e-01;1.224e+00;-4.200e-03;2.930e-03;-6.586e-01;-1.866e-01
30.178063;1.218e+00;-8.276e-01;5.594e-01;-6.795e-01;4.593e-01;1.236e+00;-6.612e-01;4.852e-01;-8.174e-01;5.998e-01;1.218e+00;-4.138e-03;2.797e-03;-6.586e-01;-1.866e-01
30.179087;1.212e+00;-8.154e-01;5.330e-01;-6.726e-01;4.397e-01;1.229e+00;-6.552e-01;4.651e-01;-8.056e-01;5.718e-01;1.212e+00;-4.077e-03;2.665e-03;-6.586e-01;-1.866e-01
30.180111;1.207e+00;-8.036e-01;5.068e-01;-6.660e-01;4.200e-01;1.223e+00;-6.496e-01;4.449e-01;-7.942e-01;5.440e-01;1.207e+00;-4.018e-03;2.534e-03;-6.586e-01;-1.866e-01
30.181135;1.201e+00;-7.920e-01;4.806e-01;-6.595e-01;4.002e-01;1.216e+00;-6.442e-01;4.247e-01;-7.832e-01;5.164e-01;1.201e+00;-3.960e-03;2.403e-03;-6.586e-01;-1.866e-01
30.182159;1.195e+00;-7.810e-01;4.548e-01;-6.535e-01;3.806e-01;1.209e+00;-6.389e-01;4.045e-01;-7.724e-01;4.890e-01;1.195e+00;-3.905e-03;2.274e-03;-6.586e-01;-1.866e-01
30.183183;1.189e+00;-7.702e-01;4.290e-01;-6.476e-01;3.607e-01;1.202e+00;-6.339e-01;3.844e-01;-7.620e-01;4.620e-01;1.189e+00;-3.851e-03;2.145e-03;-6.586e-01;-1.866e-01
30.184207;1.183e+00;-7.598e-01;4.034e-01;-6.421e-01;3.409e-01;1.195e+00;-6.291e-01;3.640e-01;-7.518e-01;4.350e-01;1.183e+00;-3.799e-03;2.017e-03;-6.586e-01;-1.866e-01
30.185231;1.177e+00;-7.496e-01;3.780e-01;-6.366e-01;3.210e-01;1.188e+00;-6.246e-01;3.438e-01;-7.420e-01;4.084e-01;1.177e+00;-3.748e-03;1.890e-03;-6.586e-01;-1.866e-01
30.186255;1.172e+00;-7.400e-01;3.528e-01;-6.317e-01;3.011e-01;1.181e+00;-6.204e-01;3.237e-01;-7.326e-01;3.822e-01;1.172e+00;-3.700e-03;1.764e-03;-6.586e-01;-1.866e-01
30.187468;1.164e+00;-7.288e-01;3.232e-01;-6.259e-01;2.776e-01;1.172e+00;-6.157e-01;2.996e-01;-7.218e-01;3.512e-01;1.164e+00;-3.644e-03;1.616e-03;-6.586e-01;-1.866e-01
30.188492;1.158e+00;-7.198e-01;2.984e-01;-6.214e-01;2.576e-01;1.165e+00;-6.119e-01;2.794e-01;-7.130e-01;3.254e-01;1.158e+00;-3.599e-03;1.492e-03;-6.586e-01;-1.866e-01
30.189004;1.155e+00;-7.154e-01;2.860e-01;-6.192e-01;2.475e-01;1.162e+00;-6.102e-01;2.693e-01;-7.088e-01;3.128e-01;1.155e+00;-3.577e-03;1.430e-03;-6.586e-01;-1.866e-01
30.190028;1.149e+00;-7.070e-01;2.616e-01;-6.152e-01;2.276e-01;1.154e+00;-6.069e-01;2.490e-01;-7.006e-01;2.874e-01;1.149e+00;-3.535e-03;1.308e-03;-6.586e-01;-1.866e-01
30.191052;1.143e+00;-6.988e-01;2.372e-01;-6.113e-01;2.075e-01;1.147e+00;-6.036e-01;2.286e-01;-6.924e-01;2.622e-01;1.143e+00;-3.494e-03;1.186e-03;-6.586e-01;-1.866e-01
30.192076;1.137e+00;-6.908e-01;2.132e-01;-6.076e-01;1.875e-01;1.140e+00;-6.009e-01;2.083e-01;-6.848e-01;2.374e-01;1.137e+00;-3.454e-03;1.066e-03;-6.586e-01;-1.866e-01
30.193100;1.131e+00;-6.832e-01;1.892e-01;-6.042e-01;1.673e-01;1.132e+00;-5.981e-01;1.879e-01;-6.772e-01;2.128e-01;1.131e+00;-3.416e-03;9.462e-04;-6.586e-01;-1.866e-01
30.194124;1.124e+00;-6.758e-01;1.656e-01;-6.010e-01;1.473e-01;1.125e+00;-5.956e-01;1.677e-01;-6.700e-01;1.886e-01;1.124e+00;-3.379e-03;8.282e-04;-6.586e-01;-1.866e-01
30.195148;1.118e+00;-6.686e-01;1.422e-01;-5.979e-01;1.272e-01;1.117e+00;-5.933e-01;1.473e-01;-6.630e-01;1.646e-01;1.118e+00;-3.343e-03;7.113e-04;-6.586e-01;-1.866e-01
30.196172;1.112e+00;-6.618e-01;1.190e-01;-5.952e-01;1.070e-01;1.110e+00;-5.914e-01;1.268e-01;-6.564e-01;1.408e-01;1.112e+00;-3.309e-03;5.953e-04;-6.586e-01;-1.866e-01
30.197196;1.106e+00;-6.552e-01;9.600e-02;-5.927e-01;8.684e-02;1.102e+00;-5.894e-01;1.065e-01;-6.498e-01;1.174e-01;1.106e+00;-3.276e-03;4.804e-04;-6.586e-01;-1.866e-01
30.198220;1.099e+00;-6.488e-01;7.320e-02;-5.903e-01;6.660e-02;1.095e+00;-5.878e-01;8.622e-02;-6.436e-01;9.440e-02;1.099e+00;-3.244e-03;3.664e-04;-6.586e-01;-1.866e-01
30.199244;1.093e+00;-6.428e-01;5.060e-02;-5.882e-01;4.630e-02;1.087e+00;-5.864e-01;6.567e-02;-6.376e-01;7.140e-02;1.093e+00;-3.214e-03;2.534e-04;-6.586e-01;-1.866e-01
30.200268;1.086e+00;-6.368e-01;2.820e-02;-5.862e-01;2.596e-02;1.080e+00;-5.852e-01;4.538e-02;-6.318e-01;4.900e-02;1.086e+00;-3.184e-03;1.415e-04;-6.586e-01;-1.866e-01
30.201292;1.080e+00;-6.312e-01;6.200e-03;-5.845e-01;5.741e-03;1.072e+00;-5.839e-01;2.500e-02;-6.260e-01;2.680e-02;1.080e+00;-3.156e-03;3.150e-05;-6.586e-01;-1.866e-01
30.202316;1.073e+00;-6.258e-01;-1.560e-02;-5.830e-01;-1.453e-02;1.064e+00;-5.831e-01;4.510e-03;-6.206e-01;4.800e-03;1.073e+00;-3.129e-03;-7.747e-05;-6.586e-01;-1.866e-01
30.202828;1.070e+00;-6.230e-01;-2.640e-02;-5.821e-01;-2.467e-02;1.061e+00;-5.827e-01;-5.658e-03;-6.180e-01;-6.000e-03;1.070e+00;-3.115e-03;-1.315e-04;-6.586e-01;-1.866e-01
30.203852;1.064e+00;-6.178e-01;-4.800e-02;-5.808e-01;-4.513e-02;1.053e+00;-5.821e-01;-2.622e-02;-6.128e-01;-2.760e-02;1.064e+00;-3.089e-03;-2.394e-04;-6.586e-01;-1.866e-01
30.204364;1.060e+00;-6.154e-01;-5.860e-02;-5.803e-01;-5.526e-02;1.049e+00;-5.817e-01;-3.642e-02;-6.102e-01;-3.820e-02;1.060e+00;-3.077e-03;-2.924e-04;-6.586e-01;-1.866e-01
30.205388;1.054e+00;-6.104e-01;-7.960e-02;-5.792e-01;-7.553e-02;1.041e+00;-5.814e-01;-5.686e-02;-6.054e-01;-5.920e-02;1.054e+00;-3.052e-03;-3.974e-04;-6.586e-01;-1.866e-01
30.206412;1.047e+00;-6.058e-01;-1.006e-01;-5.784e-01;-9.606e-02;1.033e+00;-5.812e-01;-7.741e-02;-6.006e-01;-8.000e-02;1.047e+00;-3.029e-03;-5.024e-04;-6.586e-01;-1.866e-01
30.207412;1.041e+00;-6.012e-01;-1.206e-01;-5.776e-01;-1.159e-01;1.026e+00;-5.810e-01;-9.729e-02;-5.960e-01;-9.980e-02;1.041e+00;-3.006e-03;-6.024e-04;-6.586e-01;-1.866e-01
30.208011;1.037e+00;-5.986e-01;-1.326e-01;-5.772e-01;-1.279e-01;1.021e+00;-5.811e-01;-1.093e-01;-5.934e-01;-1.116e-01;1.037e+00;-2.993e-03;-6.624e-04;-6.586e-01;-1.866e-01
30.209100;1.031e+00;-5.948e-01;-1.516e-01;-5.770e-01;-1.471e-01;1.014e+00;-5.813e-01;-1.284e-01;-5.894e-01;-1.302e-01;1.031e+00;-2.975e-03;-7.574e-04;-6.586e-01;-1.866e-01
30.210153;1.026e+00;-5.920e-01;-1.668e-01;-5.772e-01;-1.626e-01;1.008e+00;-5.820e-01;-1.441e-01;-5.866e-01;-1.452e-01;1.026e+00;-2.961e-03;-8.334e-04;-6.586e-01;-1.866e-01
30.211168;1.022e+00;-5.900e-01;-1.790e-01;-5.775e-01;-1.752e-01;1.003e+00;-5.827e-01;-1.565e-01;-5.846e-01;-1.570e-01;1.022e+00;-2.951e-03;-8.944e-04;-6.586e-01;-1.866e-01
30.212077;1.018e+00;-5.888e-01;-1.880e-01;-5.781e-01;-1.846e-01;9.992e-01;-5.837e-01;-1.661e-01;-5.832e-01;-1.660e-01;1.018e+00;-2.945e-03;-9.394e-04;-6.586e-01;-1.866e-01
30.213213;1.015e+00;-5.880e-01;-1.972e-01;-5.792e-01;-1.942e-01;9.954e-01;-5.851e-01;-1.756e-01;-5.824e-01;-1.748e-01;1.015e+00;-2.941e-03;-9.854e-04;-6.586e-01;-1.866e-01
30.214122;1.013e+00;-5.878e-01;-2.032e-01;-5.802e-01;-2.006e-01;9.928e-01;-5.864e-01;-1.817e-01;-5.822e-01;-1.804e-01;1.013e+00;-2.940e-03;-1.015e-03;-6.586e-01;-1.866e-01
30.215024;1.011e+00;-5.880e-01;-2.080e-01;-5.814e-01;-2.057e-01;9.907e-01;-5.878e-01;-1.869e-01;-5.824e-01;-1.852e-01;1.011e+00;-2.941e-03;-1.039e-03;-6.586e-01;-1.866e-01
30.216048;1.009e+00;-5.884e-01;-2.128e-01;-5.829e-01;-2.108e-01;9.886e-01;-5.895e-01;-1.918e-01;-5.828e-01;-1.896e-01;1.009e+00;-2.943e-03;-1.064e-03;-6.586e-01;-1.866e-01
30.217072;1.008e+00;-5.892e-01;-2.168e-01;-5.846e-01;-2.151e-01;9.867e-01;-5.912e-01;-1.962e-01;-5.834e-01;-1.936e-01;1.008e+00;-2.947e-03;-1.084e-03;-6.586e-01;-1.866e-01
30.218096;1.007e+00;-5.902e-01;-2.204e-01;-5.864e-01;-2.190e-01;9.851e-01;-5.930e-01;-1.998e-01;-5.842e-01;-1.968e-01;1.007e+00;-2.952e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.219120;1.005e+00;-5.912e-01;-2.232e-01;-5.881e-01;-2.220e-01;9.837e-01;-5.951e-01;-2.029e-01;-5.854e-01;-1.996e-01;1.005e+00;-2.957e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.220144;1.004e+00;-5.924e-01;-2.258e-01;-5.899e-01;-2.248e-01;9.824e-01;-5.971e-01;-2.054e-01;-5.866e-01;-2.018e-01;1.004e+00;-2.963e-03;-1.129e-03;-6.586e-01;-1.866e-01
30.221168;1.003e+00;-5.938e-01;-2.278e-01;-5.918e-01;-2.270e-01;9.814e-01;-5.990e-01;-2.077e-01;-5.878e-01;-2.038e-01;1.003e+00;-2.970e-03;-1.139e-03;-6.586e-01;-1.866e-01
30.222192;1.003e+00;-5.954e-01;-2.296e-01;-5.939e-01;-2.290e-01;9.804e-01;-6.012e-01;-2.093e-01;-5.894e-01;-2.052e-01;1.003e+00;-2.978e-03;-1.148e-03;-6.586e-01;-1.866e-01
30.223216;1.002e+00;-5.970e-01;-2.310e-01;-5.959e-01;-2.306e-01;9.796e-01;-6.031e-01;-2.109e-01;-5.908e-01;-2.066e-01;1.002e+00;-2.986e-03;-1.155e-03;-6.586e-01;-1.866e-01
30.224496;1.001e+00;-5.990e-01;-2.324e-01;-5.983e-01;-2.321e-01;9.787e-01;-6.057e-01;-2.123e-01;-5.928e-01;-2.078e-01;1.001e+00;-2.996e-03;-1.162e-03;-6.586e-01;-1.866e-01
30.225008;1.001e+00;-6.000e-01;-2.328e-01;-5.995e-01;-2.326e-01;9.784e-01;-6.069e-01;-2.126e-01;-5.938e-01;-2.080e-01;1.001e+00;-3.001e-03;-1.164e-03;-6.586e-01;-1.866e-01
30.226391;1.000e+00;-6.022e-01;-2.338e-01;-6.021e-01;-2.337e-01;9.777e-01;-6.096e-01;-2.136e-01;-5.960e-01;-2.088e-01;1.000e+00;-3.012e-03;-1.169e-03;-6.586e-01;-1.866e-01
30.227312;9.999e-01;-6.040e-01;-2.344e-01;-6.041e-01;-2.344e-01;9.773e-01;-6.115e-01;-2.141e-01;-5.976e-01;-2.092e-01;9.999e-01;-3.021e-03;-1.172e-03;-6.586e-01;-1.866e-01
30.228234;9.996e-01;-6.056e-01;-2.348e-01;-6.059e-01;-2.349e-01;9.769e-01;-6.133e-01;-2.143e-01;-5.992e-01;-2.094e-01;9.996e-01;-3.029e-03;-1.174e-03;-6.586e-01;-1.866e-01
30.229155;9.993e-01;-6.072e-01;-2.350e-01;-6.076e-01;-2.352e-01;9.766e-01;-6.152e-01;-2.146e-01;-6.008e-01;-2.096e-01;9.993e-01;-3.037e-03;-1.175e-03;-6.586e-01;-1.866e-01
30.230077;9.991e-01;-6.088e-01;-2.352e-01;-6.094e-01;-2.354e-01;9.764e-01;-6.170e-01;-2.147e-01;-6.024e-01;-2.096e-01;9.991e-01;-3.045e-03;-1.176e-03;-6.586e-01;-1.866e-01
30.231459;9.988e-01;-6.112e-01;-2.352e-01;-6.120e-01;-2.355e-01;9.760e-01;-6.197e-01;-2.145e-01;-6.048e-01;-2.094e-01;9.988e-01;-3.057e-03;-1.176e-03;-6.586e-01;-1.866e-01
30.232381;9.986e-01;-6.128e-01;-2.352e-01;-6.137e-01;-2.355e-01;9.758e-01;-6.214e-01;-2.146e-01;-6.064e-01;-2.094e-01;9.986e-01;-3.065e-03;-1.176e-03;-6.586e-01;-1.866e-01
30.233303;9.984e-01;-6.144e-01;-2.352e-01;-6.154e-01;-2.356e-01;9.756e-01;-6.230e-01;-2.144e-01;-6.078e-01;-2.092e-01;9.984e-01;-3.073e-03;-1.176e-03;-6.586e-01;-1.866e-01
30.234224;9.983e-01;-6.160e-01;-2.352e-01;-6.170e-01;-2.356e-01;9.755e-01;-6.247e-01;-2.142e-01;-6.094e-01;-2.090e-01;9.983e-01;-3.081e-03;-1.176e-03;-6.586e-01;-1.866e-01
30.235146;9.982e-01;-6.174e-01;-2.350e-01;-6.185e-01;-2.354e-01;9.754e-01;-6.262e-01;-2.141e-01;-6.110e-01;-2.088e-01;9.982e-01;-3.088e-03;-1.175e-03;-6.586e-01;-1.866e-01
30.236067;9.981e-01;-6.190e-01;-2.348e-01;-6.202e-01;-2.352e-01;9.753e-01;-6.279e-01;-2.137e-01;-6.124e-01;-2.084e-01;9.981e-01;-3.096e-03;-1.174e-03;-6.586e-01;-1.866e-01
30.237450;9.980e-01;-6.212e-01;-2.346e-01;-6.225e-01;-2.351e-01;9.751e-01;-6.303e-01;-2.133e-01;-6.146e-01;-2.080e-01;9.980e-01;-3.107e-03;-1.173e-03;-6.586e-01;-1.866e-01
30.238371;9.979e-01;-6.226e-01;-2.344e-01;-6.239e-01;-2.349e-01;9.750e-01;-6.318e-01;-2.129e-01;-6.160e-01;-2.076e-01;9.979e-01;-3.114e-03;-1.172e-03;-6.586e-01;-1.866e-01
30.239754;9.978e-01;-6.246e-01;-2.340e-01;-6.260e-01;-2.345e-01;9.749e-01;-6.339e-01;-2.125e-01;-6.180e-01;-2.072e-01;9.978e-01;-3.124e-03;-1.170e-03;-6.586e-01;-1.866e-01
30.240583;9.978e-01;-6.258e-01;-2.338e-01;-6.272e-01;-2.343e-01;9.749e-01;-6.352e-01;-2.121e-01;-6.192e-01;-2.068e-01;9.978e-01;-3.129e-03;-1.169e-03;-6.586e-01;-1.866e-01
30.241413;9.977e-01;-6.270e-01;-2.336e-01;-6.284e-01;-2.341e-01;9.748e-01;-6.364e-01;-2.119e-01;-6.204e-01;-2.066e-01;9.977e-01;-3.135e-03;-1.168e-03;-6.586e-01;-1.866e-01
30.242242;9.977e-01;-6.282e-01;-2.334e-01;-6.297e-01;-2.339e-01;9.748e-01;-6.375e-01;-2.115e-01;-6.214e-01;-2.062e-01;9.977e-01;-3.141e-03;-1.167e-03;-6.586e-01;-1.866e-01
30.243072;9.976e-01;-6.294e-01;-2.330e-01;-6.309e-01;-2.336e-01;9.748e-01;-6.387e-01;-2.113e-01;-6.226e-01;-2.060e-01;9.976e-01;-3.147e-03;-1.165e-03;-6.586e-01;-1.866e-01
30.244730;9.976e-01;-6.314e-01;-2.326e-01;-6.329e-01;-2.332e-01;9.747e-01;-6.408e-01;-2.107e-01;-6.246e-01;-2.054e-01;9.976e-01;-3.157e-03;-1.163e-03;-6.586e-01;-1.866e-01
30.245560;9.975e-01;-6.326e-01;-2.324e-01;-6.342e-01;-2.330e-01;9.747e-01;-6.419e-01;-2.103e-01;-6.256e-01;-2.050e-01;9.975e-01;-3.163e-03;-1.162e-03;-6.586e-01;-1.866e-01
30.246389;9.975e-01;-6.336e-01;-2.322e-01;-6.352e-01;-2.328e-01;9.746e-01;-6.429e-01;-2.101e-01;-6.266e-01;-2.048e-01;9.975e-01;-3.168e-03;-1.161e-03;-6.586e-01;-1.866e-01
30.247219;9.975e-01;-6.344e-01;-2.320e-01;-6.360e-01;-2.326e-01;9.746e-01;-6.439e-01;-2.097e-01;-6.276e-01;-2.044e-01;9.975e-01;-3.172e-03;-1.160e-03;-6.586e-01;-1.866e-01
30.248048;9.975e-01;-6.354e-01;-2.318e-01;-6.370e-01;-2.324e-01;9.746e-01;-6.450e-01;-2.095e-01;-6.286e-01;-2.042e-01;9.975e-01;-3.177e-03;-1.159e-03;-6.586e-01;-1.866e-01
30.249707;9.974e-01;-6.372e-01;-2.314e-01;-6.388e-01;-2.320e-01;9.746e-01;-6.467e-01;-2.089e-01;-6.304e-01;-2.036e-01;9.974e-01;-3.186e-03;-1.157e-03;-6.586e-01;-1.866e-01
30.250537;9.974e-01;-6.380e-01;-2.312e-01;-6.397e-01;-2.318e-01;9.745e-01;-6.477e-01;-2.087e-01;-6.312e-01;-2.034e-01;9.974e-01;-3.190e-03;-1.156e-03;-6.586e-01;-1.866e-01
30.251366;9.974e-01;-6.390e-01;-2.310e-01;-6.407e-01;-2.316e-01;9.745e-01;-6.485e-01;-2.083e-01;-6.320e-01;-2.030e-01;9.974e-01;-3.195e-03;-1.155e-03;-6.586e-01;-1.866e-01
30.253025;9.974e-01;-6.406e-01;-2.306e-01;-6.423e-01;-2.312e-01;9.745e-01;-6.502e-01;-2.079e-01;-6.336e-01;-2.026e-01;9.974e-01;-3.203e-03;-1.153e-03;-6.586e-01;-1.866e-01
30.254684;9.973e-01;-6.420e-01;-2.302e-01;-6.437e-01;-2.308e-01;9.745e-01;-6.516e-01;-2.075e-01;-6.350e-01;-2.022e-01;9.973e-01;-3.210e-03;-1.151e-03;-6.586e-01;-1.866e-01
30.255513;9.973e-01;-6.426e-01;-2.300e-01;-6.443e-01;-2.306e-01;9.744e-01;-6.523e-01;-2.073e-01;-6.356e-01;-2.020e-01;9.973e-01;-3.213e-03;-1.150e-03;-6.586e-01;-1.866e-01
