time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.256343;9.973e-01;-6.434e-01;-2.298e-01;-6.451e-01;-2.304e-01;9.744e-01;-6.531e-01;-2.071e-01;-6.364e-01;-2.018e-01;9.973e-01;-3.217e-03;-1.149e-03;-6.586e-01;-1.866e-01
30.257343;9.973e-01;-6.442e-01;-2.296e-01;-6.460e-01;-2.302e-01;9.744e-01;-6.539e-01;-2.067e-01;-6.372e-01;-2.014e-01;9.973e-01;-3.221e-03;-1.148e-03;-6.586e-01;-1.866e-01
30.258343;9.973e-01;-6.450e-01;-2.296e-01;-6.468e-01;-2.302e-01;9.744e-01;-6.546e-01;-2.065e-01;-6.378e-01;-2.012e-01;9.973e-01;-3.225e-03;-1.148e-03;-6.586e-01;-1.866e-01
30.259343;9.973e-01;-6.456e-01;-2.294e-01;-6.474e-01;-2.300e-01;9.744e-01;-6.554e-01;-2.063e-01;-6.386e-01;-2.010e-01;9.973e-01;-3.228e-03;-1.147e-03;-6.586e-01;-1.866e-01
30.260343;9.972e-01;-6.464e-01;-2.292e-01;-6.482e-01;-2.298e-01;9.744e-01;-6.560e-01;-2.061e-01;-6.392e-01;-2.008e-01;9.972e-01;-3.232e-03;-1.146e-03;-6.586e-01;-1.866e-01
30.261343;9.972e-01;-6.470e-01;-2.290e-01;-6.488e-01;-2.296e-01;9.744e-01;-6.568e-01;-2.059e-01;-6.400e-01;-2.006e-01;9.972e-01;-3.235e-03;-1.145e-03;-6.586e-01;-1.866e-01
30.262343;9.972e-01;-6.476e-01;-2.288e-01;-6.494e-01;-2.294e-01;9.743e-01;-6.575e-01;-2.057e-01;-6.406e-01;-2.004e-01;9.972e-01;-3.238e-03;-1.144e-03;-6.586e-01;-1.866e-01
30.263343;9.972e-01;-6.482e-01;-2.286e-01;-6.500e-01;-2.292e-01;9.743e-01;-6.581e-01;-2.055e-01;-6.412e-01;-2.002e-01;9.972e-01;-3.241e-03;-1.143e-03;-6.586e-01;-1.866e-01
30.264343;9.972e-01;-6.488e-01;-2.286e-01;-6.506e-01;-2.292e-01;9.743e-01;-6.587e-01;-2.053e-01;-6.418e-01;-2.000e-01;9.972e-01;-3.244e-03;-1.143e-03;-6.586e-01;-1.866e-01
30.265343;9.972e-01;-6.494e-01;-2.284e-01;-6.512e-01;-2.290e-01;9.743e-01;-6.591e-01;-2.051e-01;-6.422e-01;-1.998e-01;9.972e-01;-3.247e-03;-1.142e-03;-6.586e-01;-1.866e-01
30.266343;9.972e-01;-6.500e-01;-2.282e-01;-6.518e-01;-2.288e-01;9.743e-01;-6.598e-01;-2.049e-01;-6.428e-01;-1.996e-01;9.972e-01;-3.250e-03;-1.141e-03;-6.586e-01;-1.866e-01
30.267343;9.972e-01;-6.506e-01;-2.282e-01;-6.525e-01;-2.288e-01;9.743e-01;-6.604e-01;-2.047e-01;-6.434e-01;-1.994e-01;9.972e-01;-3.253e-03;-1.141e-03;-6.586e-01;-1.866e-01
30.268343;9.971e-01;-6.510e-01;-2.280e-01;-6.529e-01;-2.287e-01;9.743e-01;-6.608e-01;-2.047e-01;-6.438e-01;-1.994e-01;9.971e-01;-3.255e-03;-1.140e-03;-6.586e-01;-1.866e-01
30.269343;9.971e-01;-6.514e-01;-2.280e-01;-6.533e-01;-2.287e-01;9.743e-01;-6.612e-01;-2.045e-01;-6.442e-01;-1.992e-01;9.971e-01;-3.257e-03;-1.140e-03;-6.586e-01;-1.866e-01
30.270343;9.971e-01;-6.520e-01;-2.278e-01;-6.539e-01;-2.285e-01;9.743e-01;-6.618e-01;-2.043e-01;-6.448e-01;-1.990e-01;9.971e-01;-3.260e-03;-1.139e-03;-6.586e-01;-1.866e-01
30.271343;9.971e-01;-6.524e-01;-2.276e-01;-6.543e-01;-2.283e-01;9.743e-01;-6.622e-01;-2.041e-01;-6.452e-01;-1.988e-01;9.971e-01;-3.262e-03;-1.138e-03;-6.586e-01;-1.866e-01
30.272343;9.971e-01;-6.528e-01;-2.276e-01;-6.547e-01;-2.283e-01;9.743e-01;-6.627e-01;-2.041e-01;-6.456e-01;-1.988e-01;9.971e-01;-3.264e-03;-1.138e-03;-6.586e-01;-1.866e-01
30.273343;9.971e-01;-6.532e-01;-2.274e-01;-6.551e-01;-2.281e-01;9.742e-01;-6.631e-01;-2.038e-01;-6.460e-01;-1.986e-01;9.971e-01;-3.266e-03;-1.137e-03;-6.586e-01;-1.866e-01
30.274343;9.971e-01;-6.536e-01;-2.274e-01;-6.555e-01;-2.281e-01;9.742e-01;-6.635e-01;-2.036e-01;-6.464e-01;-1.984e-01;9.971e-01;-3.268e-03;-1.137e-03;-6.586e-01;-1.866e-01
30.275343;9.971e-01;-6.540e-01;-2.274e-01;-6.559e-01;-2.281e-01;9.742e-01;-6.639e-01;-2.036e-01;-6.468e-01;-1.984e-01;9.971e-01;-3.270e-03;-1.137e-03;-6.586e-01;-1.866e-01
30.276343;9.971e-01;-6.544e-01;-2.272e-01;-6.563e-01;-2.279e-01;9.742e-01;-6.641e-01;-2.034e-01;-6.470e-01;-1.982e-01;9.971e-01;-3.272e-03;-1.136e-03;-6.586e-01;-1.866e-01
30.277343;9.971e-01;-6.546e-01;-2.272e-01;-6.565e-01;-2.279e-01;9.742e-01;-6.645e-01;-2.034e-01;-6.474e-01;-1.982e-01;9.971e-01;-3.273e-03;-1.136e-03;-6.586e-01;-1.866e-01
30.278343;9.971e-01;-6.550e-01;-2.270e-01;-6.569e-01;-2.277e-01;9.742e-01;-6.649e-01;-2.032e-01;-6.478e-01;-1.980e-01;9.971e-01;-3.275e-03;-1.135e-03;-6.586e-01;-1.866e-01
30.279343;9.971e-01;-6.552e-01;-2.270e-01;-6.571e-01;-2.277e-01;9.742e-01;-6.651e-01;-2.032e-01;-6.480e-01;-1.980e-01;9.971e-01;-3.276e-03;-1.135e-03;-6.586e-01;-1.866e-01
30.280343;9.971e-01;-6.556e-01;-2.268e-01;-6.575e-01;-2.275e-01;9.742e-01;-6.656e-01;-2.030e-01;-6.484e-01;-1.978e-01;9.971e-01;-3.278e-03;-1.134e-03;-6.586e-01;-1.866e-01
30.281343;9.971e-01;-6.558e-01;-2.268e-01;-6.577e-01;-2.275e-01;9.742e-01;-6.658e-01;-2.030e-01;-6.486e-01;-1.978e-01;9.971e-01;-3.279e-03;-1.134e-03;-6.586e-01;-1.866e-01
30.282343;9.971e-01;-6.562e-01;-2.268e-01;-6.581e-01;-2.275e-01;9.742e-01;-6.660e-01;-2.028e-01;-6.488e-01;-1.976e-01;9.971e-01;-3.281e-03;-1.134e-03;-6.586e-01;-1.866e-01
30.283343;9.971e-01;-6.564e-01;-2.266e-01;-6.583e-01;-2.273e-01;9.742e-01;-6.664e-01;-2.028e-01;-6.492e-01;-1.976e-01;9.971e-01;-3.282e-03;-1.133e-03;-6.586e-01;-1.866e-01
30.284343;9.971e-01;-6.566e-01;-2.266e-01;-6.585e-01;-2.273e-01;9.742e-01;-6.666e-01;-2.026e-01;-6.494e-01;-1.974e-01;9.971e-01;-3.283e-03;-1.133e-03;-6.586e-01;-1.866e-01
30.285343;9.971e-01;-6.570e-01;-2.264e-01;-6.589e-01;-2.271e-01;9.742e-01;-6.668e-01;-2.026e-01;-6.496e-01;-1.974e-01;9.971e-01;-3.285e-03;-1.132e-03;-6.586e-01;-1.866e-01
30.286343;9.971e-01;-6.572e-01;-2.264e-01;-6.591e-01;-2.271e-01;9.742e-01;-6.670e-01;-2.024e-01;-6.498e-01;-1.972e-01;9.971e-01;-3.286e-03;-1.132e-03;-6.586e-01;-1.866e-01
30.287343;9.971e-01;-6.574e-01;-2.264e-01;-6.593e-01;-2.271e-01;9.742e-01;-6.672e-01;-2.024e-01;-6.500e-01;-1.972e-01;9.971e-01;-3.287e-03;-1.132e-03;-6.586e-01;-1.866e-01
30.288343;9.971e-01;-6.576e-01;-2.262e-01;-6.595e-01;-2.269e-01;9.742e-01;-6.674e-01;-2.024e-01;-6.502e-01;-1.972e-01;9.971e-01;-3.288e-03;-1.131e-03;-6.586e-01;-1.866e-01
30.291343;9.971e-01;-6.582e-01;-2.262e-01;-6.601e-01;-2.269e-01;9.742e-01;-6.680e-01;-2.020e-01;-6.508e-01;-1.968e-01;9.971e-01;-3.291e-03;-1.131e-03;-6.586e-01;-1.866e-01
30.292343;9.971e-01;-6.584e-01;-2.260e-01;-6.603e-01;-2.267e-01;9.742e-01;-6.682e-01;-2.020e-01;-6.510e-01;-1.968e-01;9.971e-01;-3.292e-03;-1.130e-03;-6.586e-01;-1.866e-01
30.293343;9.971e-01;-6.586e-01;-2.260e-01;-6.605e-01;-2.267e-01;9.742e-01;-6.684e-01;-2.020e-01;-6.512e-01;-1.968e-01;9.971e-01;-3.293e-03;-1.130e-03;-6.586e-01;-1.866e-01
30.294343;9.971e-01;-6.588e-01;-2.260e-01;-6.607e-01;-2.267e-01;9.742e-01;-6.686e-01;-2.018e-01;-6.514e-01;-1.966e-01;9.971e-01;-3.294e-03;-1.130e-03;-6.586e-01;-1.866e-01
30.295343;9.971e-01;-6.588e-01;-2.258e-01;-6.607e-01;-2.265e-01;9.742e-01;-6.688e-01;-2.018e-01;-6.516e-01;-1.966e-01;9.971e-01;-3.294e-03;-1.129e-03;-6.586e-01;-1.866e-01
30.296343;9.971e-01;-6.590e-01;-2.258e-01;-6.609e-01;-2.265e-01;9.743e-01;-6.690e-01;-2.018e-01;-6.518e-01;-1.966e-01;9.971e-01;-3.295e-03;-1.129e-03;-6.586e-01;-1.866e-01
30.297343;9.971e-01;-6.592e-01;-2.258e-01;-6.611e-01;-2.265e-01;9.743e-01;-6.690e-01;-2.016e-01;-6.518e-01;-1.964e-01;9.971e-01;-3.296e-03;-1.129e-03;-6.586e-01;-1.866e-01
30.298343;9.971e-01;-6.594e-01;-2.256e-01;-6.613e-01;-2.263e-01;9.743e-01;-6.692e-01;-2.016e-01;-6.520e-01;-1.964e-01;9.971e-01;-3.297e-03;-1.128e-03;-6.586e-01;-1.866e-01
30.299343;9.971e-01;-6.594e-01;-2.256e-01;-6.613e-01;-2.263e-01;9.743e-01;-6.694e-01;-2.016e-01;-6.522e-01;-1.964e-01;9.971e-01;-3.297e-03;-1.128e-03;-6.586e-01;-1.866e-01
30.300343;9.971e-01;-6.596e-01;-2.256e-01;-6.615e-01;-2.263e-01;9.743e-01;-6.694e-01;-2.014e-01;-6.522e-01;-1.962e-01;9.971e-01;-3.298e-03;-1.128e-03;-6.586e-01;-1.866e-01
30.301343;9.971e-01;-6.598e-01;-2.256e-01;-6.617e-01;-2.263e-01;9.743e-01;-6.696e-01;-2.014e-01;-6.524e-01;-1.962e-01;9.971e-01;-3.299e-03;-1.128e-03;-6.586e-01;-1.866e-01
30.302343;9.971e-01;-6.598e-01;-2.254e-01;-6.617e-01;-2.261e-01;9.743e-01;-6.698e-01;-2.014e-01;-6.526e-01;-1.962e-01;9.971e-01;-3.299e-03;-1.127e-03;-6.586e-01;-1.866e-01
30.303343;9.971e-01;-6.600e-01;-2.254e-01;-6.619e-01;-2.261e-01;9.743e-01;-6.698e-01;-2.012e-01;-6.526e-01;-1.960e-01;9.971e-01;-3.300e-03;-1.127e-03;-6.586e-01;-1.866e-01
30.304343;9.971e-01;-6.602e-01;-2.254e-01;-6.621e-01;-2.260e-01;9.743e-01;-6.700e-01;-2.012e-01;-6.528e-01;-1.960e-01;9.971e-01;-3.301e-03;-1.127e-03;-6.586e-01;-1.866e-01
30.305343;9.971e-01;-6.602e-01;-2.254e-01;-6.621e-01;-2.260e-01;9.743e-01;-6.700e-01;-2.012e-01;-6.528e-01;-1.960e-01;9.971e-01;-3.301e-03;-1.127e-03;-6.586e-01;-1.866e-01
30.306343;9.971e-01;-6.604e-01;-2.252e-01;-6.623e-01;-2.258e-01;9.743e-01;-6.702e-01;-2.010e-01;-6.530e-01;-1.960e-01;9.971e-01;-3.302e-03;-1.126e-03;-6.586e-01;-1.866e-01
30.307343;9.971e-01;-6.604e-01;-2.252e-01;-6.623e-01;-2.258e-01;9.743e-01;-6.702e-01;-2.010e-01;-6.530e-01;-1.958e-01;9.971e-01;-3.302e-03;-1.126e-03;-6.586e-01;-1.866e-01
30.308343;9.972e-01;-6.606e-01;-2.252e-01;-6.625e-01;-2.258e-01;9.743e-01;-6.704e-01;-2.010e-01;-6.532e-01;-1.958e-01;9.972e-01;-3.303e-03;-1.126e-03;-6.586e-01;-1.866e-01
30.309343;9.972e-01;-6.606e-01;-2.252e-01;-6.625e-01;-2.258e-01;9.743e-01;-6.704e-01;-2.010e-01;-6.532e-01;-1.958e-01;9.972e-01;-3.303e-03;-1.126e-03;-6.586e-01;-1.866e-01
30.310343;9.972e-01;-6.608e-01;-2.250e-01;-6.627e-01;-2.256e-01;9.744e-01;-6.706e-01;-2.007e-01;-6.534e-01;-1.956e-01;9.972e-01;-3.304e-03;-1.125e-03;-6.586e-01;-1.866e-01
30.311343;9.972e-01;-6.608e-01;-2.250e-01;-6.627e-01;-2.256e-01;9.744e-01;-6.706e-01;-2.007e-01;-6.534e-01;-1.956e-01;9.972e-01;-3.304e-03;-1.125e-03;-6.586e-01;-1.866e-01
30.312343;9.972e-01;-6.610e-01;-2.250e-01;-6.629e-01;-2.256e-01;9.744e-01;-6.708e-01;-2.007e-01;-6.536e-01;-1.956e-01;9.972e-01;-3.305e-03;-1.125e-03;-6.586e-01;-1.866e-01
30.313343;9.972e-01;-6.610e-01;-2.250e-01;-6.629e-01;-2.256e-01;9.744e-01;-6.708e-01;-2.007e-01;-6.536e-01;-1.956e-01;9.972e-01;-3.305e-03;-1.125e-03;-6.586e-01;-1.866e-01
30.314343;9.972e-01;-6.610e-01;-2.248e-01;-6.629e-01;-2.254e-01;9.744e-01;-6.710e-01;-2.005e-01;-6.538e-01;-1.954e-01;9.972e-01;-3.305e-03;-1.124e-03;-6.586e-01;-1.866e-01
30.315343;9.972e-01;-6.612e-01;-2.248e-01;-6.631e-01;-2.254e-01;9.744e-01;-6.710e-01;-2.005e-01;-6.538e-01;-1.954e-01;9.972e-01;-3.306e-03;-1.124e-03;-6.586e-01;-1.866e-01
30.316343;9.972e-01;-6.612e-01;-2.248e-01;-6.630e-01;-2.254e-01;9.744e-01;-6.710e-01;-2.005e-01;-6.538e-01;-1.954e-01;9.972e-01;-3.306e-03;-1.124e-03;-6.586e-01;-1.866e-01
30.317343;9.972e-01;-6.614e-01;-2.248e-01;-6.632e-01;-2.254e-01;9.744e-01;-6.712e-01;-2.005e-01;-6.540e-01;-1.954e-01;9.972e-01;-3.307e-03;-1.124e-03;-6.586e-01;-1.866e-01
30.318343;9.972e-01;-6.614e-01;-2.248e-01;-6.632e-01;-2.254e-01;9.744e-01;-6.712e-01;-2.003e-01;-6.540e-01;-1.952e-01;9.972e-01;-3.307e-03;-1.124e-03;-6.586e-01;-1.866e-01
30.319343;9.972e-01;-6.614e-01;-2.246e-01;-6.632e-01;-2.252e-01;9.744e-01;-6.711e-01;-2.003e-01;-6.540e-01;-1.952e-01;9.972e-01;-3.307e-03;-1.123e-03;-6.586e-01;-1.866e-01
30.320343;9.973e-01;-6.616e-01;-2.246e-01;-6.634e-01;-2.252e-01;9.745e-01;-6.713e-01;-2.003e-01;-6.542e-01;-1.952e-01;9.973e-01;-3.308e-03;-1.123e-03;-6.586e-01;-1.866e-01
30.321343;9.973e-01;-6.616e-01;-2.246e-01;-6.634e-01;-2.252e-01;9.745e-01;-6.713e-01;-2.003e-01;-6.542e-01;-1.952e-01;9.973e-01;-3.308e-03;-1.123e-03;-6.586e-01;-1.866e-01
30.322343;9.973e-01;-6.616e-01;-2.246e-01;-6.634e-01;-2.252e-01;9.745e-01;-6.713e-01;-2.001e-01;-6.542e-01;-1.950e-01;9.973e-01;-3.308e-03;-1.123e-03;-6.586e-01;-1.866e-01
30.323343;9.973e-01;-6.618e-01;-2.246e-01;-6.636e-01;-2.252e-01;9.745e-01;-6.715e-01;-2.001e-01;-6.544e-01;-1.950e-01;9.973e-01;-3.309e-03;-1.123e-03;-6.586e-01;-1.866e-01
30.324343;9.973e-01;-6.618e-01;-2.244e-01;-6.636e-01;-2.250e-01;9.745e-01;-6.715e-01;-2.001e-01;-6.544e-01;-1.950e-01;9.973e-01;-3.309e-03;-1.122e-03;-6.586e-01;-1.866e-01
30.325343;9.973e-01;-6.618e-01;-2.244e-01;-6.636e-01;-2.250e-01;9.745e-01;-6.715e-01;-2.001e-01;-6.544e-01;-1.950e-01;9.973e-01;-3.309e-03;-1.122e-03;-6.586e-01;-1.866e-01
30.326343;9.973e-01;-6.618e-01;-2.244e-01;-6.636e-01;-2.250e-01;9.745e-01;-6.717e-01;-2.001e-01;-6.546e-01;-1.950e-01;9.973e-01;-3.309e-03;-1.122e-03;-6.586e-01;-1.866e-01
30.327343;9.973e-01;-6.620e-01;-2.244e-01;-6.638e-01;-2.250e-01;9.745e-01;-6.717e-01;-1.999e-01;-6.546e-01;-1.948e-01;9.973e-01;-3.310e-03;-1.122e-03;-6.586e-01;-1.866e-01
30.328343;9.973e-01;-6.620e-01;-2.244e-01;-6.638e-01;-2.250e-01;9.745e-01;-6.717e-01;-1.999e-01;-6.546e-01;-1.948e-01;9.973e-01;-3.310e-03;-1.122e-03;-6.586e-01;-1.866e-01
30.329343;9.973e-01;-6.620e-01;-2.242e-01;-6.638e-01;-2.248e-01;9.746e-01;-6.717e-01;-1.999e-01;-6.546e-01;-1.948e-01;9.973e-01;-3.310e-03;-1.121e-03;-6.586e-01;-1.866e-01
30.330343;9.973e-01;-6.620e-01;-2.242e-01;-6.638e-01;-2.248e-01;9.746e-01;-6.719e-01;-1.999e-01;-6.548e-01;-1.948e-01;9.973e-01;-3.310e-03;-1.121e-03;-6.586e-01;-1.866e-01
30.331343;9.973e-01;-6.622e-01;-2.242e-01;-6.640e-01;-2.248e-01;9.746e-01;-6.719e-01;-1.997e-01;-6.548e-01;-1.948e-01;9.973e-01;-3.311e-03;-1.121e-03;-6.586e-01;-1.866e-01
30.332343;9.974e-01;-6.622e-01;-2.242e-01;-6.640e-01;-2.248e-01;9.746e-01;-6.719e-01;-1.997e-01;-6.548e-01;-1.946e-01;9.974e-01;-3.311e-03;-1.121e-03;-6.586e-01;-1.866e-01
30.333343;9.974e-01;-6.622e-01;-2.242e-01;-6.639e-01;-2.248e-01;9.746e-01;-6.719e-01;-1.997e-01;-6.548e-01;-1.946e-01;9.974e-01;-3.311e-03;-1.121e-03;-6.586e-01;-1.866e-01
30.334343;9.974e-01;-6.622e-01;-2.240e-01;-6.639e-01;-2.246e-01;9.746e-01;-6.721e-01;-1.997e-01;-6.550e-01;-1.946e-01;9.974e-01;-3.311e-03;-1.120e-03;-6.586e-01;-1.866e-01
30.335343;9.974e-01;-6.624e-01;-2.240e-01;-6.641e-01;-2.246e-01;9.746e-01;-6.721e-01;-1.997e-01;-6.550e-01;-1.946e-01;9.974e-01;-3.312e-03;-1.120e-03;-6.586e-01;-1.866e-01
30.336343;9.974e-01;-6.624e-01;-2.240e-01;-6.641e-01;-2.246e-01;9.746e-01;-6.720e-01;-1.995e-01;-6.550e-01;-1.946e-01;9.974e-01;-3.312e-03;-1.120e-03;-6.586e-01;-1.866e-01
30.337343;9.974e-01;-6.624e-01;-2.240e-01;-6.641e-01;-2.246e-01;9.746e-01;-6.720e-01;-1.995e-01;-6.550e-01;-1.944e-01;9.974e-01;-3.312e-03;-1.120e-03;-6.586e-01;-1.866e-01
30.338343;9.974e-01;-6.624e-01;-2.240e-01;-6.641e-01;-2.246e-01;9.747e-01;-6.720e-01;-1.995e-01;-6.550e-01;-1.944e-01;9.974e-01;-3.312e-03;-1.120e-03;-6.586e-01;-1.866e-01
30.339343;9.974e-01;-6.624e-01;-2.238e-01;-6.641e-01;-2.244e-01;9.747e-01;-6.722e-01;-1.995e-01;-6.552e-01;-1.944e-01;9.974e-01;-3.312e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.340343;9.974e-01;-6.626e-01;-2.238e-01;-6.643e-01;-2.244e-01;9.747e-01;-6.722e-01;-1.995e-01;-6.552e-01;-1.944e-01;9.974e-01;-3.313e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.341343;9.974e-01;-6.626e-01;-2.238e-01;-6.643e-01;-2.244e-01;9.747e-01;-6.722e-01;-1.994e-01;-6.552e-01;-1.944e-01;9.974e-01;-3.313e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.342343;9.975e-01;-6.626e-01;-2.238e-01;-6.643e-01;-2.244e-01;9.747e-01;-6.722e-01;-1.992e-01;-6.552e-01;-1.942e-01;9.975e-01;-3.313e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.343343;9.975e-01;-6.626e-01;-2.238e-01;-6.643e-01;-2.244e-01;9.747e-01;-6.722e-01;-1.992e-01;-6.552e-01;-1.942e-01;9.975e-01;-3.313e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.344343;9.975e-01;-6.626e-01;-2.238e-01;-6.643e-01;-2.244e-01;9.747e-01;-6.724e-01;-1.992e-01;-6.554e-01;-1.942e-01;9.975e-01;-3.313e-03;-1.119e-03;-6.586e-01;-1.866e-01
30.345343;9.975e-01;-6.628e-01;-2.236e-01;-6.645e-01;-2.242e-01;9.747e-01;-6.724e-01;-1.992e-01;-6.554e-01;-1.942e-01;9.975e-01;-3.314e-03;-1.118e-03;-6.586e-01;-1.866e-01
30.346343;9.975e-01;-6.628e-01;-2.236e-01;-6.645e-01;-2.242e-01;9.747e-01;-6.724e-01;-1.992e-01;-6.554e-01;-1.942e-01;9.975e-01;-3.314e-03;-1.118e-03;-6.586e-01;-1.866e-01
30.347343;9.975e-01;-6.628e-01;-2.236e-01;-6.645e-01;-2.242e-01;9.748e-01;-6.724e-01;-1.990e-01;-6.554e-01;-1.940e-01;9.975e-01;-3.314e-03;-1.118e-03;-6.586e-01;-1.866e-01
30.348343;9.975e-01;-6.628e-01;-2.236e-01;-6.645e-01;-2.242e-01;9.748e-01;-6.724e-01;-1.990e-01;-6.554e-01;-1.940e-01;9.975e-01;-3.314e-03;-1.118e-03;-6.586e-01;-1.866e-01
30.349343;9.975e-01;-6.628e-01;-2.236e-01;-6.644e-01;-2.242e-01;9.748e-01;-6.724e-01;-1.990e-01;-6.554e-01;-1.940e-01;9.975e-01;-3.314e-03;-1.118e-03;-6.586e-01;-1.866e-01
30.350343;9.975e-01;-6.628e-01;-2.234e-01;-6.644e-01;-2.240e-01;9.748e-01;-6.726e-01;-1.990e-01;-6.556e-01;-1.940e-01;9.975e-01;-3.314e-03;-1.117e-03;-6.586e-01;-1.866e-01
30.351343;9.975e-01;-6.630e-01;-2.234e-01;-6.646e-01;-2.240e-01;9.748e-01;-6.725e-01;-1.990e-01;-6.556e-01;-1.940e-01;9.975e-01;-3.315e-03;-1.117e-03;-6.586e-01;-1.866e-01
30.352343;9.975e-01;-6.630e-01;-2.234e-01;-6.646e-01;-2.239e-01;9.748e-01;-6.725e-01;-1.990e-01;-6.556e-01;-1.940e-01;9.975e-01;-3.315e-03;-1.117e-03;-6.586e-01;-1.866e-01
30.353343;9.976e-01;-6.630e-01;-2.234e-01;-6.646e-01;-2.239e-01;9.748e-01;-6.725e-01;-1.988e-01;-6.556e-01;-1.938e-01;9.976e-01;-3.315e-03;-1.117e-03;-6.586e-01;-1.866e-01
30.355343;9.976e-01;-6.630e-01;-2.234e-01;-6.646e-01;-2.239e-01;9.748e-01;-6.725e-01;-1.988e-01;-6.556e-01;-1.938e-01;9.976e-01;-3.315e-03;-1.117e-03;-6.586e-01;-1.866e-01
30.356343;9.976e-01;-6.630e-01;-2.232e-01;-6.646e-01;-2.237e-01;9.749e-01;-6.725e-01;-1.988e-01;-6.556e-01;-1.938e-01;9.976e-01;-3.315e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.357343;9.976e-01;-6.630e-01;-2.232e-01;-6.646e-01;-2.237e-01;9.749e-01;-6.727e-01;-1.988e-01;-6.558e-01;-1.938e-01;9.976e-01;-3.315e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.358343;9.976e-01;-6.632e-01;-2.232e-01;-6.648e-01;-2.237e-01;9.749e-01;-6.727e-01;-1.988e-01;-6.558e-01;-1.938e-01;9.976e-01;-3.316e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.359343;9.976e-01;-6.632e-01;-2.232e-01;-6.648e-01;-2.237e-01;9.749e-01;-6.727e-01;-1.986e-01;-6.558e-01;-1.936e-01;9.976e-01;-3.316e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.362343;9.976e-01;-6.632e-01;-2.232e-01;-6.648e-01;-2.237e-01;9.749e-01;-6.727e-01;-1.986e-01;-6.558e-01;-1.936e-01;9.976e-01;-3.315e-03;-1.116e-03;-6.586e-01;-1.866e-01
30.363343;9.976e-01;-6.632e-01;-2.230e-01;-6.648e-01;-2.235e-01;9.749e-01;-6.727e-01;-1.986e-01;-6.558e-01;-1.936e-01;9.976e-01;-3.315e-03;-1.115e-03;-6.586e-01;-1.866e-01
30.364343;9.977e-01;-6.632e-01;-2.230e-01;-6.648e-01;-2.235e-01;9.749e-01;-6.727e-01;-1.986e-01;-6.558e-01;-1.936e-01;9.977e-01;-3.315e-03;-1.115e-03;-6.586e-01;-1.866e-01
30.365343;9.977e-01;-6.632e-01;-2.230e-01;-6.648e-01;-2.235e-01;9.750e-01;-6.729e-01;-1.984e-01;-6.560e-01;-1.934e-01;9.977e-01;-3.315e-03;-1.115e-03;-6.586e-01;-1.866e-01
30.366343;9.977e-01;-6.634e-01;-2.230e-01;-6.649e-01;-2.235e-01;9.750e-01;-6.728e-01;-1.984e-01;-6.560e-01;-1.934e-01;9.977e-01;-3.316e-03;-1.115e-03;-6.586e-01;-1.866e-01
30.368343;9.977e-01;-6.634e-01;-2.230e-01;-6.649e-01;-2.235e-01;9.750e-01;-6.728e-01;-1.984e-01;-6.560e-01;-1.934e-01;9.977e-01;-3.316e-03;-1.115e-03;-6.586e-01;-1.866e-01
30.369343;9.977e-01;-6.634e-01;-2.228e-01;-6.649e-01;-2.233e-01;9.750e-01;-6.728e-01;-1.984e-01;-6.560e-01;-1.934e-01;9.977e-01;-3.316e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.371343;9.977e-01;-6.634e-01;-2.228e-01;-6.649e-01;-2.233e-01;9.750e-01;-6.728e-01;-1.984e-01;-6.560e-01;-1.934e-01;9.977e-01;-3.316e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.372343;9.977e-01;-6.634e-01;-2.228e-01;-6.649e-01;-2.233e-01;9.750e-01;-6.728e-01;-1.981e-01;-6.560e-01;-1.932e-01;9.977e-01;-3.316e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.373343;9.977e-01;-6.634e-01;-2.228e-01;-6.649e-01;-2.233e-01;9.750e-01;-6.728e-01;-1.981e-01;-6.560e-01;-1.932e-01;9.977e-01;-3.316e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.374343;9.977e-01;-6.634e-01;-2.228e-01;-6.649e-01;-2.233e-01;9.750e-01;-6.728e-01;-1.981e-01;-6.562e-01;-1.932e-01;9.977e-01;-3.316e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.375343;9.977e-01;-6.636e-01;-2.228e-01;-6.651e-01;-2.233e-01;9.751e-01;-6.730e-01;-1.981e-01;-6.562e-01;-1.932e-01;9.977e-01;-3.317e-03;-1.114e-03;-6.586e-01;-1.866e-01
30.376343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.730e-01;-1.981e-01;-6.562e-01;-1.932e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.378343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.730e-01;-1.981e-01;-6.562e-01;-1.932e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.379343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.730e-01;-1.979e-01;-6.562e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.380343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.730e-01;-1.979e-01;-6.562e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.381343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.729e-01;-1.979e-01;-6.562e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.383343;9.978e-01;-6.636e-01;-2.226e-01;-6.651e-01;-2.231e-01;9.751e-01;-6.729e-01;-1.979e-01;-6.562e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.113e-03;-6.586e-01;-1.866e-01
30.384343;9.978e-01;-6.636e-01;-2.224e-01;-6.650e-01;-2.229e-01;9.751e-01;-6.729e-01;-1.979e-01;-6.562e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.385343;9.978e-01;-6.636e-01;-2.224e-01;-6.650e-01;-2.229e-01;9.752e-01;-6.731e-01;-1.979e-01;-6.564e-01;-1.930e-01;9.978e-01;-3.317e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.386343;9.978e-01;-6.638e-01;-2.224e-01;-6.652e-01;-2.229e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.978e-01;-3.318e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.387343;9.978e-01;-6.638e-01;-2.224e-01;-6.652e-01;-2.229e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.978e-01;-3.318e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.388343;9.979e-01;-6.638e-01;-2.224e-01;-6.652e-01;-2.229e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.979e-01;-3.318e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.390343;9.979e-01;-6.638e-01;-2.224e-01;-6.652e-01;-2.229e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.979e-01;-3.318e-03;-1.112e-03;-6.586e-01;-1.866e-01
30.391343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.393343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.752e-01;-6.731e-01;-1.977e-01;-6.564e-01;-1.928e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.394343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.752e-01;-6.731e-01;-1.975e-01;-6.564e-01;-1.926e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.395343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.752e-01;-6.731e-01;-1.975e-01;-6.564e-01;-1.926e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.396343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.753e-01;-6.731e-01;-1.975e-01;-6.564e-01;-1.926e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.397343;9.979e-01;-6.638e-01;-2.222e-01;-6.652e-01;-2.227e-01;9.753e-01;-6.733e-01;-1.975e-01;-6.566e-01;-1.926e-01;9.979e-01;-3.318e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.398343;9.979e-01;-6.640e-01;-2.222e-01;-6.654e-01;-2.227e-01;9.753e-01;-6.732e-01;-1.975e-01;-6.566e-01;-1.926e-01;9.979e-01;-3.319e-03;-1.111e-03;-6.586e-01;-1.866e-01
30.399343;9.979e-01;-6.640e-01;-2.220e-01;-6.654e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.975e-01;-6.566e-01;-1.926e-01;9.979e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.400343;9.979e-01;-6.640e-01;-2.220e-01;-6.654e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.975e-01;-6.566e-01;-1.926e-01;9.979e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.401343;9.980e-01;-6.640e-01;-2.220e-01;-6.654e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.975e-01;-6.566e-01;-1.926e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.402343;9.980e-01;-6.640e-01;-2.220e-01;-6.654e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.403343;9.980e-01;-6.640e-01;-2.220e-01;-6.654e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.404343;9.980e-01;-6.640e-01;-2.220e-01;-6.653e-01;-2.225e-01;9.753e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.406343;9.980e-01;-6.640e-01;-2.220e-01;-6.653e-01;-2.224e-01;9.753e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.407343;9.980e-01;-6.640e-01;-2.220e-01;-6.653e-01;-2.224e-01;9.754e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.110e-03;-6.586e-01;-1.866e-01
30.408343;9.980e-01;-6.640e-01;-2.218e-01;-6.653e-01;-2.222e-01;9.754e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.319e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.409343;9.980e-01;-6.640e-01;-2.218e-01;-6.653e-01;-2.222e-01;9.754e-01;-6.732e-01;-1.973e-01;-6.566e-01;-1.924e-01;9.980e-01;-3.320e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.410343;9.980e-01;-6.640e-01;-2.218e-01;-6.653e-01;-2.222e-01;9.754e-01;-6.732e-01;-1.973e-01;-6.568e-01;-1.924e-01;9.980e-01;-3.320e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.411343;9.980e-01;-6.640e-01;-2.218e-01;-6.653e-01;-2.222e-01;9.754e-01;-6.734e-01;-1.971e-01;-6.568e-01;-1.922e-01;9.980e-01;-3.320e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.412343;9.980e-01;-6.642e-01;-2.218e-01;-6.655e-01;-2.222e-01;9.754e-01;-6.734e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.980e-01;-3.321e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.414343;9.980e-01;-6.642e-01;-2.218e-01;-6.655e-01;-2.222e-01;9.754e-01;-6.734e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.980e-01;-3.321e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.415343;9.981e-01;-6.642e-01;-2.218e-01;-6.655e-01;-2.222e-01;9.754e-01;-6.734e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.981e-01;-3.321e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.416343;9.981e-01;-6.642e-01;-2.218e-01;-6.655e-01;-2.222e-01;9.754e-01;-6.733e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.981e-01;-3.321e-03;-1.109e-03;-6.586e-01;-1.866e-01
30.417343;9.981e-01;-6.642e-01;-2.216e-01;-6.655e-01;-2.220e-01;9.754e-01;-6.733e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.981e-01;-3.321e-03;-1.108e-03;-6.586e-01;-1.866e-01
30.418343;9.981e-01;-6.642e-01;-2.216e-01;-6.655e-01;-2.220e-01;9.754e-01;-6.733e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.981e-01;-3.321e-03;-1.108e-03;-6.586e-01;-1.866e-01
30.419343;9.981e-01;-6.642e-01;-2.216e-01;-6.655e-01;-2.220e-01;9.755e-01;-6.733e-01;-1.970e-01;-6.568e-01;-1.922e-01;9.981e-01;-3.321e-03;-1.108e-03;-6.586e-01;-1.866e-01
30.420343;9.981e-01;-6.642e-01;-2.216e-01;-6.655e-01;-2.220e-01;9.755e-01;-6.733e-01;-1.968e-01;-6.568e-01;-1.920e-01;9.981e-01;-3.321e-03;-1.108e-03;-6.586e-01;-1.866e-01
30.425343;9.981e-01;-6.642e-01;-2.216e-01;-6.655e-01;-2.220e-01;9.755e-01;-6.733e-01;-1.968e-01;-6.568e-01;-1.920e-01;9.981e-01;-3.321e-03;-1.108e-03;-6.586e-01;-1.866e-01
30.426343;9.981e-01;-6.642e-01;-2.214e-01;-6.654e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.968e-01;-6.570e-01;-1.920e-01;9.981e-01;-3.321e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.427343;9.981e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.968e-01;-6.570e-01;-1.920e-01;9.981e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.428343;9.981e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.968e-01;-6.570e-01;-1.920e-01;9.981e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.429343;9.981e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.920e-01;9.981e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.430343;9.981e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.981e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.431343;9.982e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.432343;9.982e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.755e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.433343;9.982e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.756e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.435343;9.982e-01;-6.644e-01;-2.214e-01;-6.656e-01;-2.218e-01;9.756e-01;-6.735e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.107e-03;-6.586e-01;-1.866e-01
30.436343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.734e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.439343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.734e-01;-1.966e-01;-6.570e-01;-1.918e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.440343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.734e-01;-1.964e-01;-6.570e-01;-1.916e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.442343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.734e-01;-1.964e-01;-6.570e-01;-1.916e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.443343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.734e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.444343;9.982e-01;-6.644e-01;-2.212e-01;-6.656e-01;-2.216e-01;9.756e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.982e-01;-3.322e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.445343;9.982e-01;-6.646e-01;-2.212e-01;-6.658e-01;-2.216e-01;9.756e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.982e-01;-3.323e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.446343;9.982e-01;-6.646e-01;-2.212e-01;-6.658e-01;-2.216e-01;9.756e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.982e-01;-3.323e-03;-1.106e-03;-6.586e-01;-1.866e-01
30.447343;9.982e-01;-6.646e-01;-2.210e-01;-6.658e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.982e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.448343;9.983e-01;-6.646e-01;-2.210e-01;-6.658e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.449343;9.983e-01;-6.646e-01;-2.210e-01;-6.658e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.964e-01;-6.572e-01;-1.916e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.450343;9.983e-01;-6.646e-01;-2.210e-01;-6.658e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.962e-01;-6.572e-01;-1.916e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.451343;9.983e-01;-6.646e-01;-2.210e-01;-6.658e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.452343;9.983e-01;-6.646e-01;-2.210e-01;-6.657e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.457343;9.983e-01;-6.646e-01;-2.210e-01;-6.657e-01;-2.214e-01;9.757e-01;-6.736e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.105e-03;-6.586e-01;-1.866e-01
30.458343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.757e-01;-6.736e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.459343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.757e-01;-6.735e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.461343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.757e-01;-6.735e-01;-1.962e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.462343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.758e-01;-6.735e-01;-1.960e-01;-6.572e-01;-1.914e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.463343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.758e-01;-6.735e-01;-1.960e-01;-6.572e-01;-1.912e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.464343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.465343;9.983e-01;-6.646e-01;-2.208e-01;-6.657e-01;-2.212e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.983e-01;-3.323e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.466343;9.983e-01;-6.648e-01;-2.208e-01;-6.659e-01;-2.212e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.983e-01;-3.324e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.467343;9.984e-01;-6.648e-01;-2.208e-01;-6.659e-01;-2.212e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.984e-01;-3.324e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.470343;9.984e-01;-6.648e-01;-2.208e-01;-6.659e-01;-2.212e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.984e-01;-3.324e-03;-1.104e-03;-6.586e-01;-1.866e-01
30.471343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.210e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.474343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.210e-01;9.758e-01;-6.737e-01;-1.959e-01;-6.574e-01;-1.912e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.475343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.210e-01;9.758e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.479343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.210e-01;9.758e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.480343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.209e-01;9.759e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.481343;9.984e-01;-6.648e-01;-2.206e-01;-6.659e-01;-2.209e-01;9.759e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.482343;9.984e-01;-6.648e-01;-2.206e-01;-6.658e-01;-2.209e-01;9.759e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.483343;9.984e-01;-6.648e-01;-2.206e-01;-6.658e-01;-2.209e-01;9.759e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.103e-03;-6.586e-01;-1.866e-01
30.484343;9.984e-01;-6.648e-01;-2.204e-01;-6.658e-01;-2.207e-01;9.759e-01;-6.737e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.485343;9.984e-01;-6.648e-01;-2.204e-01;-6.658e-01;-2.207e-01;9.759e-01;-6.736e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.486343;9.984e-01;-6.648e-01;-2.204e-01;-6.658e-01;-2.207e-01;9.759e-01;-6.736e-01;-1.957e-01;-6.574e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.487343;9.984e-01;-6.648e-01;-2.204e-01;-6.658e-01;-2.207e-01;9.759e-01;-6.736e-01;-1.957e-01;-6.576e-01;-1.910e-01;9.984e-01;-3.324e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.488343;9.985e-01;-6.648e-01;-2.204e-01;-6.658e-01;-2.207e-01;9.759e-01;-6.738e-01;-1.957e-01;-6.576e-01;-1.910e-01;9.985e-01;-3.324e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.489343;9.985e-01;-6.650e-01;-2.204e-01;-6.660e-01;-2.207e-01;9.759e-01;-6.738e-01;-1.955e-01;-6.576e-01;-1.908e-01;9.985e-01;-3.325e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.498343;9.985e-01;-6.650e-01;-2.204e-01;-6.660e-01;-2.207e-01;9.759e-01;-6.738e-01;-1.955e-01;-6.576e-01;-1.908e-01;9.985e-01;-3.325e-03;-1.102e-03;-6.586e-01;-1.866e-01
30.499343;9.985e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.955e-01;-6.576e-01;-1.908e-01;9.985e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.502343;9.985e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.955e-01;-6.576e-01;-1.908e-01;9.985e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.503343;9.985e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.908e-01;9.985e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.504343;9.985e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.906e-01;9.985e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.511343;9.985e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.906e-01;9.985e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.512343;9.986e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.513343;9.986e-01;-6.650e-01;-2.202e-01;-6.660e-01;-2.205e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.101e-03;-6.586e-01;-1.866e-01
30.514343;9.986e-01;-6.650e-01;-2.200e-01;-6.660e-01;-2.203e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.576e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.515343;9.986e-01;-6.650e-01;-2.200e-01;-6.660e-01;-2.203e-01;9.760e-01;-6.738e-01;-1.953e-01;-6.578e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.516343;9.986e-01;-6.650e-01;-2.200e-01;-6.660e-01;-2.203e-01;9.760e-01;-6.740e-01;-1.953e-01;-6.578e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.517343;9.986e-01;-6.650e-01;-2.200e-01;-6.660e-01;-2.203e-01;9.760e-01;-6.739e-01;-1.953e-01;-6.578e-01;-1.906e-01;9.986e-01;-3.325e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.518343;9.986e-01;-6.652e-01;-2.200e-01;-6.661e-01;-2.203e-01;9.760e-01;-6.739e-01;-1.953e-01;-6.578e-01;-1.906e-01;9.986e-01;-3.326e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.519343;9.986e-01;-6.652e-01;-2.200e-01;-6.661e-01;-2.203e-01;9.760e-01;-6.739e-01;-1.953e-01;-6.578e-01;-1.906e-01;9.986e-01;-3.326e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.520343;9.986e-01;-6.652e-01;-2.200e-01;-6.661e-01;-2.203e-01;9.761e-01;-6.739e-01;-1.951e-01;-6.578e-01;-1.904e-01;9.986e-01;-3.326e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.531343;9.986e-01;-6.652e-01;-2.200e-01;-6.661e-01;-2.203e-01;9.761e-01;-6.739e-01;-1.951e-01;-6.578e-01;-1.904e-01;9.986e-01;-3.326e-03;-1.100e-03;-6.586e-01;-1.866e-01
30.532343;9.986e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.951e-01;-6.578e-01;-1.904e-01;9.986e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.537343;9.986e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.951e-01;-6.578e-01;-1.904e-01;9.986e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.538343;9.986e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.949e-01;-6.578e-01;-1.902e-01;9.986e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.539343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.949e-01;-6.578e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.541343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.948e-01;-6.578e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.543343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.761e-01;-6.739e-01;-1.948e-01;-6.578e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.544343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.762e-01;-6.739e-01;-1.948e-01;-6.578e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.549343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.762e-01;-6.739e-01;-1.948e-01;-6.578e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.550343;9.987e-01;-6.652e-01;-2.198e-01;-6.661e-01;-2.201e-01;9.762e-01;-6.739e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.099e-03;-6.586e-01;-1.866e-01
30.551343;9.987e-01;-6.652e-01;-2.196e-01;-6.661e-01;-2.199e-01;9.762e-01;-6.741e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.552343;9.987e-01;-6.652e-01;-2.196e-01;-6.661e-01;-2.199e-01;9.762e-01;-6.741e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.326e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.553343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.741e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.554343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.741e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.555343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.557343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.948e-01;-6.580e-01;-1.902e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.558343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.563343;9.987e-01;-6.654e-01;-2.196e-01;-6.663e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.564343;9.987e-01;-6.654e-01;-2.196e-01;-6.662e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.571343;9.987e-01;-6.654e-01;-2.196e-01;-6.662e-01;-2.199e-01;9.762e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.987e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.572343;9.988e-01;-6.654e-01;-2.196e-01;-6.662e-01;-2.199e-01;9.763e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.988e-01;-3.327e-03;-1.098e-03;-6.586e-01;-1.866e-01
30.573343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.579343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.946e-01;-6.580e-01;-1.900e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.580343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.944e-01;-6.580e-01;-1.900e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.581343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.944e-01;-6.580e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.594343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.944e-01;-6.580e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.595343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.596343;9.988e-01;-6.654e-01;-2.194e-01;-6.662e-01;-2.197e-01;9.763e-01;-6.740e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.097e-03;-6.586e-01;-1.866e-01
30.597343;9.988e-01;-6.654e-01;-2.192e-01;-6.662e-01;-2.195e-01;9.763e-01;-6.742e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.599343;9.988e-01;-6.654e-01;-2.192e-01;-6.662e-01;-2.195e-01;9.763e-01;-6.742e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.327e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.600343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.763e-01;-6.742e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.601343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.763e-01;-6.742e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.602343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.763e-01;-6.741e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.604343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.763e-01;-6.741e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.605343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.944e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.606343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.898e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.607343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.611343;9.988e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.988e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.612343;9.989e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.616343;9.989e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.195e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.617343;9.989e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.194e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.622343;9.989e-01;-6.656e-01;-2.192e-01;-6.664e-01;-2.194e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.623343;9.989e-01;-6.656e-01;-2.192e-01;-6.663e-01;-2.194e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.624343;9.989e-01;-6.656e-01;-2.192e-01;-6.663e-01;-2.194e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.096e-03;-6.586e-01;-1.866e-01
30.625343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.635343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.764e-01;-6.741e-01;-1.942e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.636343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.764e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.896e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.643343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.764e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.644343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.765e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.657343;9.989e-01;-6.656e-01;-2.190e-01;-6.663e-01;-2.192e-01;9.765e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.095e-03;-6.586e-01;-1.866e-01
30.658343;9.989e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.659343;9.989e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.741e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.660343;9.989e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.740e-01;-1.940e-01;-6.582e-01;-1.894e-01;9.989e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.661343;9.990e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.740e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.662343;9.990e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.740e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.663343;9.990e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.668343;9.990e-01;-6.656e-01;-2.188e-01;-6.663e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.328e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.669343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.670343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.940e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.671343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.938e-01;-6.584e-01;-1.894e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.672343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.938e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.674343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.691343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.765e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
