time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.692343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.696343;9.990e-01;-6.658e-01;-2.188e-01;-6.665e-01;-2.190e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.094e-03;-6.586e-01;-1.866e-01
30.697343;9.990e-01;-6.658e-01;-2.186e-01;-6.665e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.706343;9.990e-01;-6.658e-01;-2.186e-01;-6.665e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.707343;9.990e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.713343;9.990e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.937e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.714343;9.990e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.935e-01;-6.584e-01;-1.892e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.715343;9.990e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.724343;9.990e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.990e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.725343;9.991e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.093e-03;-6.586e-01;-1.866e-01
30.742343;9.991e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.742e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.743343;9.991e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.744343;9.991e-01;-6.658e-01;-2.186e-01;-6.664e-01;-2.188e-01;9.766e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.745343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.766e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.750343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.766e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.751343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.765343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.935e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.766343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.933e-01;-6.584e-01;-1.890e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.767343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.933e-01;-6.584e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.780343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.933e-01;-6.584e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.781343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.785343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.741e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.786343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.801343;9.991e-01;-6.658e-01;-2.184e-01;-6.664e-01;-2.186e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.329e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.802343;9.991e-01;-6.660e-01;-2.184e-01;-6.666e-01;-2.186e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.330e-03;-1.092e-03;-6.586e-01;-1.866e-01
30.803343;9.991e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.330e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.807343;9.991e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.991e-01;-3.330e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.808343;9.992e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.827343;9.992e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.767e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.828343;9.992e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.830343;9.992e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.933e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.831343;9.992e-01;-6.660e-01;-2.182e-01;-6.666e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.931e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.832343;9.992e-01;-6.660e-01;-2.182e-01;-6.665e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.931e-01;-6.586e-01;-1.888e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.833343;9.992e-01;-6.660e-01;-2.182e-01;-6.665e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.862343;9.992e-01;-6.660e-01;-2.182e-01;-6.665e-01;-2.184e-01;9.768e-01;-6.743e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.330e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.863343;9.992e-01;-6.660e-01;-2.182e-01;-6.665e-01;-2.184e-01;9.768e-01;-6.742e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.330e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.875343;9.992e-01;-6.660e-01;-2.182e-01;-6.665e-01;-2.184e-01;9.768e-01;-6.742e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.329e-03;-1.091e-03;-6.586e-01;-1.866e-01
30.876343;9.992e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.329e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.912343;9.992e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.931e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.331e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.913343;9.992e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.886e-01;9.992e-01;-3.331e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.919343;9.992e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.992e-01;-3.331e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.920343;9.993e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.331e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.924343;9.993e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.768e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.925343;9.993e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.769e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.966343;9.993e-01;-6.660e-01;-2.180e-01;-6.665e-01;-2.182e-01;9.769e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.090e-03;-6.586e-01;-1.866e-01
30.967343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.180e-01;9.769e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.013343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.929e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.016343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.928e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.017343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.926e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.019343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.926e-01;-6.586e-01;-1.884e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.020343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.089e-03;-6.586e-01;-1.866e-01
31.023343;9.993e-01;-6.660e-01;-2.178e-01;-6.665e-01;-2.179e-01;9.769e-01;-6.742e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.024343;9.993e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.769e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.045343;9.993e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.769e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.046343;9.993e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.064343;9.993e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.993e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.065343;9.994e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.077343;9.994e-01;-6.660e-01;-2.178e-01;-6.664e-01;-2.179e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.078343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.142343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.926e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.143343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.146343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.882e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.147343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.191343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.770e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.192343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.771e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.207343;9.994e-01;-6.660e-01;-2.176e-01;-6.664e-01;-2.177e-01;9.771e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.088e-03;-6.586e-01;-1.866e-01
31.208343;9.994e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.235343;9.994e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.741e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.236343;9.994e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.240343;9.994e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.994e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.241343;9.995e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.287343;9.995e-01;-6.660e-01;-2.174e-01;-6.664e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.288343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.289343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.924e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.290343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.292343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.880e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.293343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.354343;9.995e-01;-6.660e-01;-2.174e-01;-6.663e-01;-2.175e-01;9.771e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.995e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.355343;9.995e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.771e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.995e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.356343;9.995e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.995e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.442343;9.995e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.995e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.443343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.453343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.922e-01;-6.586e-01;-1.878e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.454343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.920e-01;-6.586e-01;-1.878e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.488343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.740e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.489343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.516343;9.996e-01;-6.660e-01;-2.172e-01;-6.663e-01;-2.173e-01;9.772e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.087e-03;-6.586e-01;-1.866e-01
31.517343;9.996e-01;-6.660e-01;-2.170e-01;-6.663e-01;-2.171e-01;9.772e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.086e-03;-6.586e-01;-1.866e-01
31.538343;9.996e-01;-6.660e-01;-2.170e-01;-6.663e-01;-2.171e-01;9.772e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.539343;9.996e-01;-6.660e-01;-2.170e-01;-6.663e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.611343;9.996e-01;-6.660e-01;-2.170e-01;-6.663e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.612343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.634343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.920e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.635343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.918e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.638343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.918e-01;-6.586e-01;-1.876e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.639343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.918e-01;-6.586e-01;-1.874e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.666343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.918e-01;-6.586e-01;-1.874e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.667343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.671343;9.996e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.996e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.672343;9.997e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.694343;9.997e-01;-6.660e-01;-2.170e-01;-6.662e-01;-2.171e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.085e-03;-6.586e-01;-1.866e-01
31.695343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.741343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.773e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.742343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.781343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.739e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.782343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.833343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.917e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.834343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.838343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.874e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.839343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.997e-01;-3.330e-03;-1.084e-03;-6.586e-01;-1.866e-01
31.889343;9.997e-01;-6.660e-01;-2.168e-01;-6.662e-01;-2.169e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.997e-01;-3.331e-03;-1.083e-03;-6.586e-01;-1.866e-01
31.890343;9.997e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.167e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.997e-01;-3.331e-03;-1.082e-03;-6.586e-01;-1.866e-01
31.930343;9.997e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.167e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.997e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
31.931343;9.998e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.167e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
31.964343;9.998e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.167e-01;9.774e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.330e-03;-1.083e-03;-6.586e-01;-1.866e-01
31.965343;9.998e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.167e-01;9.775e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.330e-03;-1.083e-03;-6.586e-01;-1.866e-01
32.000343;9.998e-01;-6.660e-01;-2.166e-01;-6.662e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.330e-03;-1.083e-03;-6.586e-01;-1.866e-01
32.001343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.330e-03;-1.083e-03;-6.586e-01;-1.866e-01
32.054343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.915e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.331e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.055343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.331e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.060343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.872e-01;9.998e-01;-3.331e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.061343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.331e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.105343;9.998e-01;-6.660e-01;-2.166e-01;-6.661e-01;-2.166e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.330e-03;-1.083e-03;-6.586e-01;-1.866e-01
32.106343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.122343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.775e-01;-6.738e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.123343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.775e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.219343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.775e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.329e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.220343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.329e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.228343;9.998e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.998e-01;-3.329e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.229343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.999e-01;-3.329e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.304343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.913e-01;-6.586e-01;-1.870e-01;9.999e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.305343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.870e-01;9.999e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.311343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.870e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.312343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.349343;9.999e-01;-6.660e-01;-2.164e-01;-6.661e-01;-2.164e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.350343;9.999e-01;-6.660e-01;-2.162e-01;-6.661e-01;-2.162e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.487343;9.999e-01;-6.660e-01;-2.162e-01;-6.661e-01;-2.162e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.488343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.082e-03;-6.586e-01;-1.866e-01
32.511343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.776e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.512343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.540343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.737e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.541343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.582343;9.999e-01;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.911e-01;-6.586e-01;-1.868e-01;9.999e-01;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.583343;1.000e+00;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.911e-01;-6.586e-01;-1.868e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.593343;1.000e+00;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.911e-01;-6.586e-01;-1.868e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.594343;1.000e+00;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.868e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.630343;1.000e+00;-6.660e-01;-2.162e-01;-6.660e-01;-2.162e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
32.631343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
32.863343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.908e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.329e-03;-1.080e-03;-6.586e-01;-1.866e-01
32.864343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.908e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.329e-03;-1.080e-03;-6.586e-01;-1.866e-01
32.939343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.908e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.940343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.949343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.950343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.081e-03;-6.586e-01;-1.866e-01
32.965343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
32.966343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.092343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.093343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.165343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.329e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.166343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.329e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.313343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.314343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.381343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.382343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.389343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
33.390343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.393343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.394343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.961343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.962343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.998343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
33.999343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.026343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.027343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.047343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.048343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.471343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.329e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.472343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.329e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.594343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
34.595343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.153e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
37.102343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.153e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.329e-03;-1.077e-03;-6.586e-01;-1.866e-01
37.103343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.329e-03;-1.077e-03;-6.586e-01;-1.866e-01
37.311343;1.000e+00;-6.660e-01;-2.154e-01;-6.658e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
37.312343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.158343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.860e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.159343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.207343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.902e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.208343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.276343;1.000e+00;-6.660e-01;-2.154e-01;-6.659e-01;-2.154e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.077e-03;-6.586e-01;-1.866e-01
38.277343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
38.362343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.780e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
38.363343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
38.383343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.734e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
38.384343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
40.201343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.862e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
40.224343;1.000e+00;-6.660e-01;-2.156e-01;-6.659e-01;-2.156e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.078e-03;-6.586e-01;-1.866e-01
40.225343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
40.256343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.904e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
40.604343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.779e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
40.605343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
41.423343;1.000e+00;-6.660e-01;-2.158e-01;-6.659e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
41.948343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.735e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
43.074343;1.000e+00;-6.660e-01;-2.158e-01;-6.660e-01;-2.158e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.079e-03;-6.586e-01;-1.866e-01
43.075343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
43.251343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.864e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
43.368343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.906e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
44.601343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.778e-01;-6.736e-01;-1.908e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
47.037343;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.908e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
100.000000;1.000e+00;-6.660e-01;-2.160e-01;-6.660e-01;-2.160e-01;9.777e-01;-6.736e-01;-1.909e-01;-6.586e-01;-1.866e-01;1.000e+00;-3.330e-03;-1.080e-03;-6.586e-01;-1.866e-01
