time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;6.660e-01;-2.160e-01;6.660e-01;-2.160e-01;9.980e-01;6.748e-01;-1.870e-01;6.734e-01;-1.866e-01;1.000e+00;3.330e-03;-1.080e-03;6.734e-01;-1.866e-01
29.999994;1.000e+00;6.660e-01;-2.160e-01;6.660e-01;-2.160e-01;9.980e-01;6.748e-01;-1.870e-01;6.734e-01;-1.866e-01;1.000e+00;3.329e-03;-1.080e-03;6.734e-01;-1.866e-01
29.999995;4.314e-07;-1.329e-07;-6.561e-07;-3.182e-08;-3.114e-07;4.331e-02;1.709e-01;6.788e-01;7.400e-03;2.940e-02;8.360e-07;-6.306e-07;-1.862e-07;6.734e-01;-1.866e-01
30.000002;4.313e-07;-1.330e-07;-6.561e-07;-3.190e-08;-3.115e-07;4.331e-02;1.709e-01;6.788e-01;7.400e-03;2.940e-02;8.357e-07;-6.305e-07;-1.861e-07;6.734e-01;-1.866e-01
30.001111;4.152e-07;-1.374e-07;-6.523e-07;-4.142e-08;-3.317e-07;4.345e-02;1.703e-01;6.813e-01;7.400e-03;2.960e-02;7.967e-07;-6.142e-07;-1.730e-07;6.734e-01;-1.866e-01
30.002033;3.995e-07;-1.417e-07;-6.474e-07;-4.819e-08;-3.480e-07;4.358e-02;1.698e-01;6.839e-01;7.400e-03;2.980e-02;7.628e-07;-6.026e-07;-1.633e-07;6.734e-01;-1.866e-01
30.003150;3.774e-07;-1.476e-07;-6.386e-07;-5.487e-08;-3.674e-07;4.381e-02;1.735e-01;6.848e-01;7.600e-03;3.000e-02;7.201e-07;-5.914e-07;-1.530e-07;6.734e-01;-1.866e-01
30.004075;3.569e-07;-1.528e-07;-6.294e-07;-5.942e-08;-3.834e-07;4.402e-02;1.727e-01;6.906e-01;7.600e-03;3.040e-02;6.838e-07;-5.844e-07;-1.452e-07;6.734e-01;-1.866e-01
30.005046;3.334e-07;-1.585e-07;-6.174e-07;-6.318e-08;-4.004e-07;4.427e-02;1.717e-01;6.957e-01;7.600e-03;3.080e-02;6.451e-07;-5.795e-07;-1.376e-07;6.734e-01;-1.866e-01
30.006135;3.050e-07;-1.652e-07;-6.014e-07;-6.608e-08;-4.194e-07;4.467e-02;1.746e-01;6.984e-01;7.800e-03;3.120e-02;6.015e-07;-5.770e-07;-1.292e-07;6.734e-01;-1.866e-01
30.007044;2.804e-07;-1.711e-07;-5.860e-07;-6.745e-08;-4.352e-07;4.491e-02;1.781e-01;7.037e-01;8.000e-03;3.160e-02;5.654e-07;-5.766e-07;-1.222e-07;6.734e-01;-1.866e-01
30.008177;2.489e-07;-1.787e-07;-5.639e-07;-6.762e-08;-4.550e-07;4.501e-02;1.777e-01;7.065e-01;8.000e-03;3.180e-02;5.210e-07;-5.781e-07;-1.132e-07;6.734e-01;-1.866e-01
30.009176;2.211e-07;-1.857e-07;-5.419e-07;-6.676e-08;-4.724e-07;4.532e-02;1.765e-01;7.106e-01;8.000e-03;3.220e-02;4.827e-07;-5.809e-07;-1.051e-07;6.734e-01;-1.866e-01
30.010115;1.955e-07;-1.925e-07;-5.191e-07;-6.540e-08;-4.889e-07;4.577e-02;1.792e-01;7.167e-01;8.200e-03;3.280e-02;4.475e-07;-5.847e-07;-9.746e-08;6.734e-01;-1.866e-01
30.011139;1.688e-07;-2.000e-07;-4.920e-07;-6.380e-08;-5.069e-07;4.641e-02;1.810e-01;7.283e-01;8.400e-03;3.380e-02;4.103e-07;-5.899e-07;-8.923e-08;6.734e-01;-1.866e-01
30.012163;1.436e-07;-2.074e-07;-4.627e-07;-6.262e-08;-5.246e-07;4.718e-02;1.865e-01;7.419e-01;8.800e-03;3.480e-02;3.747e-07;-5.962e-07;-8.145e-08;6.734e-01;-1.866e-01
30.013187;1.203e-07;-2.148e-07;-4.316e-07;-6.229e-08;-5.418e-07;4.804e-02;1.874e-01;7.536e-01;9.000e-03;3.620e-02;3.409e-07;-6.034e-07;-7.428e-08;6.734e-01;-1.866e-01
30.014211;9.888e-08;-2.221e-07;-3.989e-07;-6.308e-08;-5.579e-07;4.897e-02;1.920e-01;7.678e-01;9.400e-03;3.760e-02;3.091e-07;-6.110e-07;-6.771e-08;6.734e-01;-1.866e-01
30.015235;7.941e-08;-2.291e-07;-3.649e-07;-6.510e-08;-5.726e-07;4.996e-02;1.962e-01;7.847e-01;9.800e-03;3.920e-02;2.791e-07;-6.189e-07;-6.168e-08;6.734e-01;-1.866e-01
30.016003;6.586e-08;-2.342e-07;-3.389e-07;-6.731e-08;-5.825e-07;5.072e-02;1.972e-01;7.966e-01;1.000e-02;4.040e-02;2.576e-07;-6.248e-07;-5.745e-08;6.734e-01;-1.866e-01
30.017027;4.937e-08;-2.401e-07;-3.031e-07;-7.139e-08;-5.934e-07;5.175e-02;2.048e-01;8.115e-01;1.040e-02;4.200e-02;2.306e-07;-6.324e-07;-5.230e-08;6.734e-01;-1.866e-01
30.018051;3.417e-08;-2.446e-07;-2.662e-07;-7.641e-08;-6.016e-07;5.280e-02;2.083e-01;8.296e-01;1.100e-02;4.380e-02;2.052e-07;-6.397e-07;-4.748e-08;6.734e-01;-1.866e-01
30.019075;2.003e-08;-2.472e-07;-2.281e-07;-8.215e-08;-6.071e-07;5.385e-02;2.117e-01;8.431e-01;1.140e-02;4.540e-02;1.814e-07;-6.470e-07;-4.260e-08;6.734e-01;-1.866e-01
30.020099;6.912e-09;-2.475e-07;-1.886e-07;-8.851e-08;-6.101e-07;5.489e-02;2.150e-01;8.599e-01;1.180e-02;4.720e-02;1.591e-07;-6.542e-07;-3.721e-08;6.734e-01;-1.866e-01
30.021123;-5.191e-09;-2.454e-07;-1.476e-07;-9.549e-08;-6.108e-07;5.591e-02;2.182e-01;8.763e-01;1.220e-02;4.900e-02;1.382e-07;-6.614e-07;-3.087e-08;6.734e-01;-1.866e-01
30.022147;-1.631e-08;-2.408e-07;-1.051e-07;-1.031e-07;-6.094e-07;5.692e-02;2.249e-01;8.924e-01;1.280e-02;5.080e-02;1.185e-07;-6.684e-07;-2.311e-08;6.734e-01;-1.866e-01
30.023171;-2.652e-08;-2.335e-07;-6.122e-08;-1.114e-07;-6.064e-07;5.791e-02;2.279e-01;9.083e-01;1.320e-02;5.260e-02;9.992e-08;-6.749e-07;-1.348e-08;6.734e-01;-1.866e-01
30.024195;-3.596e-08;-2.234e-07;-1.632e-08;-1.203e-07;-6.018e-07;5.887e-02;2.310e-01;9.241e-01;1.360e-02;5.440e-02;8.230e-08;-6.807e-07;-1.554e-09;6.734e-01;-1.866e-01
30.025219;-4.479e-08;-2.103e-07;2.928e-08;-1.296e-07;-5.959e-07;5.980e-02;2.341e-01;9.364e-01;1.400e-02;5.600e-02;6.561e-08;-6.857e-07;1.295e-08;6.734e-01;-1.866e-01
30.026243;-5.324e-08;-1.942e-07;7.506e-08;-1.394e-07;-5.888e-07;6.071e-02;2.372e-01;9.521e-01;1.440e-02;5.780e-02;4.978e-08;-6.899e-07;3.008e-08;6.734e-01;-1.866e-01
30.027011;-5.943e-08;-1.802e-07;1.092e-07;-1.471e-07;-5.828e-07;6.137e-02;2.412e-01;9.614e-01;1.480e-02;5.900e-02;3.834e-08;-6.926e-07;4.439e-08;6.734e-01;-1.866e-01
30.028035;-6.761e-08;-1.582e-07;1.539e-07;-1.581e-07;-5.738e-07;6.222e-02;2.443e-01;9.771e-01;1.520e-02;6.080e-02;2.371e-08;-6.952e-07;6.585e-08;6.734e-01;-1.866e-01
30.029059;-7.590e-08;-1.328e-07;1.972e-07;-1.703e-07;-5.637e-07;6.305e-02;2.474e-01;9.898e-01;1.560e-02;6.240e-02;9.627e-09;-6.967e-07;8.951e-08;6.734e-01;-1.866e-01
30.030083;-8.451e-08;-1.040e-07;2.386e-07;-1.837e-07;-5.526e-07;6.384e-02;2.506e-01;1.003e+00;1.600e-02;6.380e-02;-3.908e-09;-6.967e-07;1.152e-07;6.734e-01;-1.866e-01
30.031107;-9.361e-08;-7.187e-08;2.774e-07;-1.985e-07;-5.410e-07;6.460e-02;2.539e-01;1.012e+00;1.640e-02;6.540e-02;-1.679e-08;-6.953e-07;1.424e-07;6.734e-01;-1.866e-01
30.032131;-1.032e-07;-3.666e-08;3.133e-07;-2.145e-07;-5.288e-07;6.533e-02;2.572e-01;1.026e+00;1.680e-02;6.700e-02;-2.887e-08;-6.925e-07;1.705e-07;6.734e-01;-1.866e-01
30.033155;-1.134e-07;1.202e-09;3.458e-07;-2.316e-07;-5.165e-07;6.603e-02;2.605e-01;1.036e+00;1.700e-02;6.840e-02;-4.009e-08;-6.884e-07;1.990e-07;6.734e-01;-1.866e-01
30.034179;-1.239e-07;4.114e-08;3.748e-07;-2.497e-07;-5.040e-07;6.670e-02;2.609e-01;1.046e+00;1.740e-02;6.980e-02;-5.047e-08;-6.831e-07;2.270e-07;6.734e-01;-1.866e-01
30.035203;-1.348e-07;8.248e-08;4.000e-07;-2.685e-07;-4.916e-07;6.735e-02;2.643e-01;1.057e+00;1.780e-02;7.120e-02;-6.010e-08;-6.767e-07;2.542e-07;6.734e-01;-1.866e-01
30.036227;-1.460e-07;1.245e-07;4.215e-07;-2.878e-07;-4.794e-07;6.796e-02;2.678e-01;1.065e+00;1.820e-02;7.240e-02;-6.895e-08;-6.691e-07;2.801e-07;6.734e-01;-1.866e-01
30.037251;-1.574e-07;1.666e-07;4.393e-07;-3.074e-07;-4.672e-07;6.855e-02;2.684e-01;1.077e+00;1.840e-02;7.360e-02;-7.679e-08;-6.603e-07;3.045e-07;6.734e-01;-1.866e-01
30.038019;-1.659e-07;1.978e-07;4.505e-07;-3.223e-07;-4.582e-07;6.898e-02;2.696e-01;1.081e+00;1.860e-02;7.460e-02;-8.191e-08;-6.529e-07;3.220e-07;6.734e-01;-1.866e-01
30.039043;-1.773e-07;2.381e-07;4.621e-07;-3.424e-07;-4.463e-07;6.952e-02;2.733e-01;1.090e+00;1.900e-02;7.580e-02;-8.695e-08;-6.415e-07;3.439e-07;6.734e-01;-1.866e-01
30.040067;-1.885e-07;2.761e-07;4.703e-07;-3.628e-07;-4.347e-07;7.005e-02;2.741e-01;1.099e+00;1.920e-02;7.700e-02;-8.981e-08;-6.281e-07;3.646e-07;6.734e-01;-1.866e-01
30.041040;-1.987e-07;3.096e-07;4.753e-07;-3.826e-07;-4.237e-07;7.052e-02;2.779e-01;1.106e+00;1.940e-02;7.800e-02;-9.036e-08;-6.136e-07;3.834e-07;6.734e-01;-1.866e-01
30.042422;-2.116e-07;3.507e-07;4.774e-07;-4.118e-07;-4.081e-07;7.116e-02;2.783e-01;1.116e+00;1.980e-02;7.940e-02;-8.713e-08;-5.892e-07;4.092e-07;6.734e-01;-1.866e-01
30.043344;-2.191e-07;3.741e-07;4.762e-07;-4.316e-07;-3.977e-07;7.156e-02;2.795e-01;1.124e+00;2.000e-02;8.020e-02;-8.285e-08;-5.709e-07;4.262e-07;6.734e-01;-1.866e-01
30.044265;-2.253e-07;3.940e-07;4.727e-07;-4.516e-07;-3.873e-07;7.195e-02;2.835e-01;1.129e+00;2.020e-02;8.120e-02;-7.691e-08;-5.507e-07;4.431e-07;6.734e-01;-1.866e-01
30.045187;-2.302e-07;4.104e-07;4.673e-07;-4.714e-07;-3.770e-07;7.232e-02;2.849e-01;1.134e+00;2.060e-02;8.200e-02;-6.943e-08;-5.289e-07;4.603e-07;6.734e-01;-1.866e-01
30.046109;-2.336e-07;4.235e-07;4.602e-07;-4.907e-07;-3.668e-07;7.267e-02;2.862e-01;1.139e+00;2.080e-02;8.280e-02;-6.053e-08;-5.053e-07;4.776e-07;6.734e-01;-1.866e-01
30.047030;-2.354e-07;4.333e-07;4.518e-07;-5.091e-07;-3.571e-07;7.301e-02;2.876e-01;1.145e+00;2.080e-02;8.360e-02;-5.030e-08;-4.803e-07;4.952e-07;6.734e-01;-1.866e-01
30.048413;-2.347e-07;4.422e-07;4.372e-07;-5.344e-07;-3.436e-07;7.349e-02;2.885e-01;1.154e+00;2.120e-02;8.460e-02;-3.228e-08;-4.403e-07;5.224e-07;6.734e-01;-1.866e-01
30.049334;-2.322e-07;4.451e-07;4.267e-07;-5.496e-07;-3.354e-07;7.380e-02;2.900e-01;1.157e+00;2.140e-02;8.540e-02;-1.880e-08;-4.130e-07;5.408e-07;6.734e-01;-1.866e-01
30.050256;-2.282e-07;4.455e-07;4.157e-07;-5.635e-07;-3.276e-07;7.409e-02;2.915e-01;1.161e+00;2.160e-02;8.600e-02;-4.037e-09;-3.855e-07;5.593e-07;6.734e-01;-1.866e-01
30.051177;-2.226e-07;4.436e-07;4.045e-07;-5.759e-07;-3.201e-07;7.437e-02;2.904e-01;1.167e+00;2.160e-02;8.680e-02;1.196e-08;-3.583e-07;5.773e-07;6.734e-01;-1.866e-01
30.052099;-2.158e-07;4.397e-07;3.934e-07;-5.869e-07;-3.125e-07;7.464e-02;2.921e-01;1.171e+00;2.180e-02;8.740e-02;2.915e-08;-3.315e-07;5.946e-07;6.734e-01;-1.866e-01
30.053021;-2.080e-07;4.340e-07;3.826e-07;-5.963e-07;-3.049e-07;7.489e-02;2.938e-01;1.175e+00;2.200e-02;8.800e-02;4.734e-08;-3.051e-07;6.108e-07;6.734e-01;-1.866e-01
30.054403;-1.955e-07;4.230e-07;3.683e-07;-6.066e-07;-2.927e-07;7.525e-02;2.950e-01;1.180e+00;2.220e-02;8.880e-02;7.593e-08;-2.664e-07;6.325e-07;6.734e-01;-1.866e-01
30.055325;-1.869e-07;4.144e-07;3.602e-07;-6.112e-07;-2.838e-07;7.548e-02;2.968e-01;1.184e+00;2.240e-02;8.940e-02;9.530e-08;-2.408e-07;6.453e-07;6.734e-01;-1.866e-01
30.056246;-1.784e-07;4.049e-07;3.536e-07;-6.138e-07;-2.740e-07;7.570e-02;2.959e-01;1.186e+00;2.240e-02;8.980e-02;1.145e-07;-2.151e-07;6.565e-07;6.734e-01;-1.866e-01
30.057629;-1.657e-07;3.887e-07;3.469e-07;-6.138e-07;-2.576e-07;7.601e-02;2.973e-01;1.192e+00;2.260e-02;9.060e-02;1.424e-07;-1.764e-07;6.703e-07;6.734e-01;-1.866e-01
30.058089;-1.615e-07;3.830e-07;3.454e-07;-6.130e-07;-2.518e-07;7.611e-02;2.996e-01;1.193e+00;2.280e-02;9.080e-02;1.513e-07;-1.635e-07;6.742e-07;6.734e-01;-1.866e-01
30.059011;-1.531e-07;3.708e-07;3.438e-07;-6.100e-07;-2.396e-07;7.630e-02;2.988e-01;1.198e+00;2.280e-02;9.120e-02;1.681e-07;-1.376e-07;6.806e-07;6.734e-01;-1.866e-01
30.060393;-1.406e-07;3.515e-07;3.445e-07;-6.026e-07;-2.199e-07;7.657e-02;3.004e-01;1.201e+00;2.300e-02;9.200e-02;1.905e-07;-9.974e-08;6.868e-07;6.734e-01;-1.866e-01
30.061315;-1.324e-07;3.383e-07;3.464e-07;-5.964e-07;-2.062e-07;7.674e-02;3.023e-01;1.204e+00;2.300e-02;9.240e-02;2.036e-07;-7.542e-08;6.890e-07;6.734e-01;-1.866e-01
30.062237;-1.242e-07;3.250e-07;3.493e-07;-5.891e-07;-1.919e-07;7.691e-02;3.017e-01;1.207e+00;2.320e-02;9.280e-02;2.150e-07;-5.228e-08;6.895e-07;6.734e-01;-1.866e-01
30.063158;-1.162e-07;3.120e-07;3.528e-07;-5.811e-07;-1.770e-07;7.706e-02;3.010e-01;1.209e+00;2.320e-02;9.320e-02;2.245e-07;-3.053e-08;6.883e-07;6.734e-01;-1.866e-01
30.064080;-1.086e-07;2.991e-07;3.563e-07;-5.722e-07;-1.614e-07;7.721e-02;3.031e-01;1.210e+00;2.340e-02;9.340e-02;2.321e-07;-1.021e-08;6.853e-07;6.734e-01;-1.866e-01
30.065001;-1.017e-07;2.868e-07;3.595e-07;-5.625e-07;-1.448e-07;7.736e-02;3.025e-01;1.213e+00;2.340e-02;9.380e-02;2.379e-07;8.694e-09;6.806e-07;6.734e-01;-1.866e-01
30.066384;-9.348e-08;2.695e-07;3.624e-07;-5.466e-07;-1.177e-07;7.756e-02;3.043e-01;1.217e+00;2.360e-02;9.440e-02;2.434e-07;3.441e-08;6.699e-07;6.734e-01;-1.866e-01
30.067305;-8.960e-08;2.589e-07;3.629e-07;-5.354e-07;-9.838e-08;7.769e-02;3.038e-01;1.218e+00;2.360e-02;9.460e-02;2.455e-07;5.006e-08;6.608e-07;6.734e-01;-1.866e-01
30.068227;-8.724e-08;2.492e-07;3.621e-07;-5.238e-07;-7.813e-08;7.781e-02;3.059e-01;1.221e+00;2.380e-02;9.500e-02;2.466e-07;6.433e-08;6.500e-07;6.734e-01;-1.866e-01
30.069609;-8.682e-08;2.369e-07;3.576e-07;-5.060e-07;-4.644e-08;7.798e-02;3.052e-01;1.223e+00;2.380e-02;9.540e-02;2.472e-07;8.245e-08;6.304e-07;6.734e-01;-1.866e-01
30.070439;-8.829e-08;2.306e-07;3.530e-07;-4.951e-07;-2.705e-08;7.808e-02;3.074e-01;1.224e+00;2.380e-02;9.560e-02;2.473e-07;9.119e-08;6.166e-07;6.734e-01;-1.866e-01
30.071073;-9.015e-08;2.263e-07;3.487e-07;-4.868e-07;-1.221e-08;7.815e-02;3.071e-01;1.226e+00;2.400e-02;9.580e-02;2.474e-07;9.691e-08;6.053e-07;6.734e-01;-1.866e-01
30.072097;-9.528e-08;2.203e-07;3.393e-07;-4.733e-07;1.139e-08;7.826e-02;3.067e-01;1.227e+00;2.400e-02;9.600e-02;2.480e-07;1.032e-07;5.847e-07;6.734e-01;-1.866e-01
30.073097;-1.026e-07;2.154e-07;3.280e-07;-4.603e-07;3.353e-08;7.837e-02;3.062e-01;1.230e+00;2.400e-02;9.640e-02;2.488e-07;1.061e-07;5.622e-07;6.734e-01;-1.866e-01
30.074897;-1.223e-07;2.069e-07;3.026e-07;-4.377e-07;6.940e-08;7.854e-02;3.081e-01;1.232e+00;2.420e-02;9.680e-02;2.512e-07;1.023e-07;5.159e-07;6.734e-01;-1.866e-01
30.075797;-1.355e-07;2.018e-07;2.878e-07;-4.270e-07;8.463e-08;7.863e-02;3.078e-01;1.234e+00;2.420e-02;9.700e-02;2.525e-07;9.579e-08;4.901e-07;6.734e-01;-1.866e-01
30.076697;-1.507e-07;1.953e-07;2.721e-07;-4.167e-07;9.777e-08;7.870e-02;3.075e-01;1.235e+00;2.420e-02;9.720e-02;2.537e-07;8.625e-08;4.626e-07;6.734e-01;-1.866e-01
30.077597;-1.676e-07;1.872e-07;2.555e-07;-4.067e-07;1.086e-07;7.878e-02;3.097e-01;1.236e+00;2.440e-02;9.740e-02;2.547e-07;7.378e-08;4.337e-07;6.734e-01;-1.866e-01
30.078497;-1.860e-07;1.772e-07;2.383e-07;-3.968e-07;1.171e-07;7.885e-02;3.094e-01;1.238e+00;2.440e-02;9.740e-02;2.553e-07;5.846e-08;4.034e-07;6.734e-01;-1.866e-01
30.079397;-2.053e-07;1.650e-07;2.207e-07;-3.869e-07;1.230e-07;7.892e-02;3.092e-01;1.237e+00;2.440e-02;9.760e-02;2.553e-07;4.038e-08;3.718e-07;6.734e-01;-1.866e-01
30.080297;-2.254e-07;1.508e-07;2.029e-07;-3.770e-07;1.266e-07;7.899e-02;3.089e-01;1.238e+00;2.440e-02;9.780e-02;2.545e-07;1.968e-08;3.390e-07;6.734e-01;-1.866e-01
30.081197;-2.456e-07;1.346e-07;1.854e-07;-3.670e-07;1.277e-07;7.905e-02;3.112e-01;1.240e+00;2.440e-02;9.800e-02;2.530e-07;-3.441e-09;3.051e-07;6.734e-01;-1.866e-01
30.082097;-2.655e-07;1.166e-07;1.686e-07;-3.571e-07;1.266e-07;7.911e-02;3.110e-01;1.241e+00;2.460e-02;9.820e-02;2.505e-07;-2.872e-08;2.700e-07;6.734e-01;-1.866e-01
30.084797;-3.175e-07;5.541e-08;1.261e-07;-3.302e-07;1.108e-07;7.927e-02;3.103e-01;1.244e+00;2.460e-02;9.860e-02;2.366e-07;-1.138e-07;1.571e-07;6.734e-01;-1.866e-01
30.085697;-3.305e-07;3.435e-08;1.156e-07;-3.221e-07;1.016e-07;7.932e-02;3.101e-01;1.243e+00;2.460e-02;9.860e-02;2.294e-07;-1.439e-07;1.170e-07;6.734e-01;-1.866e-01
30.086597;-3.408e-07;1.370e-08;1.070e-07;-3.141e-07;9.047e-08;7.937e-02;3.125e-01;1.245e+00;2.460e-02;9.880e-02;2.209e-07;-1.745e-07;7.567e-08;6.734e-01;-1.866e-01
30.087497;-3.480e-07;-6.209e-09;1.005e-07;-3.061e-07;7.754e-08;7.942e-02;3.123e-01;1.247e+00;2.480e-02;9.880e-02;2.111e-07;-2.052e-07;3.337e-08;6.734e-01;-1.866e-01
30.088397;-3.520e-07;-2.501e-08;9.596e-08;-2.979e-07;6.307e-08;7.946e-02;3.121e-01;1.246e+00;2.480e-02;9.900e-02;2.004e-07;-2.358e-07;-9.553e-09;6.734e-01;-1.866e-01
30.089297;-3.524e-07;-4.237e-08;9.325e-08;-2.895e-07;4.748e-08;7.950e-02;3.119e-01;1.248e+00;2.480e-02;9.920e-02;1.891e-07;-2.660e-07;-5.271e-08;6.734e-01;-1.866e-01
30.090197;-3.490e-07;-5.798e-08;9.230e-08;-2.806e-07;3.138e-08;7.954e-02;3.118e-01;1.247e+00;2.480e-02;9.920e-02;1.774e-07;-2.955e-07;-9.573e-08;6.734e-01;-1.866e-01
30.091097;-3.418e-07;-7.160e-08;9.302e-08;-2.712e-07;1.544e-08;7.958e-02;3.116e-01;1.249e+00;2.480e-02;9.940e-02;1.658e-07;-3.238e-07;-1.383e-07;6.734e-01;-1.866e-01
30.092897;-3.150e-07;-9.233e-08;9.913e-08;-2.503e-07;-1.317e-08;7.965e-02;3.114e-01;1.250e+00;2.480e-02;9.940e-02;1.430e-07;-3.754e-07;-2.206e-07;6.734e-01;-1.866e-01
30.093797;-2.956e-07;-9.966e-08;1.044e-07;-2.390e-07;-2.486e-08;7.969e-02;3.137e-01;1.250e+00;2.480e-02;9.960e-02;1.321e-07;-3.982e-07;-2.601e-07;6.734e-01;-1.866e-01
30.094697;-2.724e-07;-1.054e-07;1.111e-07;-2.273e-07;-3.449e-08;7.972e-02;3.136e-01;1.249e+00;2.500e-02;9.960e-02;1.215e-07;-4.188e-07;-2.985e-07;6.734e-01;-1.866e-01
30.095597;-2.460e-07;-1.097e-07;1.192e-07;-2.154e-07;-4.196e-08;7.975e-02;3.135e-01;1.251e+00;2.500e-02;9.980e-02;1.112e-07;-4.373e-07;-3.358e-07;6.734e-01;-1.866e-01
30.097397;-1.849e-07;-1.157e-07;1.400e-07;-1.910e-07;-5.050e-08;7.981e-02;3.133e-01;1.251e+00;2.500e-02;9.980e-02;9.186e-08;-4.675e-07;-4.068e-07;6.734e-01;-1.866e-01
30.098297;-1.514e-07;-1.180e-07;1.527e-07;-1.787e-07;-5.189e-08;7.983e-02;3.132e-01;1.253e+00;2.500e-02;1.000e-01;8.278e-08;-4.791e-07;-4.404e-07;6.734e-01;-1.866e-01
30.099197;-1.165e-07;-1.202e-07;1.671e-07;-1.664e-07;-5.166e-08;7.986e-02;3.131e-01;1.252e+00;2.500e-02;1.000e-01;7.415e-08;-4.884e-07;-4.726e-07;6.734e-01;-1.866e-01
30.100097;-8.073e-08;-1.226e-07;1.830e-07;-1.544e-07;-5.003e-08;7.988e-02;3.130e-01;1.252e+00;2.500e-02;1.000e-01;6.613e-08;-4.956e-07;-5.030e-07;6.734e-01;-1.866e-01
30.101897;-8.370e-09;-1.284e-07;2.189e-07;-1.309e-07;-4.290e-08;7.993e-02;3.128e-01;1.254e+00;2.500e-02;1.002e-01;5.306e-08;-5.041e-07;-5.577e-07;6.734e-01;-1.866e-01
30.102797;2.754e-08;-1.322e-07;2.384e-07;-1.193e-07;-3.753e-08;7.995e-02;3.127e-01;1.253e+00;2.500e-02;1.002e-01;4.859e-08;-5.058e-07;-5.816e-07;6.734e-01;-1.866e-01
30.103697;6.300e-08;-1.365e-07;2.583e-07;-1.076e-07;-3.110e-08;7.997e-02;3.126e-01;1.253e+00;2.500e-02;1.002e-01;4.571e-08;-5.062e-07;-6.033e-07;6.734e-01;-1.866e-01
30.104597;9.791e-08;-1.416e-07;2.785e-07;-9.544e-08;-2.371e-08;7.999e-02;3.125e-01;1.255e+00;2.500e-02;1.004e-01;4.452e-08;-5.056e-07;-6.224e-07;6.734e-01;-1.866e-01
30.105497;1.322e-07;-1.473e-07;2.986e-07;-8.261e-08;-1.545e-08;8.001e-02;3.150e-01;1.255e+00;2.500e-02;1.004e-01;4.504e-08;-5.042e-07;-6.387e-07;6.734e-01;-1.866e-01
30.106397;1.658e-07;-1.537e-07;3.184e-07;-6.894e-08;-6.400e-09;8.003e-02;3.149e-01;1.255e+00;2.520e-02;1.004e-01;4.720e-08;-5.021e-07;-6.520e-07;6.734e-01;-1.866e-01
30.107297;1.986e-07;-1.608e-07;3.375e-07;-5.437e-08;3.403e-09;8.004e-02;3.148e-01;1.254e+00;2.520e-02;1.004e-01;5.087e-08;-4.996e-07;-6.622e-07;6.734e-01;-1.866e-01
30.108197;2.303e-07;-1.687e-07;3.559e-07;-3.888e-08;1.392e-08;8.006e-02;3.148e-01;1.257e+00;2.520e-02;1.006e-01;5.584e-08;-4.967e-07;-6.694e-07;6.734e-01;-1.866e-01
30.109097;2.609e-07;-1.772e-07;3.733e-07;-2.248e-08;2.506e-08;8.008e-02;3.147e-01;1.256e+00;2.520e-02;1.006e-01;6.192e-08;-4.937e-07;-6.736e-07;6.734e-01;-1.866e-01
30.110897;3.179e-07;-1.961e-07;4.044e-07;1.344e-08;4.869e-08;8.011e-02;3.146e-01;1.256e+00;2.520e-02;1.006e-01;7.674e-08;-4.881e-07;-6.731e-07;6.734e-01;-1.866e-01
30.111797;3.440e-07;-2.062e-07;4.180e-07;3.310e-08;6.074e-08;8.012e-02;3.145e-01;1.256e+00;2.520e-02;1.006e-01;8.509e-08;-4.856e-07;-6.686e-07;6.734e-01;-1.866e-01
30.112697;3.685e-07;-2.165e-07;4.303e-07;5.393e-08;7.270e-08;8.013e-02;3.145e-01;1.258e+00;2.520e-02;1.006e-01;9.374e-08;-4.835e-07;-6.616e-07;6.734e-01;-1.866e-01
30.113597;3.912e-07;-2.269e-07;4.411e-07;7.591e-08;8.447e-08;8.014e-02;3.144e-01;1.258e+00;2.520e-02;1.008e-01;1.025e-07;-4.814e-07;-6.522e-07;6.734e-01;-1.866e-01
30.114497;4.120e-07;-2.372e-07;4.504e-07;9.894e-08;9.597e-08;8.016e-02;3.144e-01;1.258e+00;2.520e-02;1.008e-01;1.112e-07;-4.793e-07;-6.408e-07;6.734e-01;-1.866e-01
30.115397;4.310e-07;-2.473e-07;4.579e-07;1.228e-07;1.072e-07;8.017e-02;3.143e-01;1.257e+00;2.520e-02;1.008e-01;1.196e-07;-4.771e-07;-6.276e-07;6.734e-01;-1.866e-01
30.117197;4.631e-07;-2.657e-07;4.673e-07;1.721e-07;1.290e-07;8.019e-02;3.143e-01;1.257e+00;2.520e-02;1.008e-01;1.354e-07;-4.718e-07;-5.963e-07;6.734e-01;-1.866e-01
30.118097;4.763e-07;-2.732e-07;4.692e-07;1.971e-07;1.397e-07;8.020e-02;3.142e-01;1.257e+00;2.520e-02;1.008e-01;1.425e-07;-4.684e-07;-5.788e-07;6.734e-01;-1.866e-01
30.119897;4.969e-07;-2.826e-07;4.673e-07;2.479e-07;1.614e-07;8.022e-02;3.141e-01;1.259e+00;2.520e-02;1.010e-01;1.540e-07;-4.599e-07;-5.407e-07;6.734e-01;-1.866e-01
30.121697;5.102e-07;-2.835e-07;4.583e-07;2.987e-07;1.834e-07;8.024e-02;3.141e-01;1.259e+00;2.520e-02;1.010e-01;1.614e-07;-4.482e-07;-4.993e-07;6.734e-01;-1.866e-01
30.122597;5.144e-07;-2.809e-07;4.512e-07;3.236e-07;1.942e-07;8.024e-02;3.140e-01;1.259e+00;2.520e-02;1.010e-01;1.635e-07;-4.411e-07;-4.780e-07;6.734e-01;-1.866e-01
30.123597;5.170e-07;-2.761e-07;4.414e-07;3.506e-07;2.060e-07;8.025e-02;3.140e-01;1.259e+00;2.520e-02;1.010e-01;1.648e-07;-4.322e-07;-4.543e-07;6.734e-01;-1.866e-01
30.124597;5.174e-07;-2.693e-07;4.297e-07;3.765e-07;2.171e-07;8.026e-02;3.140e-01;1.258e+00;2.520e-02;1.010e-01;1.649e-07;-4.223e-07;-4.310e-07;6.734e-01;-1.866e-01
30.125597;5.157e-07;-2.610e-07;4.159e-07;4.014e-07;2.276e-07;8.027e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;1.637e-07;-4.117e-07;-4.081e-07;6.734e-01;-1.866e-01
30.128597;4.998e-07;-2.303e-07;3.624e-07;4.687e-07;2.525e-07;8.029e-02;3.139e-01;1.258e+00;2.520e-02;1.010e-01;1.528e-07;-3.757e-07;-3.421e-07;6.734e-01;-1.866e-01
30.129597;4.920e-07;-2.192e-07;3.412e-07;4.887e-07;2.581e-07;8.029e-02;3.138e-01;1.260e+00;2.520e-02;1.010e-01;1.472e-07;-3.622e-07;-3.210e-07;6.734e-01;-1.866e-01
30.130597;4.840e-07;-2.081e-07;3.192e-07;5.073e-07;2.623e-07;8.030e-02;3.138e-01;1.260e+00;2.520e-02;1.012e-01;1.408e-07;-3.481e-07;-3.003e-07;6.734e-01;-1.866e-01
30.131597;4.766e-07;-1.969e-07;2.969e-07;5.245e-07;2.651e-07;8.031e-02;3.138e-01;1.260e+00;2.520e-02;1.012e-01;1.338e-07;-3.336e-07;-2.800e-07;6.734e-01;-1.866e-01
30.132597;4.702e-07;-1.858e-07;2.747e-07;5.402e-07;2.667e-07;8.031e-02;3.163e-01;1.260e+00;2.520e-02;1.012e-01;1.262e-07;-3.190e-07;-2.600e-07;6.734e-01;-1.866e-01
30.133597;4.655e-07;-1.748e-07;2.532e-07;5.543e-07;2.672e-07;8.032e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;1.179e-07;-3.041e-07;-2.404e-07;6.734e-01;-1.866e-01
30.137597;4.632e-07;-1.315e-07;1.806e-07;5.977e-07;2.604e-07;8.034e-02;3.162e-01;1.260e+00;2.520e-02;1.012e-01;7.623e-08;-2.430e-07;-1.695e-07;6.734e-01;-1.866e-01
30.138597;4.664e-07;-1.203e-07;1.662e-07;6.053e-07;2.565e-07;8.034e-02;3.162e-01;1.260e+00;2.540e-02;1.012e-01;6.393e-08;-2.271e-07;-1.550e-07;6.734e-01;-1.866e-01
30.139597;4.710e-07;-1.091e-07;1.530e-07;6.114e-07;2.519e-07;8.034e-02;3.161e-01;1.260e+00;2.540e-02;1.012e-01;5.107e-08;-2.111e-07;-1.421e-07;6.734e-01;-1.866e-01
30.140597;4.767e-07;-9.828e-08;1.408e-07;6.160e-07;2.466e-07;8.035e-02;3.161e-01;1.260e+00;2.540e-02;1.012e-01;3.777e-08;-1.952e-07;-1.307e-07;6.734e-01;-1.866e-01
30.141597;4.831e-07;-8.804e-08;1.293e-07;6.190e-07;2.409e-07;8.035e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;2.414e-08;-1.796e-07;-1.209e-07;6.734e-01;-1.866e-01
30.146597;5.073e-07;-5.835e-08;6.780e-08;6.091e-07;2.161e-07;8.036e-02;3.161e-01;1.259e+00;2.540e-02;1.012e-01;-4.020e-08;-1.119e-07;-9.397e-08;6.734e-01;-1.866e-01
30.147597;5.077e-07;-5.776e-08;5.226e-08;6.022e-07;2.125e-07;8.037e-02;3.160e-01;1.259e+00;2.540e-02;1.012e-01;-5.089e-08;-1.014e-07;-9.289e-08;6.734e-01;-1.866e-01
30.148597;5.063e-07;-5.836e-08;3.560e-08;5.936e-07;2.095e-07;8.037e-02;3.160e-01;1.259e+00;2.540e-02;1.012e-01;-6.086e-08;-9.212e-08;-9.287e-08;6.734e-01;-1.866e-01
30.149597;5.033e-07;-5.966e-08;1.803e-08;5.833e-07;2.073e-07;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.014e-01;-7.026e-08;-8.380e-08;-9.375e-08;6.734e-01;-1.866e-01
30.149994;5.019e-07;-6.026e-08;1.094e-08;5.790e-07;2.066e-07;8.037e-02;3.160e-01;1.262e+00;2.540e-02;1.014e-01;-7.391e-08;-8.064e-08;-9.424e-08;6.734e-01;-1.866e-01
30.149995;1.447e+00;9.836e-01;1.602e+00;6.797e-01;1.107e+00;1.524e+00;6.621e-01;1.118e+00;1.009e+00;1.704e+00;1.447e+00;4.918e-03;8.012e-03;6.734e-01;-1.866e-01
30.150002;1.447e+00;9.842e-01;1.602e+00;6.801e-01;1.107e+00;1.524e+00;6.625e-01;1.118e+00;1.009e+00;1.703e+00;1.447e+00;4.921e-03;8.010e-03;6.734e-01;-1.866e-01
30.151033;1.439e+00;1.028e+00;1.561e+00;7.144e-01;1.085e+00;1.515e+00;6.953e-01;1.098e+00;1.053e+00;1.663e+00;1.439e+00;5.139e-03;7.807e-03;6.734e-01;-1.866e-01
30.152095;1.436e+00;1.043e+00;1.546e+00;7.268e-01;1.077e+00;1.511e+00;7.072e-01;1.090e+00;1.069e+00;1.648e+00;1.436e+00;5.217e-03;7.731e-03;6.734e-01;-1.866e-01
30.153027;1.435e+00;1.048e+00;1.541e+00;7.307e-01;1.074e+00;1.510e+00;7.109e-01;1.088e+00;1.074e+00;1.643e+00;1.435e+00;5.241e-03;7.707e-03;6.734e-01;-1.866e-01
30.154014;1.434e+00;1.053e+00;1.537e+00;7.343e-01;1.072e+00;1.509e+00;7.143e-01;1.085e+00;1.078e+00;1.638e+00;1.434e+00;5.263e-03;7.683e-03;6.734e-01;-1.866e-01
30.155019;1.428e+00;1.062e+00;1.511e+00;7.433e-01;1.058e+00;1.503e+00;7.229e-01;1.072e+00;1.087e+00;1.611e+00;1.428e+00;5.309e-03;7.555e-03;6.734e-01;-1.866e-01
30.156107;1.418e+00;1.068e+00;1.459e+00;7.533e-01;1.028e+00;1.492e+00;7.326e-01;1.043e+00;1.093e+00;1.556e+00;1.418e+00;5.342e-03;7.293e-03;6.734e-01;-1.866e-01
30.157007;1.407e+00;1.069e+00;1.400e+00;7.601e-01;9.950e-01;1.478e+00;7.393e-01;1.011e+00;1.093e+00;1.494e+00;1.407e+00;5.346e-03;6.998e-03;6.734e-01;-1.866e-01
30.158057;1.390e+00;1.063e+00;1.317e+00;7.642e-01;9.473e-01;1.459e+00;7.435e-01;9.638e-01;1.085e+00;1.406e+00;1.390e+00;5.313e-03;6.586e-03;6.734e-01;-1.866e-01
30.159106;1.372e+00;1.049e+00;1.225e+00;7.650e-01;8.927e-01;1.437e+00;7.446e-01;9.096e-01;1.070e+00;1.307e+00;1.372e+00;5.247e-03;6.123e-03;6.734e-01;-1.866e-01
30.160035;1.354e+00;1.034e+00;1.137e+00;7.633e-01;8.399e-01;1.416e+00;7.433e-01;8.576e-01;1.053e+00;1.215e+00;1.354e+00;5.168e-03;5.686e-03;6.734e-01;-1.866e-01
30.160291;1.349e+00;1.029e+00;1.113e+00;7.626e-01;8.253e-01;1.410e+00;7.429e-01;8.431e-01;1.048e+00;1.189e+00;1.349e+00;5.144e-03;5.567e-03;6.734e-01;-1.866e-01
30.160522;1.345e+00;1.024e+00;1.092e+00;7.618e-01;8.121e-01;1.405e+00;7.422e-01;8.302e-01;1.043e+00;1.166e+00;1.345e+00;5.122e-03;5.460e-03;6.734e-01;-1.866e-01
30.160752;1.340e+00;1.020e+00;1.071e+00;7.610e-01;7.991e-01;1.400e+00;7.415e-01;8.171e-01;1.038e+00;1.144e+00;1.340e+00;5.100e-03;5.355e-03;6.734e-01;-1.866e-01
30.160983;1.336e+00;1.015e+00;1.050e+00;7.601e-01;7.860e-01;1.395e+00;7.408e-01;8.042e-01;1.033e+00;1.122e+00;1.336e+00;5.077e-03;5.250e-03;6.734e-01;-1.866e-01
30.161213;1.332e+00;1.011e+00;1.029e+00;7.591e-01;7.731e-01;1.390e+00;7.400e-01;7.914e-01;1.028e+00;1.100e+00;1.332e+00;5.054e-03;5.147e-03;6.734e-01;-1.866e-01
30.161443;1.327e+00;1.006e+00;1.009e+00;7.580e-01;7.601e-01;1.385e+00;7.391e-01;7.786e-01;1.023e+00;1.078e+00;1.327e+00;5.030e-03;5.044e-03;6.734e-01;-1.866e-01
30.161674;1.323e+00;1.001e+00;9.886e-01;7.570e-01;7.473e-01;1.380e+00;7.381e-01;7.658e-01;1.018e+00;1.056e+00;1.323e+00;5.007e-03;4.943e-03;6.734e-01;-1.866e-01
30.161904;1.319e+00;9.966e-01;9.684e-01;7.558e-01;7.344e-01;1.374e+00;7.372e-01;7.530e-01;1.013e+00;1.035e+00;1.319e+00;4.983e-03;4.842e-03;6.734e-01;-1.866e-01
30.162135;1.314e+00;9.916e-01;9.486e-01;7.545e-01;7.217e-01;1.369e+00;7.361e-01;7.405e-01;1.008e+00;1.014e+00;1.314e+00;4.958e-03;4.743e-03;6.734e-01;-1.866e-01
30.162579;1.306e+00;9.822e-01;9.104e-01;7.520e-01;6.971e-01;1.360e+00;7.340e-01;7.159e-01;9.980e-01;9.734e-01;1.306e+00;4.911e-03;4.552e-03;6.734e-01;-1.866e-01
30.162835;1.301e+00;9.766e-01;8.884e-01;7.505e-01;6.827e-01;1.354e+00;7.327e-01;7.018e-01;9.920e-01;9.502e-01;1.301e+00;4.883e-03;4.442e-03;6.734e-01;-1.866e-01
30.163012;1.298e+00;9.726e-01;8.732e-01;7.493e-01;6.728e-01;1.350e+00;7.317e-01;6.918e-01;9.878e-01;9.340e-01;1.298e+00;4.863e-03;4.366e-03;6.734e-01;-1.866e-01
30.164036;1.291e+00;9.608e-01;8.412e-01;7.442e-01;6.516e-01;1.342e+00;7.271e-01;6.708e-01;9.756e-01;9.000e-01;1.291e+00;4.804e-03;4.206e-03;6.734e-01;-1.866e-01
30.165060;1.284e+00;9.482e-01;8.104e-01;7.383e-01;6.310e-01;1.334e+00;7.215e-01;6.501e-01;9.622e-01;8.670e-01;1.284e+00;4.741e-03;4.052e-03;6.734e-01;-1.866e-01
30.166084;1.278e+00;9.350e-01;7.800e-01;7.319e-01;6.105e-01;1.326e+00;7.156e-01;6.296e-01;9.486e-01;8.346e-01;1.278e+00;4.675e-03;3.900e-03;6.734e-01;-1.866e-01
30.167108;1.271e+00;9.216e-01;7.502e-01;7.251e-01;5.903e-01;1.318e+00;7.093e-01;6.091e-01;9.346e-01;8.026e-01;1.271e+00;4.608e-03;3.751e-03;6.734e-01;-1.866e-01
30.168132;1.264e+00;9.080e-01;7.206e-01;7.182e-01;5.700e-01;1.310e+00;7.029e-01;5.888e-01;9.206e-01;7.712e-01;1.264e+00;4.540e-03;3.603e-03;6.734e-01;-1.866e-01
30.169156;1.258e+00;8.946e-01;6.914e-01;7.113e-01;5.497e-01;1.302e+00;6.964e-01;5.684e-01;9.066e-01;7.400e-01;1.258e+00;4.473e-03;3.457e-03;6.734e-01;-1.866e-01
30.170180;1.251e+00;8.812e-01;6.626e-01;7.043e-01;5.296e-01;1.294e+00;6.900e-01;5.481e-01;8.928e-01;7.092e-01;1.251e+00;4.406e-03;3.313e-03;6.734e-01;-1.866e-01
30.171204;1.244e+00;8.680e-01;6.338e-01;6.975e-01;5.093e-01;1.286e+00;6.837e-01;5.277e-01;8.792e-01;6.786e-01;1.244e+00;4.340e-03;3.169e-03;6.734e-01;-1.866e-01
30.172040;1.239e+00;8.572e-01;6.108e-01;6.918e-01;4.929e-01;1.280e+00;6.785e-01;5.111e-01;8.682e-01;6.540e-01;1.239e+00;4.286e-03;3.054e-03;6.734e-01;-1.866e-01
30.173320;1.231e+00;8.414e-01;5.756e-01;6.836e-01;4.677e-01;1.270e+00;6.708e-01;4.857e-01;8.516e-01;6.166e-01;1.231e+00;4.207e-03;2.878e-03;6.734e-01;-1.866e-01
30.174242;1.225e+00;8.302e-01;5.504e-01;6.778e-01;4.494e-01;1.262e+00;6.654e-01;4.675e-01;8.400e-01;5.902e-01;1.225e+00;4.151e-03;2.752e-03;6.734e-01;-1.866e-01
30.175163;1.219e+00;8.192e-01;5.256e-01;6.721e-01;4.312e-01;1.255e+00;6.602e-01;4.491e-01;8.288e-01;5.638e-01;1.219e+00;4.096e-03;2.628e-03;6.734e-01;-1.866e-01
30.176085;1.213e+00;8.086e-01;5.008e-01;6.667e-01;4.129e-01;1.248e+00;6.552e-01;4.309e-01;8.178e-01;5.378e-01;1.213e+00;4.043e-03;2.504e-03;6.734e-01;-1.866e-01
30.177006;1.207e+00;7.982e-01;4.764e-01;6.614e-01;3.947e-01;1.241e+00;6.503e-01;4.126e-01;8.070e-01;5.120e-01;1.207e+00;3.991e-03;2.382e-03;6.734e-01;-1.866e-01
30.178389;1.198e+00;7.830e-01;4.400e-01;6.536e-01;3.673e-01;1.230e+00;6.433e-01;3.851e-01;7.914e-01;4.738e-01;1.198e+00;3.915e-03;2.200e-03;6.734e-01;-1.866e-01
30.179310;1.192e+00;7.732e-01;4.160e-01;6.487e-01;3.490e-01;1.223e+00;6.389e-01;3.668e-01;7.814e-01;4.486e-01;1.192e+00;3.866e-03;2.080e-03;6.734e-01;-1.866e-01
30.180232;1.186e+00;7.638e-01;3.922e-01;6.441e-01;3.307e-01;1.216e+00;6.348e-01;3.486e-01;7.718e-01;4.238e-01;1.186e+00;3.819e-03;1.961e-03;6.734e-01;-1.866e-01
30.181154;1.180e+00;7.548e-01;3.686e-01;6.398e-01;3.124e-01;1.209e+00;6.308e-01;3.301e-01;7.624e-01;3.990e-01;1.180e+00;3.774e-03;1.843e-03;6.734e-01;-1.866e-01
30.182075;1.174e+00;7.458e-01;3.452e-01;6.354e-01;2.941e-01;1.201e+00;6.269e-01;3.120e-01;7.532e-01;3.748e-01;1.174e+00;3.729e-03;1.726e-03;6.734e-01;-1.866e-01
30.183458;1.165e+00;7.330e-01;3.106e-01;6.294e-01;2.667e-01;1.191e+00;6.216e-01;2.844e-01;7.400e-01;3.386e-01;1.165e+00;3.665e-03;1.553e-03;6.734e-01;-1.866e-01
30.184379;1.159e+00;7.248e-01;2.876e-01;6.256e-01;2.483e-01;1.183e+00;6.183e-01;2.660e-01;7.316e-01;3.148e-01;1.159e+00;3.624e-03;1.438e-03;6.734e-01;-1.866e-01
30.185301;1.152e+00;7.170e-01;2.650e-01;6.222e-01;2.300e-01;1.176e+00;6.153e-01;2.478e-01;7.236e-01;2.914e-01;1.152e+00;3.585e-03;1.325e-03;6.734e-01;-1.866e-01
30.186060;1.147e+00;7.106e-01;2.464e-01;6.193e-01;2.148e-01;1.170e+00;6.128e-01;2.326e-01;7.170e-01;2.722e-01;1.147e+00;3.553e-03;1.232e-03;6.734e-01;-1.866e-01
30.187084;1.141e+00;7.024e-01;2.216e-01;6.158e-01;1.943e-01;1.162e+00;6.098e-01;2.122e-01;7.086e-01;2.466e-01;1.141e+00;3.512e-03;1.108e-03;6.734e-01;-1.866e-01
30.188108;1.134e+00;6.944e-01;1.970e-01;6.125e-01;1.738e-01;1.154e+00;6.070e-01;1.919e-01;7.004e-01;2.214e-01;1.134e+00;3.472e-03;9.849e-04;6.734e-01;-1.866e-01
30.189132;1.127e+00;6.868e-01;1.728e-01;6.095e-01;1.533e-01;1.146e+00;6.045e-01;1.716e-01;6.926e-01;1.966e-01;1.127e+00;3.434e-03;8.639e-04;6.734e-01;-1.866e-01
30.190156;1.120e+00;6.794e-01;1.488e-01;6.066e-01;1.329e-01;1.138e+00;6.023e-01;1.512e-01;6.852e-01;1.720e-01;1.120e+00;3.397e-03;7.439e-04;6.734e-01;-1.866e-01
30.191180;1.113e+00;6.722e-01;1.250e-01;6.039e-01;1.123e-01;1.130e+00;6.003e-01;1.307e-01;6.780e-01;1.476e-01;1.113e+00;3.361e-03;6.250e-04;6.734e-01;-1.866e-01
30.192204;1.106e+00;6.654e-01;1.014e-01;6.015e-01;9.166e-02;1.121e+00;5.984e-01;1.102e-01;6.710e-01;1.236e-01;1.106e+00;3.327e-03;5.070e-04;6.734e-01;-1.866e-01
30.193228;1.099e+00;6.588e-01;7.820e-02;5.992e-01;7.113e-02;1.113e+00;5.966e-01;8.983e-02;6.642e-01;1.000e-01;1.099e+00;3.294e-03;3.910e-04;6.734e-01;-1.866e-01
30.194252;1.093e+00;6.524e-01;5.520e-02;5.972e-01;5.053e-02;1.105e+00;5.953e-01;6.950e-02;6.578e-01;7.680e-02;1.093e+00;3.262e-03;2.760e-04;6.734e-01;-1.866e-01
30.195276;1.086e+00;6.464e-01;3.240e-02;5.954e-01;2.985e-02;1.097e+00;5.940e-01;4.905e-02;6.516e-01;5.380e-02;1.086e+00;3.232e-03;1.621e-04;6.734e-01;-1.866e-01
30.196300;1.079e+00;6.404e-01;1.000e-02;5.937e-01;9.271e-03;1.089e+00;5.932e-01;2.866e-02;6.458e-01;3.120e-02;1.079e+00;3.202e-03;5.008e-05;6.734e-01;-1.866e-01
30.197324;1.072e+00;6.348e-01;-1.220e-02;5.923e-01;-1.138e-02;1.081e+00;5.923e-01;8.144e-03;6.400e-01;8.800e-03;1.072e+00;3.174e-03;-6.089e-05;6.734e-01;-1.866e-01
30.198348;1.065e+00;6.294e-01;-3.420e-02;5.911e-01;-3.212e-02;1.072e+00;5.918e-01;-1.231e-02;6.346e-01;-1.320e-02;1.065e+00;3.147e-03;-1.709e-04;6.734e-01;-1.866e-01
30.199372;1.058e+00;6.240e-01;-5.580e-02;5.899e-01;-5.275e-02;1.064e+00;5.915e-01;-3.270e-02;6.294e-01;-3.480e-02;1.058e+00;3.120e-03;-2.788e-04;6.734e-01;-1.866e-01
30.200396;1.051e+00;6.190e-01;-7.720e-02;5.891e-01;-7.347e-02;1.056e+00;5.912e-01;-5.304e-02;6.242e-01;-5.620e-02;1.051e+00;3.095e-03;-3.858e-04;6.734e-01;-1.866e-01
30.201420;1.044e+00;6.140e-01;-9.840e-02;5.882e-01;-9.427e-02;1.048e+00;5.912e-01;-7.350e-02;6.194e-01;-7.700e-02;1.044e+00;3.070e-03;-4.918e-04;6.734e-01;-1.866e-01
30.202444;1.037e+00;6.092e-01;-1.192e-01;5.876e-01;-1.150e-01;1.039e+00;5.913e-01;-9.409e-02;6.146e-01;-9.780e-02;1.037e+00;3.046e-03;-5.958e-04;6.734e-01;-1.866e-01
30.203084;1.032e+00;6.064e-01;-1.322e-01;5.873e-01;-1.280e-01;1.034e+00;5.915e-01;-1.067e-01;6.118e-01;-1.104e-01;1.032e+00;3.032e-03;-6.608e-04;6.734e-01;-1.866e-01
30.204092;1.026e+00;6.024e-01;-1.508e-01;5.871e-01;-1.470e-01;1.027e+00;5.920e-01;-1.254e-01;6.078e-01;-1.288e-01;1.026e+00;3.012e-03;-7.538e-04;6.734e-01;-1.866e-01
30.205131;1.020e+00;5.990e-01;-1.670e-01;5.870e-01;-1.637e-01;1.020e+00;5.927e-01;-1.419e-01;6.046e-01;-1.448e-01;1.020e+00;2.995e-03;-8.347e-04;6.734e-01;-1.866e-01
30.206171;1.016e+00;5.966e-01;-1.804e-01;5.874e-01;-1.776e-01;1.015e+00;5.937e-01;-1.555e-01;6.022e-01;-1.578e-01;1.016e+00;2.983e-03;-9.017e-04;6.734e-01;-1.866e-01
30.207002;1.013e+00;5.952e-01;-1.894e-01;5.878e-01;-1.871e-01;1.011e+00;5.946e-01;-1.646e-01;6.010e-01;-1.664e-01;1.013e+00;2.976e-03;-9.467e-04;6.734e-01;-1.866e-01
30.208042;1.009e+00;5.942e-01;-1.986e-01;5.888e-01;-1.968e-01;1.007e+00;5.959e-01;-1.742e-01;6.000e-01;-1.754e-01;1.009e+00;2.971e-03;-9.927e-04;6.734e-01;-1.866e-01
30.209081;1.007e+00;5.936e-01;-2.058e-01;5.898e-01;-2.045e-01;1.004e+00;5.973e-01;-1.817e-01;5.996e-01;-1.826e-01;1.007e+00;2.968e-03;-1.029e-03;6.734e-01;-1.866e-01
30.210120;1.004e+00;5.938e-01;-2.116e-01;5.912e-01;-2.107e-01;1.001e+00;5.988e-01;-1.877e-01;5.996e-01;-1.880e-01;1.004e+00;2.969e-03;-1.058e-03;6.734e-01;-1.866e-01
30.211160;1.003e+00;5.942e-01;-2.160e-01;5.925e-01;-2.154e-01;9.995e-01;6.005e-01;-1.921e-01;6.002e-01;-1.920e-01;1.003e+00;2.971e-03;-1.080e-03;6.734e-01;-1.866e-01
30.212107;1.002e+00;5.950e-01;-2.188e-01;5.940e-01;-2.184e-01;9.982e-01;6.023e-01;-1.951e-01;6.012e-01;-1.948e-01;1.002e+00;2.975e-03;-1.094e-03;6.734e-01;-1.866e-01
30.213018;1.001e+00;5.960e-01;-2.212e-01;5.955e-01;-2.210e-01;9.972e-01;6.039e-01;-1.973e-01;6.022e-01;-1.968e-01;1.001e+00;2.980e-03;-1.106e-03;6.734e-01;-1.866e-01
30.214042;1.000e+00;5.974e-01;-2.232e-01;5.974e-01;-2.232e-01;9.963e-01;6.058e-01;-1.995e-01;6.036e-01;-1.988e-01;1.000e+00;2.987e-03;-1.116e-03;6.734e-01;-1.866e-01
30.215066;9.993e-01;5.988e-01;-2.250e-01;5.992e-01;-2.252e-01;9.955e-01;6.077e-01;-2.013e-01;6.050e-01;-2.004e-01;9.993e-01;2.994e-03;-1.125e-03;6.734e-01;-1.866e-01
30.216090;9.987e-01;6.004e-01;-2.264e-01;6.012e-01;-2.267e-01;9.949e-01;6.097e-01;-2.026e-01;6.066e-01;-2.016e-01;9.987e-01;3.002e-03;-1.132e-03;6.734e-01;-1.866e-01
30.217114;9.982e-01;6.020e-01;-2.274e-01;6.031e-01;-2.278e-01;9.944e-01;6.118e-01;-2.035e-01;6.084e-01;-2.024e-01;9.982e-01;3.010e-03;-1.137e-03;6.734e-01;-1.866e-01
30.218138;9.978e-01;6.038e-01;-2.282e-01;6.051e-01;-2.287e-01;9.940e-01;6.139e-01;-2.044e-01;6.102e-01;-2.032e-01;9.978e-01;3.019e-03;-1.141e-03;6.734e-01;-1.866e-01
30.219367;9.975e-01;6.060e-01;-2.290e-01;6.075e-01;-2.296e-01;9.936e-01;6.163e-01;-2.051e-01;6.124e-01;-2.038e-01;9.975e-01;3.030e-03;-1.145e-03;6.734e-01;-1.866e-01
30.220289;9.973e-01;6.076e-01;-2.294e-01;6.093e-01;-2.300e-01;9.934e-01;6.181e-01;-2.054e-01;6.140e-01;-2.040e-01;9.973e-01;3.038e-03;-1.147e-03;6.734e-01;-1.866e-01
30.221210;9.971e-01;6.094e-01;-2.298e-01;6.112e-01;-2.305e-01;9.933e-01;6.200e-01;-2.056e-01;6.158e-01;-2.042e-01;9.971e-01;3.047e-03;-1.149e-03;6.734e-01;-1.866e-01
30.222132;9.970e-01;6.110e-01;-2.298e-01;6.129e-01;-2.305e-01;9.932e-01;6.217e-01;-2.056e-01;6.174e-01;-2.042e-01;9.970e-01;3.055e-03;-1.149e-03;6.734e-01;-1.866e-01
30.223053;9.969e-01;6.128e-01;-2.300e-01;6.147e-01;-2.307e-01;9.931e-01;6.235e-01;-2.056e-01;6.192e-01;-2.042e-01;9.969e-01;3.064e-03;-1.149e-03;6.734e-01;-1.866e-01
30.224436;9.968e-01;6.152e-01;-2.300e-01;6.172e-01;-2.307e-01;9.930e-01;6.262e-01;-2.054e-01;6.218e-01;-2.040e-01;9.968e-01;3.076e-03;-1.149e-03;6.734e-01;-1.866e-01
30.225357;9.968e-01;6.170e-01;-2.298e-01;6.190e-01;-2.305e-01;9.930e-01;6.278e-01;-2.052e-01;6.234e-01;-2.038e-01;9.968e-01;3.085e-03;-1.148e-03;6.734e-01;-1.866e-01
30.226279;9.967e-01;6.186e-01;-2.298e-01;6.206e-01;-2.306e-01;9.931e-01;6.296e-01;-2.048e-01;6.252e-01;-2.034e-01;9.967e-01;3.093e-03;-1.148e-03;6.734e-01;-1.866e-01
30.227201;9.967e-01;6.202e-01;-2.296e-01;6.222e-01;-2.304e-01;9.931e-01;6.312e-01;-2.046e-01;6.268e-01;-2.032e-01;9.967e-01;3.101e-03;-1.147e-03;6.734e-01;-1.866e-01
30.228122;9.968e-01;6.218e-01;-2.294e-01;6.238e-01;-2.301e-01;9.931e-01;6.327e-01;-2.042e-01;6.284e-01;-2.028e-01;9.968e-01;3.109e-03;-1.146e-03;6.734e-01;-1.866e-01
30.229505;9.968e-01;6.242e-01;-2.290e-01;6.262e-01;-2.297e-01;9.932e-01;6.351e-01;-2.038e-01;6.308e-01;-2.024e-01;9.968e-01;3.121e-03;-1.144e-03;6.734e-01;-1.866e-01
30.230426;9.968e-01;6.256e-01;-2.288e-01;6.276e-01;-2.295e-01;9.933e-01;6.367e-01;-2.034e-01;6.324e-01;-2.020e-01;9.968e-01;3.128e-03;-1.143e-03;6.734e-01;-1.866e-01
30.231348;9.968e-01;6.272e-01;-2.286e-01;6.292e-01;-2.293e-01;9.934e-01;6.380e-01;-2.029e-01;6.338e-01;-2.016e-01;9.968e-01;3.136e-03;-1.142e-03;6.734e-01;-1.866e-01
30.232730;9.969e-01;6.294e-01;-2.282e-01;6.314e-01;-2.289e-01;9.935e-01;6.402e-01;-2.025e-01;6.360e-01;-2.012e-01;9.969e-01;3.147e-03;-1.140e-03;6.734e-01;-1.866e-01
30.233560;9.969e-01;6.306e-01;-2.280e-01;6.325e-01;-2.287e-01;9.936e-01;6.415e-01;-2.021e-01;6.374e-01;-2.008e-01;9.969e-01;3.153e-03;-1.139e-03;6.734e-01;-1.866e-01
30.234389;9.970e-01;6.318e-01;-2.278e-01;6.337e-01;-2.285e-01;9.937e-01;6.427e-01;-2.019e-01;6.386e-01;-2.006e-01;9.970e-01;3.159e-03;-1.138e-03;6.734e-01;-1.866e-01
30.235218;9.970e-01;6.330e-01;-2.276e-01;6.349e-01;-2.283e-01;9.937e-01;6.438e-01;-2.015e-01;6.398e-01;-2.002e-01;9.970e-01;3.165e-03;-1.137e-03;6.734e-01;-1.866e-01
30.236048;9.971e-01;6.340e-01;-2.272e-01;6.359e-01;-2.279e-01;9.938e-01;6.450e-01;-2.012e-01;6.410e-01;-2.000e-01;9.971e-01;3.170e-03;-1.135e-03;6.734e-01;-1.866e-01
30.237707;9.971e-01;6.362e-01;-2.268e-01;6.380e-01;-2.274e-01;9.939e-01;6.471e-01;-2.006e-01;6.432e-01;-1.994e-01;9.971e-01;3.181e-03;-1.133e-03;6.734e-01;-1.866e-01
30.238536;9.972e-01;6.374e-01;-2.266e-01;6.392e-01;-2.272e-01;9.940e-01;6.481e-01;-2.002e-01;6.442e-01;-1.990e-01;9.972e-01;3.187e-03;-1.132e-03;6.734e-01;-1.866e-01
30.239366;9.972e-01;6.384e-01;-2.264e-01;6.402e-01;-2.270e-01;9.941e-01;6.490e-01;-2.000e-01;6.452e-01;-1.988e-01;9.972e-01;3.192e-03;-1.131e-03;6.734e-01;-1.866e-01
30.240195;9.973e-01;6.394e-01;-2.262e-01;6.412e-01;-2.268e-01;9.941e-01;6.500e-01;-1.996e-01;6.462e-01;-1.984e-01;9.973e-01;3.197e-03;-1.130e-03;6.734e-01;-1.866e-01
30.241025;9.973e-01;6.402e-01;-2.260e-01;6.419e-01;-2.266e-01;9.942e-01;6.510e-01;-1.994e-01;6.472e-01;-1.982e-01;9.973e-01;3.201e-03;-1.129e-03;6.734e-01;-1.866e-01
30.242683;9.974e-01;6.420e-01;-2.256e-01;6.437e-01;-2.262e-01;9.943e-01;6.527e-01;-1.989e-01;6.490e-01;-1.978e-01;9.974e-01;3.210e-03;-1.127e-03;6.734e-01;-1.866e-01
30.243513;9.974e-01;6.428e-01;-2.256e-01;6.445e-01;-2.262e-01;9.944e-01;6.537e-01;-1.987e-01;6.498e-01;-1.976e-01;9.974e-01;3.214e-03;-1.127e-03;6.734e-01;-1.866e-01
30.244342;9.974e-01;6.438e-01;-2.254e-01;6.455e-01;-2.260e-01;9.944e-01;6.544e-01;-1.985e-01;6.508e-01;-1.974e-01;9.974e-01;3.219e-03;-1.126e-03;6.734e-01;-1.866e-01
30.245172;9.974e-01;6.446e-01;-2.252e-01;6.463e-01;-2.258e-01;9.945e-01;6.552e-01;-1.981e-01;6.516e-01;-1.970e-01;9.974e-01;3.223e-03;-1.125e-03;6.734e-01;-1.866e-01
30.246001;9.975e-01;6.452e-01;-2.250e-01;6.468e-01;-2.256e-01;9.945e-01;6.560e-01;-1.979e-01;6.524e-01;-1.968e-01;9.975e-01;3.226e-03;-1.124e-03;6.734e-01;-1.866e-01
30.247660;9.975e-01;6.468e-01;-2.248e-01;6.484e-01;-2.254e-01;9.946e-01;6.573e-01;-1.977e-01;6.538e-01;-1.966e-01;9.975e-01;3.234e-03;-1.123e-03;6.734e-01;-1.866e-01
30.248490;9.975e-01;6.474e-01;-2.246e-01;6.490e-01;-2.252e-01;9.946e-01;6.579e-01;-1.975e-01;6.544e-01;-1.964e-01;9.975e-01;3.237e-03;-1.122e-03;6.734e-01;-1.866e-01
30.249319;9.975e-01;6.480e-01;-2.246e-01;6.496e-01;-2.252e-01;9.947e-01;6.587e-01;-1.972e-01;6.552e-01;-1.962e-01;9.975e-01;3.240e-03;-1.123e-03;6.734e-01;-1.866e-01
30.250148;9.976e-01;6.486e-01;-2.244e-01;6.502e-01;-2.249e-01;9.947e-01;6.593e-01;-1.970e-01;6.558e-01;-1.960e-01;9.976e-01;3.243e-03;-1.122e-03;6.734e-01;-1.866e-01
30.251807;9.976e-01;6.498e-01;-2.242e-01;6.514e-01;-2.247e-01;9.948e-01;6.604e-01;-1.968e-01;6.570e-01;-1.958e-01;9.976e-01;3.249e-03;-1.121e-03;6.734e-01;-1.866e-01
30.252637;9.976e-01;6.504e-01;-2.242e-01;6.520e-01;-2.247e-01;9.948e-01;6.610e-01;-1.966e-01;6.576e-01;-1.956e-01;9.976e-01;3.252e-03;-1.121e-03;6.734e-01;-1.866e-01
30.253466;9.976e-01;6.510e-01;-2.240e-01;6.526e-01;-2.245e-01;9.948e-01;6.616e-01;-1.964e-01;6.582e-01;-1.954e-01;9.976e-01;3.255e-03;-1.120e-03;6.734e-01;-1.866e-01
30.254296;9.976e-01;6.514e-01;-2.240e-01;6.530e-01;-2.245e-01;9.949e-01;6.620e-01;-1.964e-01;6.586e-01;-1.954e-01;9.976e-01;3.257e-03;-1.120e-03;6.734e-01;-1.866e-01
30.255125;9.976e-01;6.520e-01;-2.238e-01;6.536e-01;-2.243e-01;9.949e-01;6.626e-01;-1.962e-01;6.592e-01;-1.952e-01;9.976e-01;3.260e-03;-1.119e-03;6.734e-01;-1.866e-01
30.256125;9.976e-01;6.526e-01;-2.238e-01;6.541e-01;-2.243e-01;9.949e-01;6.632e-01;-1.960e-01;6.598e-01;-1.950e-01;9.976e-01;3.263e-03;-1.119e-03;6.734e-01;-1.866e-01
30.257125;9.976e-01;6.530e-01;-2.238e-01;6.545e-01;-2.243e-01;9.949e-01;6.636e-01;-1.960e-01;6.602e-01;-1.950e-01;9.976e-01;3.265e-03;-1.119e-03;6.734e-01;-1.866e-01
30.258125;9.977e-01;6.536e-01;-2.236e-01;6.551e-01;-2.241e-01;9.950e-01;6.642e-01;-1.958e-01;6.608e-01;-1.948e-01;9.977e-01;3.268e-03;-1.118e-03;6.734e-01;-1.866e-01
30.259125;9.977e-01;6.542e-01;-2.236e-01;6.557e-01;-2.241e-01;9.950e-01;6.647e-01;-1.958e-01;6.614e-01;-1.948e-01;9.977e-01;3.271e-03;-1.118e-03;6.734e-01;-1.866e-01
30.260125;9.977e-01;6.546e-01;-2.234e-01;6.561e-01;-2.239e-01;9.950e-01;6.651e-01;-1.956e-01;6.618e-01;-1.946e-01;9.977e-01;3.273e-03;-1.117e-03;6.734e-01;-1.866e-01
30.261125;9.977e-01;6.550e-01;-2.234e-01;6.565e-01;-2.239e-01;9.950e-01;6.655e-01;-1.956e-01;6.622e-01;-1.946e-01;9.977e-01;3.275e-03;-1.117e-03;6.734e-01;-1.866e-01
30.262125;9.977e-01;6.554e-01;-2.234e-01;6.569e-01;-2.239e-01;9.950e-01;6.659e-01;-1.954e-01;6.626e-01;-1.944e-01;9.977e-01;3.277e-03;-1.117e-03;6.734e-01;-1.866e-01
30.263125;9.977e-01;6.558e-01;-2.234e-01;6.573e-01;-2.239e-01;9.950e-01;6.665e-01;-1.954e-01;6.632e-01;-1.944e-01;9.977e-01;3.279e-03;-1.117e-03;6.734e-01;-1.866e-01
30.264125;9.977e-01;6.562e-01;-2.232e-01;6.577e-01;-2.237e-01;9.951e-01;6.669e-01;-1.952e-01;6.636e-01;-1.942e-01;9.977e-01;3.281e-03;-1.116e-03;6.734e-01;-1.866e-01
30.265125;9.977e-01;6.566e-01;-2.232e-01;6.581e-01;-2.237e-01;9.951e-01;6.671e-01;-1.952e-01;6.638e-01;-1.942e-01;9.977e-01;3.283e-03;-1.116e-03;6.734e-01;-1.866e-01
30.266125;9.977e-01;6.570e-01;-2.232e-01;6.585e-01;-2.237e-01;9.951e-01;6.675e-01;-1.952e-01;6.642e-01;-1.942e-01;9.977e-01;3.285e-03;-1.116e-03;6.734e-01;-1.866e-01
30.267125;9.977e-01;6.574e-01;-2.232e-01;6.589e-01;-2.237e-01;9.951e-01;6.679e-01;-1.950e-01;6.646e-01;-1.940e-01;9.977e-01;3.287e-03;-1.116e-03;6.734e-01;-1.866e-01
30.268125;9.977e-01;6.576e-01;-2.230e-01;6.591e-01;-2.235e-01;9.951e-01;6.683e-01;-1.950e-01;6.650e-01;-1.940e-01;9.977e-01;3.288e-03;-1.115e-03;6.734e-01;-1.866e-01
30.269125;9.977e-01;6.580e-01;-2.230e-01;6.595e-01;-2.235e-01;9.951e-01;6.685e-01;-1.950e-01;6.652e-01;-1.940e-01;9.977e-01;3.290e-03;-1.115e-03;6.734e-01;-1.866e-01
30.270125;9.977e-01;6.582e-01;-2.230e-01;6.597e-01;-2.235e-01;9.951e-01;6.689e-01;-1.948e-01;6.656e-01;-1.938e-01;9.977e-01;3.291e-03;-1.115e-03;6.734e-01;-1.866e-01
30.271125;9.977e-01;6.586e-01;-2.230e-01;6.601e-01;-2.235e-01;9.951e-01;6.691e-01;-1.948e-01;6.658e-01;-1.938e-01;9.977e-01;3.293e-03;-1.115e-03;6.734e-01;-1.866e-01
30.272125;9.977e-01;6.588e-01;-2.230e-01;6.603e-01;-2.235e-01;9.951e-01;6.693e-01;-1.947e-01;6.660e-01;-1.938e-01;9.977e-01;3.294e-03;-1.115e-03;6.734e-01;-1.866e-01
30.273125;9.977e-01;6.590e-01;-2.228e-01;6.605e-01;-2.233e-01;9.951e-01;6.697e-01;-1.947e-01;6.664e-01;-1.938e-01;9.977e-01;3.295e-03;-1.114e-03;6.734e-01;-1.866e-01
30.274125;9.977e-01;6.592e-01;-2.228e-01;6.607e-01;-2.233e-01;9.951e-01;6.699e-01;-1.945e-01;6.666e-01;-1.936e-01;9.977e-01;3.296e-03;-1.114e-03;6.734e-01;-1.866e-01
30.275125;9.977e-01;6.596e-01;-2.228e-01;6.611e-01;-2.233e-01;9.952e-01;6.700e-01;-1.945e-01;6.668e-01;-1.936e-01;9.977e-01;3.298e-03;-1.114e-03;6.734e-01;-1.866e-01
30.277125;9.977e-01;6.600e-01;-2.228e-01;6.615e-01;-2.233e-01;9.952e-01;6.704e-01;-1.945e-01;6.672e-01;-1.936e-01;9.977e-01;3.300e-03;-1.114e-03;6.734e-01;-1.866e-01
30.278125;9.977e-01;6.602e-01;-2.228e-01;6.617e-01;-2.233e-01;9.952e-01;6.706e-01;-1.943e-01;6.674e-01;-1.934e-01;9.977e-01;3.301e-03;-1.114e-03;6.734e-01;-1.866e-01
30.280125;9.977e-01;6.606e-01;-2.228e-01;6.621e-01;-2.233e-01;9.952e-01;6.710e-01;-1.943e-01;6.678e-01;-1.934e-01;9.977e-01;3.303e-03;-1.114e-03;6.734e-01;-1.866e-01
30.281125;9.977e-01;6.606e-01;-2.226e-01;6.621e-01;-2.231e-01;9.952e-01;6.712e-01;-1.943e-01;6.680e-01;-1.934e-01;9.977e-01;3.303e-03;-1.113e-03;6.734e-01;-1.866e-01
30.282125;9.977e-01;6.608e-01;-2.226e-01;6.623e-01;-2.231e-01;9.952e-01;6.714e-01;-1.943e-01;6.682e-01;-1.934e-01;9.977e-01;3.304e-03;-1.113e-03;6.734e-01;-1.866e-01
30.283125;9.977e-01;6.610e-01;-2.226e-01;6.625e-01;-2.231e-01;9.952e-01;6.716e-01;-1.941e-01;6.684e-01;-1.934e-01;9.977e-01;3.305e-03;-1.113e-03;6.734e-01;-1.866e-01
30.284125;9.977e-01;6.612e-01;-2.226e-01;6.627e-01;-2.231e-01;9.952e-01;6.716e-01;-1.941e-01;6.684e-01;-1.932e-01;9.977e-01;3.306e-03;-1.113e-03;6.734e-01;-1.866e-01
30.285125;9.977e-01;6.614e-01;-2.226e-01;6.629e-01;-2.231e-01;9.952e-01;6.718e-01;-1.941e-01;6.686e-01;-1.932e-01;9.977e-01;3.307e-03;-1.113e-03;6.734e-01;-1.866e-01
30.286125;9.977e-01;6.614e-01;-2.226e-01;6.629e-01;-2.231e-01;9.952e-01;6.720e-01;-1.941e-01;6.688e-01;-1.932e-01;9.977e-01;3.307e-03;-1.113e-03;6.734e-01;-1.866e-01
30.287125;9.977e-01;6.616e-01;-2.226e-01;6.631e-01;-2.231e-01;9.952e-01;6.722e-01;-1.941e-01;6.690e-01;-1.932e-01;9.977e-01;3.308e-03;-1.113e-03;6.734e-01;-1.866e-01
30.288125;9.977e-01;6.616e-01;-2.226e-01;6.631e-01;-2.231e-01;9.952e-01;6.722e-01;-1.941e-01;6.690e-01;-1.932e-01;9.977e-01;3.308e-03;-1.113e-03;6.734e-01;-1.866e-01
30.289125;9.977e-01;6.618e-01;-2.224e-01;6.633e-01;-2.229e-01;9.952e-01;6.724e-01;-1.941e-01;6.692e-01;-1.932e-01;9.977e-01;3.309e-03;-1.112e-03;6.734e-01;-1.866e-01
30.290125;9.977e-01;6.620e-01;-2.224e-01;6.635e-01;-2.229e-01;9.952e-01;6.724e-01;-1.939e-01;6.692e-01;-1.930e-01;9.977e-01;3.310e-03;-1.112e-03;6.734e-01;-1.866e-01
30.291125;9.977e-01;6.620e-01;-2.224e-01;6.635e-01;-2.229e-01;9.953e-01;6.726e-01;-1.939e-01;6.694e-01;-1.930e-01;9.977e-01;3.310e-03;-1.112e-03;6.734e-01;-1.866e-01
