time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.292125;9.977e-01;6.622e-01;-2.224e-01;6.637e-01;-2.229e-01;9.953e-01;6.728e-01;-1.939e-01;6.696e-01;-1.930e-01;9.977e-01;3.311e-03;-1.112e-03;6.734e-01;-1.866e-01
30.293125;9.977e-01;6.622e-01;-2.224e-01;6.637e-01;-2.229e-01;9.953e-01;6.728e-01;-1.939e-01;6.696e-01;-1.930e-01;9.977e-01;3.311e-03;-1.112e-03;6.734e-01;-1.866e-01
30.294125;9.978e-01;6.624e-01;-2.224e-01;6.639e-01;-2.229e-01;9.953e-01;6.730e-01;-1.939e-01;6.698e-01;-1.930e-01;9.978e-01;3.312e-03;-1.112e-03;6.734e-01;-1.866e-01
30.295125;9.978e-01;6.624e-01;-2.224e-01;6.639e-01;-2.229e-01;9.953e-01;6.730e-01;-1.939e-01;6.698e-01;-1.930e-01;9.978e-01;3.312e-03;-1.112e-03;6.734e-01;-1.866e-01
30.296125;9.978e-01;6.626e-01;-2.224e-01;6.641e-01;-2.229e-01;9.953e-01;6.730e-01;-1.939e-01;6.698e-01;-1.930e-01;9.978e-01;3.313e-03;-1.112e-03;6.734e-01;-1.866e-01
30.297125;9.978e-01;6.626e-01;-2.224e-01;6.641e-01;-2.229e-01;9.953e-01;6.732e-01;-1.937e-01;6.700e-01;-1.928e-01;9.978e-01;3.313e-03;-1.112e-03;6.734e-01;-1.866e-01
30.298125;9.978e-01;6.626e-01;-2.224e-01;6.641e-01;-2.229e-01;9.953e-01;6.732e-01;-1.937e-01;6.700e-01;-1.928e-01;9.978e-01;3.313e-03;-1.112e-03;6.734e-01;-1.866e-01
30.299125;9.978e-01;6.628e-01;-2.222e-01;6.643e-01;-2.227e-01;9.953e-01;6.734e-01;-1.937e-01;6.702e-01;-1.928e-01;9.978e-01;3.314e-03;-1.111e-03;6.734e-01;-1.866e-01
30.300125;9.978e-01;6.628e-01;-2.222e-01;6.643e-01;-2.227e-01;9.953e-01;6.734e-01;-1.937e-01;6.702e-01;-1.928e-01;9.978e-01;3.314e-03;-1.111e-03;6.734e-01;-1.866e-01
30.301125;9.978e-01;6.630e-01;-2.222e-01;6.645e-01;-2.227e-01;9.953e-01;6.733e-01;-1.937e-01;6.702e-01;-1.928e-01;9.978e-01;3.315e-03;-1.111e-03;6.734e-01;-1.866e-01
30.302125;9.978e-01;6.630e-01;-2.222e-01;6.645e-01;-2.227e-01;9.953e-01;6.735e-01;-1.937e-01;6.704e-01;-1.928e-01;9.978e-01;3.315e-03;-1.111e-03;6.734e-01;-1.866e-01
30.303125;9.978e-01;6.630e-01;-2.222e-01;6.645e-01;-2.227e-01;9.953e-01;6.735e-01;-1.937e-01;6.704e-01;-1.928e-01;9.978e-01;3.315e-03;-1.111e-03;6.734e-01;-1.866e-01
30.304125;9.978e-01;6.632e-01;-2.222e-01;6.647e-01;-2.227e-01;9.953e-01;6.735e-01;-1.937e-01;6.704e-01;-1.928e-01;9.978e-01;3.316e-03;-1.111e-03;6.734e-01;-1.866e-01
30.305125;9.978e-01;6.632e-01;-2.222e-01;6.647e-01;-2.227e-01;9.954e-01;6.737e-01;-1.935e-01;6.706e-01;-1.926e-01;9.978e-01;3.316e-03;-1.111e-03;6.734e-01;-1.866e-01
30.307125;9.978e-01;6.632e-01;-2.222e-01;6.647e-01;-2.227e-01;9.954e-01;6.737e-01;-1.935e-01;6.706e-01;-1.926e-01;9.978e-01;3.316e-03;-1.111e-03;6.734e-01;-1.866e-01
30.308125;9.978e-01;6.634e-01;-2.222e-01;6.649e-01;-2.227e-01;9.954e-01;6.739e-01;-1.935e-01;6.708e-01;-1.926e-01;9.978e-01;3.317e-03;-1.111e-03;6.734e-01;-1.866e-01
30.309125;9.978e-01;6.634e-01;-2.220e-01;6.649e-01;-2.225e-01;9.954e-01;6.739e-01;-1.935e-01;6.708e-01;-1.926e-01;9.978e-01;3.317e-03;-1.110e-03;6.734e-01;-1.866e-01
30.310125;9.978e-01;6.634e-01;-2.220e-01;6.648e-01;-2.225e-01;9.954e-01;6.739e-01;-1.935e-01;6.708e-01;-1.926e-01;9.978e-01;3.317e-03;-1.110e-03;6.734e-01;-1.866e-01
30.311125;9.978e-01;6.636e-01;-2.220e-01;6.650e-01;-2.225e-01;9.954e-01;6.739e-01;-1.935e-01;6.708e-01;-1.926e-01;9.978e-01;3.318e-03;-1.110e-03;6.734e-01;-1.866e-01
30.312125;9.978e-01;6.636e-01;-2.220e-01;6.650e-01;-2.225e-01;9.954e-01;6.741e-01;-1.935e-01;6.710e-01;-1.926e-01;9.978e-01;3.318e-03;-1.110e-03;6.734e-01;-1.866e-01
30.313125;9.978e-01;6.636e-01;-2.220e-01;6.650e-01;-2.225e-01;9.954e-01;6.741e-01;-1.933e-01;6.710e-01;-1.926e-01;9.978e-01;3.318e-03;-1.110e-03;6.734e-01;-1.866e-01
30.315125;9.978e-01;6.636e-01;-2.220e-01;6.650e-01;-2.225e-01;9.954e-01;6.741e-01;-1.933e-01;6.710e-01;-1.924e-01;9.978e-01;3.318e-03;-1.110e-03;6.734e-01;-1.866e-01
30.316125;9.979e-01;6.638e-01;-2.220e-01;6.652e-01;-2.225e-01;9.954e-01;6.743e-01;-1.933e-01;6.710e-01;-1.924e-01;9.979e-01;3.319e-03;-1.110e-03;6.734e-01;-1.866e-01
30.317125;9.979e-01;6.638e-01;-2.220e-01;6.652e-01;-2.225e-01;9.954e-01;6.743e-01;-1.933e-01;6.712e-01;-1.924e-01;9.979e-01;3.319e-03;-1.110e-03;6.734e-01;-1.866e-01
30.318125;9.979e-01;6.638e-01;-2.220e-01;6.652e-01;-2.225e-01;9.954e-01;6.743e-01;-1.933e-01;6.712e-01;-1.924e-01;9.979e-01;3.319e-03;-1.110e-03;6.734e-01;-1.866e-01
30.319125;9.979e-01;6.638e-01;-2.218e-01;6.652e-01;-2.223e-01;9.955e-01;6.743e-01;-1.933e-01;6.712e-01;-1.924e-01;9.979e-01;3.319e-03;-1.109e-03;6.734e-01;-1.866e-01
30.320125;9.979e-01;6.638e-01;-2.218e-01;6.652e-01;-2.223e-01;9.955e-01;6.743e-01;-1.933e-01;6.712e-01;-1.924e-01;9.979e-01;3.319e-03;-1.109e-03;6.734e-01;-1.866e-01
30.321125;9.979e-01;6.640e-01;-2.218e-01;6.654e-01;-2.223e-01;9.955e-01;6.743e-01;-1.933e-01;6.712e-01;-1.924e-01;9.979e-01;3.320e-03;-1.109e-03;6.734e-01;-1.866e-01
30.322125;9.979e-01;6.640e-01;-2.218e-01;6.654e-01;-2.223e-01;9.955e-01;6.745e-01;-1.933e-01;6.714e-01;-1.924e-01;9.979e-01;3.320e-03;-1.109e-03;6.734e-01;-1.866e-01
30.323125;9.979e-01;6.640e-01;-2.218e-01;6.654e-01;-2.223e-01;9.955e-01;6.744e-01;-1.931e-01;6.714e-01;-1.922e-01;9.979e-01;3.320e-03;-1.109e-03;6.734e-01;-1.866e-01
30.327125;9.979e-01;6.640e-01;-2.218e-01;6.654e-01;-2.223e-01;9.955e-01;6.744e-01;-1.931e-01;6.714e-01;-1.922e-01;9.979e-01;3.320e-03;-1.109e-03;6.734e-01;-1.866e-01
30.328125;9.979e-01;6.642e-01;-2.218e-01;6.656e-01;-2.223e-01;9.955e-01;6.744e-01;-1.931e-01;6.714e-01;-1.922e-01;9.979e-01;3.321e-03;-1.109e-03;6.734e-01;-1.866e-01
30.329125;9.979e-01;6.642e-01;-2.218e-01;6.656e-01;-2.223e-01;9.955e-01;6.746e-01;-1.931e-01;6.716e-01;-1.922e-01;9.979e-01;3.321e-03;-1.109e-03;6.734e-01;-1.866e-01
30.330125;9.979e-01;6.642e-01;-2.216e-01;6.656e-01;-2.221e-01;9.955e-01;6.746e-01;-1.931e-01;6.716e-01;-1.922e-01;9.979e-01;3.321e-03;-1.108e-03;6.734e-01;-1.866e-01
30.332125;9.979e-01;6.642e-01;-2.216e-01;6.656e-01;-2.221e-01;9.955e-01;6.746e-01;-1.931e-01;6.716e-01;-1.922e-01;9.979e-01;3.321e-03;-1.108e-03;6.734e-01;-1.866e-01
30.333125;9.979e-01;6.642e-01;-2.216e-01;6.656e-01;-2.221e-01;9.956e-01;6.746e-01;-1.929e-01;6.716e-01;-1.922e-01;9.979e-01;3.321e-03;-1.108e-03;6.734e-01;-1.866e-01
30.334125;9.980e-01;6.642e-01;-2.216e-01;6.656e-01;-2.221e-01;9.956e-01;6.746e-01;-1.929e-01;6.716e-01;-1.920e-01;9.980e-01;3.321e-03;-1.108e-03;6.734e-01;-1.866e-01
30.336125;9.980e-01;6.642e-01;-2.216e-01;6.656e-01;-2.221e-01;9.956e-01;6.746e-01;-1.929e-01;6.716e-01;-1.920e-01;9.980e-01;3.321e-03;-1.108e-03;6.734e-01;-1.866e-01
30.337125;9.980e-01;6.644e-01;-2.216e-01;6.658e-01;-2.221e-01;9.956e-01;6.748e-01;-1.929e-01;6.716e-01;-1.920e-01;9.980e-01;3.322e-03;-1.108e-03;6.734e-01;-1.866e-01
30.338125;9.980e-01;6.644e-01;-2.216e-01;6.657e-01;-2.220e-01;9.956e-01;6.748e-01;-1.929e-01;6.718e-01;-1.920e-01;9.980e-01;3.322e-03;-1.108e-03;6.734e-01;-1.866e-01
30.341125;9.980e-01;6.644e-01;-2.216e-01;6.657e-01;-2.220e-01;9.956e-01;6.748e-01;-1.928e-01;6.718e-01;-1.920e-01;9.980e-01;3.322e-03;-1.108e-03;6.734e-01;-1.866e-01
30.342125;9.980e-01;6.644e-01;-2.214e-01;6.657e-01;-2.218e-01;9.956e-01;6.748e-01;-1.928e-01;6.718e-01;-1.920e-01;9.980e-01;3.322e-03;-1.107e-03;6.734e-01;-1.866e-01
30.344125;9.980e-01;6.644e-01;-2.214e-01;6.657e-01;-2.218e-01;9.956e-01;6.748e-01;-1.928e-01;6.718e-01;-1.920e-01;9.980e-01;3.322e-03;-1.107e-03;6.734e-01;-1.866e-01
30.345125;9.980e-01;6.644e-01;-2.214e-01;6.657e-01;-2.218e-01;9.956e-01;6.747e-01;-1.926e-01;6.718e-01;-1.918e-01;9.980e-01;3.322e-03;-1.107e-03;6.734e-01;-1.866e-01
30.347125;9.980e-01;6.644e-01;-2.214e-01;6.657e-01;-2.218e-01;9.956e-01;6.747e-01;-1.926e-01;6.718e-01;-1.918e-01;9.980e-01;3.322e-03;-1.107e-03;6.734e-01;-1.866e-01
30.348125;9.980e-01;6.646e-01;-2.214e-01;6.659e-01;-2.218e-01;9.957e-01;6.747e-01;-1.926e-01;6.718e-01;-1.918e-01;9.980e-01;3.323e-03;-1.107e-03;6.734e-01;-1.866e-01
30.349125;9.980e-01;6.646e-01;-2.214e-01;6.659e-01;-2.218e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.980e-01;3.323e-03;-1.107e-03;6.734e-01;-1.866e-01
30.351125;9.980e-01;6.646e-01;-2.214e-01;6.659e-01;-2.218e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.980e-01;3.323e-03;-1.107e-03;6.734e-01;-1.866e-01
30.352125;9.981e-01;6.646e-01;-2.214e-01;6.659e-01;-2.218e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.981e-01;3.323e-03;-1.107e-03;6.734e-01;-1.866e-01
30.354125;9.981e-01;6.646e-01;-2.214e-01;6.659e-01;-2.218e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.981e-01;3.323e-03;-1.107e-03;6.734e-01;-1.866e-01
30.355125;9.981e-01;6.646e-01;-2.212e-01;6.659e-01;-2.216e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.981e-01;3.323e-03;-1.106e-03;6.734e-01;-1.866e-01
30.356125;9.981e-01;6.646e-01;-2.212e-01;6.659e-01;-2.216e-01;9.957e-01;6.749e-01;-1.926e-01;6.720e-01;-1.918e-01;9.981e-01;3.323e-03;-1.106e-03;6.734e-01;-1.866e-01
30.357125;9.981e-01;6.646e-01;-2.212e-01;6.659e-01;-2.216e-01;9.957e-01;6.749e-01;-1.924e-01;6.720e-01;-1.916e-01;9.981e-01;3.323e-03;-1.106e-03;6.734e-01;-1.866e-01
30.363125;9.981e-01;6.646e-01;-2.212e-01;6.659e-01;-2.216e-01;9.957e-01;6.749e-01;-1.924e-01;6.720e-01;-1.916e-01;9.981e-01;3.323e-03;-1.106e-03;6.734e-01;-1.866e-01
30.364125;9.981e-01;6.648e-01;-2.212e-01;6.661e-01;-2.216e-01;9.958e-01;6.751e-01;-1.924e-01;6.720e-01;-1.916e-01;9.981e-01;3.324e-03;-1.106e-03;6.734e-01;-1.866e-01
30.365125;9.981e-01;6.648e-01;-2.212e-01;6.661e-01;-2.216e-01;9.958e-01;6.751e-01;-1.924e-01;6.722e-01;-1.916e-01;9.981e-01;3.324e-03;-1.106e-03;6.734e-01;-1.866e-01
30.366125;9.981e-01;6.648e-01;-2.212e-01;6.660e-01;-2.216e-01;9.958e-01;6.751e-01;-1.924e-01;6.722e-01;-1.916e-01;9.981e-01;3.324e-03;-1.106e-03;6.734e-01;-1.866e-01
30.367125;9.981e-01;6.648e-01;-2.212e-01;6.660e-01;-2.216e-01;9.958e-01;6.751e-01;-1.924e-01;6.722e-01;-1.916e-01;9.981e-01;3.324e-03;-1.106e-03;6.734e-01;-1.866e-01
30.368125;9.981e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.958e-01;6.750e-01;-1.924e-01;6.722e-01;-1.916e-01;9.981e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.370125;9.981e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.958e-01;6.750e-01;-1.924e-01;6.722e-01;-1.916e-01;9.981e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.371125;9.981e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.958e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.981e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.372125;9.982e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.958e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.380125;9.982e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.958e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.381125;9.982e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.959e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.382125;9.982e-01;6.648e-01;-2.210e-01;6.660e-01;-2.214e-01;9.959e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.105e-03;6.734e-01;-1.866e-01
30.383125;9.982e-01;6.648e-01;-2.208e-01;6.660e-01;-2.212e-01;9.959e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.104e-03;6.734e-01;-1.866e-01
30.384125;9.982e-01;6.648e-01;-2.208e-01;6.660e-01;-2.212e-01;9.959e-01;6.750e-01;-1.922e-01;6.722e-01;-1.914e-01;9.982e-01;3.324e-03;-1.104e-03;6.734e-01;-1.866e-01
30.385125;9.982e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.752e-01;-1.920e-01;6.722e-01;-1.914e-01;9.982e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.386125;9.982e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.752e-01;-1.920e-01;6.724e-01;-1.912e-01;9.982e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.393125;9.982e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.752e-01;-1.920e-01;6.724e-01;-1.912e-01;9.982e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.394125;9.983e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.752e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.395125;9.983e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.751e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.397125;9.983e-01;6.650e-01;-2.208e-01;6.662e-01;-2.212e-01;9.959e-01;6.751e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.398125;9.983e-01;6.650e-01;-2.206e-01;6.662e-01;-2.210e-01;9.959e-01;6.751e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.103e-03;6.734e-01;-1.866e-01
30.399125;9.983e-01;6.650e-01;-2.206e-01;6.661e-01;-2.210e-01;9.960e-01;6.751e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.103e-03;6.734e-01;-1.866e-01
30.401125;9.983e-01;6.650e-01;-2.206e-01;6.661e-01;-2.210e-01;9.960e-01;6.751e-01;-1.920e-01;6.724e-01;-1.912e-01;9.983e-01;3.325e-03;-1.103e-03;6.734e-01;-1.866e-01
30.402125;9.983e-01;6.650e-01;-2.206e-01;6.661e-01;-2.210e-01;9.960e-01;6.751e-01;-1.918e-01;6.724e-01;-1.910e-01;9.983e-01;3.325e-03;-1.103e-03;6.734e-01;-1.866e-01
30.412125;9.983e-01;6.650e-01;-2.206e-01;6.661e-01;-2.210e-01;9.960e-01;6.751e-01;-1.918e-01;6.724e-01;-1.910e-01;9.983e-01;3.325e-03;-1.104e-03;6.734e-01;-1.866e-01
30.413125;9.983e-01;6.652e-01;-2.206e-01;6.663e-01;-2.210e-01;9.960e-01;6.751e-01;-1.918e-01;6.724e-01;-1.910e-01;9.983e-01;3.326e-03;-1.104e-03;6.734e-01;-1.866e-01
30.414125;9.983e-01;6.652e-01;-2.206e-01;6.663e-01;-2.210e-01;9.960e-01;6.753e-01;-1.918e-01;6.724e-01;-1.910e-01;9.983e-01;3.326e-03;-1.104e-03;6.734e-01;-1.866e-01
30.415125;9.983e-01;6.652e-01;-2.206e-01;6.663e-01;-2.210e-01;9.960e-01;6.753e-01;-1.918e-01;6.726e-01;-1.910e-01;9.983e-01;3.326e-03;-1.104e-03;6.734e-01;-1.866e-01
30.416125;9.983e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.960e-01;6.753e-01;-1.918e-01;6.726e-01;-1.910e-01;9.983e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.417125;9.983e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.960e-01;6.753e-01;-1.918e-01;6.726e-01;-1.910e-01;9.983e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.418125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.960e-01;6.753e-01;-1.918e-01;6.726e-01;-1.910e-01;9.984e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.419125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.960e-01;6.753e-01;-1.916e-01;6.726e-01;-1.910e-01;9.984e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.420125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.960e-01;6.753e-01;-1.916e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.421125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.961e-01;6.753e-01;-1.916e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.103e-03;6.734e-01;-1.866e-01
30.425125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.961e-01;6.753e-01;-1.916e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.102e-03;6.734e-01;-1.866e-01
30.426125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.961e-01;6.752e-01;-1.916e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.102e-03;6.734e-01;-1.866e-01
30.434125;9.984e-01;6.652e-01;-2.204e-01;6.663e-01;-2.208e-01;9.961e-01;6.752e-01;-1.915e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.102e-03;6.734e-01;-1.866e-01
30.435125;9.984e-01;6.652e-01;-2.202e-01;6.663e-01;-2.206e-01;9.961e-01;6.752e-01;-1.915e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.436125;9.984e-01;6.652e-01;-2.202e-01;6.663e-01;-2.205e-01;9.961e-01;6.752e-01;-1.915e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.438125;9.984e-01;6.652e-01;-2.202e-01;6.663e-01;-2.205e-01;9.961e-01;6.752e-01;-1.915e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.439125;9.984e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.961e-01;6.752e-01;-1.913e-01;6.726e-01;-1.908e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.440125;9.984e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.961e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.443125;9.984e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.961e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.444125;9.984e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.446125;9.984e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.984e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.447125;9.985e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.985e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.449125;9.985e-01;6.652e-01;-2.202e-01;6.662e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.985e-01;3.326e-03;-1.101e-03;6.734e-01;-1.866e-01
30.450125;9.985e-01;6.654e-01;-2.202e-01;6.664e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.985e-01;3.327e-03;-1.101e-03;6.734e-01;-1.866e-01
30.451125;9.985e-01;6.654e-01;-2.202e-01;6.664e-01;-2.205e-01;9.962e-01;6.752e-01;-1.913e-01;6.726e-01;-1.906e-01;9.985e-01;3.327e-03;-1.101e-03;6.734e-01;-1.866e-01
30.452125;9.985e-01;6.654e-01;-2.202e-01;6.664e-01;-2.205e-01;9.962e-01;6.754e-01;-1.913e-01;6.726e-01;-1.906e-01;9.985e-01;3.327e-03;-1.101e-03;6.734e-01;-1.866e-01
30.453125;9.985e-01;6.654e-01;-2.202e-01;6.664e-01;-2.205e-01;9.962e-01;6.754e-01;-1.913e-01;6.728e-01;-1.906e-01;9.985e-01;3.327e-03;-1.101e-03;6.734e-01;-1.866e-01
30.456125;9.985e-01;6.654e-01;-2.202e-01;6.664e-01;-2.205e-01;9.962e-01;6.754e-01;-1.913e-01;6.728e-01;-1.906e-01;9.985e-01;3.327e-03;-1.101e-03;6.734e-01;-1.866e-01
30.457125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.754e-01;-1.913e-01;6.728e-01;-1.906e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.461125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.754e-01;-1.913e-01;6.728e-01;-1.906e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.462125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.754e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.463125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.754e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.464125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.471125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.962e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.472125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.479125;9.985e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.985e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.480125;9.986e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.986e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.481125;9.986e-01;6.654e-01;-2.200e-01;6.664e-01;-2.203e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.986e-01;3.327e-03;-1.100e-03;6.734e-01;-1.866e-01
30.482125;9.986e-01;6.654e-01;-2.198e-01;6.664e-01;-2.201e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.486125;9.986e-01;6.654e-01;-2.198e-01;6.664e-01;-2.201e-01;9.963e-01;6.753e-01;-1.911e-01;6.728e-01;-1.904e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.487125;9.986e-01;6.654e-01;-2.198e-01;6.664e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.904e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.488125;9.986e-01;6.654e-01;-2.198e-01;6.664e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.489125;9.986e-01;6.654e-01;-2.198e-01;6.663e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.501125;9.986e-01;6.654e-01;-2.198e-01;6.663e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.327e-03;-1.099e-03;6.734e-01;-1.866e-01
30.502125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.503125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.963e-01;6.753e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.504125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.964e-01;6.755e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.505125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.964e-01;6.755e-01;-1.909e-01;6.728e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.506125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.964e-01;6.755e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.509125;9.986e-01;6.656e-01;-2.198e-01;6.665e-01;-2.201e-01;9.964e-01;6.755e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.099e-03;6.734e-01;-1.866e-01
30.510125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.755e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.511125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.755e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.512125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.516125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.909e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.517125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.907e-01;6.730e-01;-1.902e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.518125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.519125;9.986e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.986e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.520125;9.987e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.328e-03;-1.098e-03;6.734e-01;-1.866e-01
30.540125;9.987e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.964e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.098e-03;6.734e-01;-1.866e-01
30.541125;9.987e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.965e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.098e-03;6.734e-01;-1.866e-01
30.542125;9.987e-01;6.656e-01;-2.196e-01;6.665e-01;-2.199e-01;9.965e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.098e-03;6.734e-01;-1.866e-01
30.543125;9.987e-01;6.656e-01;-2.194e-01;6.665e-01;-2.197e-01;9.965e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.550125;9.987e-01;6.656e-01;-2.194e-01;6.665e-01;-2.197e-01;9.965e-01;6.754e-01;-1.907e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.551125;9.987e-01;6.656e-01;-2.194e-01;6.665e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.900e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.552125;9.987e-01;6.656e-01;-2.194e-01;6.665e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.556125;9.987e-01;6.656e-01;-2.194e-01;6.665e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.557125;9.987e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.987e-01;3.329e-03;-1.097e-03;6.734e-01;-1.866e-01
30.569125;9.987e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.987e-01;3.328e-03;-1.097e-03;6.734e-01;-1.866e-01
30.570125;9.988e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.328e-03;-1.097e-03;6.734e-01;-1.866e-01
30.572125;9.988e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.754e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.328e-03;-1.097e-03;6.734e-01;-1.866e-01
30.573125;9.988e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.753e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.328e-03;-1.097e-03;6.734e-01;-1.866e-01
30.581125;9.988e-01;6.656e-01;-2.194e-01;6.664e-01;-2.197e-01;9.965e-01;6.753e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.328e-03;-1.097e-03;6.734e-01;-1.866e-01
30.582125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.965e-01;6.753e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.585125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.965e-01;6.753e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.586125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.965e-01;6.755e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.587125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.965e-01;6.755e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.588125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.905e-01;6.730e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.589125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.905e-01;6.732e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.592125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.905e-01;6.732e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.593125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.903e-01;6.732e-01;-1.898e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.594125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.903e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.605125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.903e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.606125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.628125;9.988e-01;6.658e-01;-2.192e-01;6.666e-01;-2.195e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.629125;9.988e-01;6.658e-01;-2.190e-01;6.666e-01;-2.193e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.095e-03;6.734e-01;-1.866e-01
30.634125;9.988e-01;6.658e-01;-2.190e-01;6.666e-01;-2.193e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.988e-01;3.329e-03;-1.095e-03;6.734e-01;-1.866e-01
30.635125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.193e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.989e-01;3.329e-03;-1.095e-03;6.734e-01;-1.866e-01
30.641125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.193e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.642125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.192e-01;9.966e-01;6.755e-01;-1.902e-01;6.732e-01;-1.896e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.643125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.192e-01;9.966e-01;6.755e-01;-1.900e-01;6.732e-01;-1.896e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.644125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.192e-01;9.966e-01;6.755e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.645125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.192e-01;9.967e-01;6.755e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.653125;9.989e-01;6.658e-01;-2.190e-01;6.666e-01;-2.192e-01;9.967e-01;6.755e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.654125;9.989e-01;6.658e-01;-2.190e-01;6.665e-01;-2.192e-01;9.967e-01;6.755e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.657125;9.989e-01;6.658e-01;-2.190e-01;6.665e-01;-2.192e-01;9.967e-01;6.755e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.658125;9.989e-01;6.658e-01;-2.190e-01;6.665e-01;-2.192e-01;9.967e-01;6.754e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.096e-03;6.734e-01;-1.866e-01
30.686125;9.989e-01;6.658e-01;-2.190e-01;6.665e-01;-2.192e-01;9.967e-01;6.754e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.095e-03;6.734e-01;-1.866e-01
30.687125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.704125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.900e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.705125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.898e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.706125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.898e-01;6.732e-01;-1.894e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.707125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.717125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.967e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.718125;9.989e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.989e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.719125;9.990e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.757125;9.990e-01;6.658e-01;-2.188e-01;6.665e-01;-2.190e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.329e-03;-1.094e-03;6.734e-01;-1.866e-01
30.758125;9.990e-01;6.658e-01;-2.186e-01;6.665e-01;-2.188e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.329e-03;-1.093e-03;6.734e-01;-1.866e-01
30.761125;9.990e-01;6.658e-01;-2.186e-01;6.665e-01;-2.188e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.329e-03;-1.093e-03;6.734e-01;-1.866e-01
30.762125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.776125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.754e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.777125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.753e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.783125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.753e-01;-1.898e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.784125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.785125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.732e-01;-1.892e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.786125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.732e-01;-1.890e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.793125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.732e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.794125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.799125;9.990e-01;6.660e-01;-2.186e-01;6.667e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.800125;9.990e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.810125;9.990e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.968e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.811125;9.990e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.094e-03;6.734e-01;-1.866e-01
30.831125;9.990e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.990e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.832125;9.991e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.845125;9.991e-01;6.660e-01;-2.186e-01;6.666e-01;-2.188e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.093e-03;6.734e-01;-1.866e-01
30.846125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.880125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.896e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.881125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.894e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.882125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.894e-01;6.734e-01;-1.890e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.883125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.926125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.969e-01;6.755e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.927125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.970e-01;6.755e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.946125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.970e-01;6.755e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.947125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.951125;9.991e-01;6.660e-01;-2.184e-01;6.666e-01;-2.186e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.092e-03;6.734e-01;-1.866e-01
30.952125;9.991e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
30.974125;9.991e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.991e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
30.975125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
30.996125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.894e-01;6.734e-01;-1.888e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
30.997125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.888e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
30.999125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.888e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.000125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.012125;9.992e-01;6.660e-01;-2.182e-01;6.666e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.013125;9.992e-01;6.660e-01;-2.182e-01;6.665e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.065125;9.992e-01;6.660e-01;-2.182e-01;6.665e-01;-2.184e-01;9.970e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.066125;9.992e-01;6.660e-01;-2.182e-01;6.665e-01;-2.184e-01;9.971e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.073125;9.992e-01;6.660e-01;-2.182e-01;6.665e-01;-2.184e-01;9.971e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.091e-03;6.734e-01;-1.866e-01
31.074125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.128125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.892e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.130125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.891e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.131125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.134125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.886e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.135125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.884e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.144125;9.992e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.884e-01;9.992e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.145125;9.993e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.161125;9.993e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.754e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.162125;9.993e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.209125;9.993e-01;6.660e-01;-2.180e-01;6.665e-01;-2.182e-01;9.971e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.090e-03;6.734e-01;-1.866e-01
31.210125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.180e-01;9.971e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.221125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.180e-01;9.971e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.222125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.180e-01;9.972e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.280125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.179e-01;9.972e-01;6.753e-01;-1.889e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.281125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.284125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.884e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.285125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.286125;9.993e-01;6.660e-01;-2.178e-01;6.665e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.287125;9.993e-01;6.660e-01;-2.178e-01;6.664e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.993e-01;3.330e-03;-1.089e-03;6.734e-01;-1.866e-01
31.338125;9.993e-01;6.660e-01;-2.178e-01;6.664e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.993e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.339125;9.994e-01;6.660e-01;-2.178e-01;6.664e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.358125;9.994e-01;6.660e-01;-2.178e-01;6.664e-01;-2.179e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.359125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.395125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.972e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.396125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.414125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.753e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.415125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.442125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.887e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.443125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.447125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.882e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.448125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.994e-01;3.330e-03;-1.088e-03;6.734e-01;-1.866e-01
31.519125;9.994e-01;6.660e-01;-2.176e-01;6.664e-01;-2.177e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.994e-01;3.331e-03;-1.089e-03;6.734e-01;-1.866e-01
31.520125;9.994e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.994e-01;3.331e-03;-1.088e-03;6.734e-01;-1.866e-01
31.552125;9.994e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.994e-01;3.331e-03;-1.087e-03;6.734e-01;-1.866e-01
31.553125;9.995e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.331e-03;-1.087e-03;6.734e-01;-1.866e-01
31.584125;9.995e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.973e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.585125;9.995e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.974e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.607125;9.995e-01;6.660e-01;-2.174e-01;6.664e-01;-2.175e-01;9.974e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.608125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.619125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.885e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.620125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.623125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.880e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.624125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.693125;9.995e-01;6.660e-01;-2.174e-01;6.663e-01;-2.175e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.694125;9.995e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.331e-03;-1.086e-03;6.734e-01;-1.866e-01
31.702125;9.995e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.752e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.331e-03;-1.086e-03;6.734e-01;-1.866e-01
31.703125;9.995e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.331e-03;-1.086e-03;6.734e-01;-1.866e-01
31.788125;9.995e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.995e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.789125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.790125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.974e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.791125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.810125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.883e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.811125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.815125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.878e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.816125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.881125;9.996e-01;6.660e-01;-2.172e-01;6.663e-01;-2.173e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.087e-03;6.734e-01;-1.866e-01
31.882125;9.996e-01;6.660e-01;-2.170e-01;6.663e-01;-2.171e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.086e-03;6.734e-01;-1.866e-01
31.984125;9.996e-01;6.660e-01;-2.170e-01;6.663e-01;-2.171e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
31.985125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.018125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.975e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.019125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.976e-01;6.751e-01;-1.881e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.020125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.976e-01;6.751e-01;-1.879e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.025125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.976e-01;6.751e-01;-1.879e-01;6.734e-01;-1.876e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.026125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.976e-01;6.751e-01;-1.879e-01;6.734e-01;-1.874e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
32.031125;9.996e-01;6.660e-01;-2.170e-01;6.662e-01;-2.171e-01;9.976e-01;6.751e-01;-1.879e-01;6.734e-01;-1.874e-01;9.996e-01;3.330e-03;-1.085e-03;6.734e-01;-1.866e-01
