time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.554134;9.980e-01;6.448e-01;-8.200e-03;6.461e-01;-8.216e-03;1.008e+00;6.458e-01;1.667e-02;6.510e-01;1.680e-02;9.980e-01;3.225e-03;-4.100e-05;6.727e-01;2.661e-02
30.555056;9.981e-01;6.456e-01;-7.800e-03;6.468e-01;-7.815e-03;1.008e+00;6.466e-01;1.706e-02;6.518e-01;1.720e-02;9.981e-01;3.229e-03;-3.900e-05;6.727e-01;2.661e-02
30.556438;9.982e-01;6.466e-01;-7.400e-03;6.477e-01;-7.413e-03;1.008e+00;6.476e-01;1.765e-02;6.530e-01;1.780e-02;9.982e-01;3.234e-03;-3.701e-05;6.727e-01;2.661e-02
30.557360;9.983e-01;6.474e-01;-7.000e-03;6.485e-01;-7.012e-03;1.008e+00;6.483e-01;1.805e-02;6.538e-01;1.820e-02;9.983e-01;3.238e-03;-3.501e-05;6.727e-01;2.661e-02
30.558282;9.984e-01;6.482e-01;-6.600e-03;6.492e-01;-6.610e-03;1.009e+00;6.489e-01;1.844e-02;6.544e-01;1.860e-02;9.984e-01;3.242e-03;-3.302e-05;6.727e-01;2.661e-02
30.559203;9.985e-01;6.488e-01;-6.400e-03;6.498e-01;-6.410e-03;1.009e+00;6.496e-01;1.884e-02;6.552e-01;1.900e-02;9.985e-01;3.245e-03;-3.202e-05;6.727e-01;2.661e-02
30.560295;9.986e-01;6.498e-01;-6.000e-03;6.507e-01;-6.008e-03;1.009e+00;6.503e-01;1.923e-02;6.560e-01;1.940e-02;9.986e-01;3.249e-03;-3.003e-05;6.727e-01;2.661e-02
30.561807;9.987e-01;6.508e-01;-5.400e-03;6.516e-01;-5.407e-03;1.009e+00;6.514e-01;1.982e-02;6.572e-01;2.000e-02;9.987e-01;3.254e-03;-2.704e-05;6.727e-01;2.661e-02
30.562807;9.988e-01;6.514e-01;-5.200e-03;6.522e-01;-5.206e-03;1.009e+00;6.519e-01;2.022e-02;6.578e-01;2.040e-02;9.988e-01;3.257e-03;-2.604e-05;6.727e-01;2.661e-02
30.563807;9.989e-01;6.522e-01;-4.800e-03;6.529e-01;-4.805e-03;1.009e+00;6.526e-01;2.041e-02;6.586e-01;2.060e-02;9.989e-01;3.261e-03;-2.405e-05;6.727e-01;2.661e-02
30.564807;9.989e-01;6.528e-01;-4.600e-03;6.535e-01;-4.605e-03;1.009e+00;6.532e-01;2.081e-02;6.592e-01;2.100e-02;9.989e-01;3.264e-03;-2.305e-05;6.727e-01;2.661e-02
30.565807;9.990e-01;6.534e-01;-4.400e-03;6.541e-01;-4.404e-03;1.009e+00;6.537e-01;2.120e-02;6.598e-01;2.120e-02;9.990e-01;3.267e-03;-2.206e-05;6.727e-01;2.661e-02
30.566807;9.991e-01;6.540e-01;-4.200e-03;6.546e-01;-4.204e-03;1.009e+00;6.542e-01;2.140e-02;6.604e-01;2.160e-02;9.991e-01;3.270e-03;-2.106e-05;6.727e-01;2.661e-02
30.567807;9.991e-01;6.546e-01;-4.000e-03;6.552e-01;-4.004e-03;1.009e+00;6.548e-01;2.160e-02;6.610e-01;2.180e-02;9.991e-01;3.273e-03;-2.007e-05;6.727e-01;2.661e-02
30.568807;9.992e-01;6.552e-01;-3.801e-03;6.557e-01;-3.803e-03;1.010e+00;6.553e-01;2.179e-02;6.616e-01;2.200e-02;9.992e-01;3.276e-03;-1.908e-05;6.727e-01;2.661e-02
30.569807;9.992e-01;6.556e-01;-3.601e-03;6.561e-01;-3.604e-03;1.010e+00;6.559e-01;2.219e-02;6.622e-01;2.240e-02;9.992e-01;3.278e-03;-1.809e-05;6.727e-01;2.661e-02
30.570807;9.992e-01;6.562e-01;-3.401e-03;6.567e-01;-3.404e-03;1.010e+00;6.563e-01;2.238e-02;6.626e-01;2.260e-02;9.992e-01;3.281e-03;-1.710e-05;6.727e-01;2.661e-02
30.571807;9.993e-01;6.566e-01;-3.201e-03;6.571e-01;-3.203e-03;1.010e+00;6.568e-01;2.258e-02;6.632e-01;2.280e-02;9.993e-01;3.283e-03;-1.611e-05;6.727e-01;2.661e-02
30.572807;9.993e-01;6.572e-01;-3.001e-03;6.577e-01;-3.003e-03;1.010e+00;6.572e-01;2.278e-02;6.636e-01;2.300e-02;9.993e-01;3.286e-03;-1.512e-05;6.727e-01;2.661e-02
30.573807;9.993e-01;6.576e-01;-3.001e-03;6.580e-01;-3.003e-03;1.010e+00;6.575e-01;2.278e-02;6.640e-01;2.300e-02;9.993e-01;3.288e-03;-1.513e-05;6.727e-01;2.661e-02
30.574807;9.994e-01;6.580e-01;-2.801e-03;6.584e-01;-2.803e-03;1.010e+00;6.579e-01;2.297e-02;6.644e-01;2.320e-02;9.994e-01;3.290e-03;-1.414e-05;6.727e-01;2.661e-02
30.575807;9.994e-01;6.584e-01;-2.601e-03;6.588e-01;-2.603e-03;1.010e+00;6.585e-01;2.317e-02;6.648e-01;2.340e-02;9.994e-01;3.292e-03;-1.314e-05;6.727e-01;2.661e-02
30.576807;9.994e-01;6.588e-01;-2.601e-03;6.592e-01;-2.603e-03;1.010e+00;6.587e-01;2.337e-02;6.652e-01;2.340e-02;9.994e-01;3.294e-03;-1.316e-05;6.727e-01;2.661e-02
30.577807;9.994e-01;6.592e-01;-2.401e-03;6.596e-01;-2.402e-03;1.010e+00;6.590e-01;2.337e-02;6.656e-01;2.360e-02;9.994e-01;3.296e-03;-1.217e-05;6.727e-01;2.661e-02
30.578807;9.994e-01;6.594e-01;-2.401e-03;6.598e-01;-2.402e-03;1.010e+00;6.594e-01;2.356e-02;6.660e-01;2.380e-02;9.994e-01;3.297e-03;-1.218e-05;6.727e-01;2.661e-02
30.579807;9.995e-01;6.598e-01;-2.401e-03;6.602e-01;-2.402e-03;1.010e+00;6.598e-01;2.356e-02;6.664e-01;2.380e-02;9.995e-01;3.299e-03;-1.219e-05;6.727e-01;2.661e-02
30.580807;9.995e-01;6.602e-01;-2.201e-03;6.606e-01;-2.202e-03;1.010e+00;6.600e-01;2.376e-02;6.666e-01;2.400e-02;9.995e-01;3.301e-03;-1.119e-05;6.727e-01;2.661e-02
30.581807;9.995e-01;6.604e-01;-2.201e-03;6.607e-01;-2.202e-03;1.010e+00;6.604e-01;2.376e-02;6.670e-01;2.400e-02;9.995e-01;3.302e-03;-1.120e-05;6.727e-01;2.661e-02
30.582807;9.995e-01;6.606e-01;-2.201e-03;6.609e-01;-2.202e-03;1.010e+00;6.606e-01;2.376e-02;6.672e-01;2.400e-02;9.995e-01;3.303e-03;-1.121e-05;6.727e-01;2.661e-02
30.583807;9.995e-01;6.610e-01;-2.001e-03;6.613e-01;-2.002e-03;1.010e+00;6.609e-01;2.396e-02;6.676e-01;2.420e-02;9.995e-01;3.305e-03;-1.021e-05;6.727e-01;2.661e-02
30.585807;9.995e-01;6.614e-01;-2.001e-03;6.617e-01;-2.002e-03;1.010e+00;6.613e-01;2.396e-02;6.680e-01;2.420e-02;9.995e-01;3.307e-03;-1.020e-05;6.727e-01;2.661e-02
30.586807;9.995e-01;6.616e-01;-2.001e-03;6.619e-01;-2.001e-03;1.010e+00;6.615e-01;2.416e-02;6.682e-01;2.440e-02;9.995e-01;3.308e-03;-1.020e-05;6.727e-01;2.661e-02
30.588807;9.995e-01;6.620e-01;-2.001e-03;6.623e-01;-2.001e-03;1.010e+00;6.619e-01;2.416e-02;6.686e-01;2.440e-02;9.995e-01;3.310e-03;-1.018e-05;6.727e-01;2.661e-02
30.589807;9.995e-01;6.622e-01;-1.801e-03;6.625e-01;-1.801e-03;1.010e+00;6.621e-01;2.416e-02;6.688e-01;2.440e-02;9.995e-01;3.311e-03;-9.172e-06;6.727e-01;2.661e-02
30.590807;9.995e-01;6.624e-01;-1.800e-03;6.627e-01;-1.801e-03;1.010e+00;6.623e-01;2.435e-02;6.690e-01;2.460e-02;9.995e-01;3.312e-03;-9.162e-06;6.727e-01;2.661e-02
30.594807;9.995e-01;6.632e-01;-1.800e-03;6.635e-01;-1.801e-03;1.010e+00;6.631e-01;2.435e-02;6.698e-01;2.460e-02;9.995e-01;3.316e-03;-9.115e-06;6.727e-01;2.661e-02
30.595807;9.995e-01;6.632e-01;-1.800e-03;6.635e-01;-1.801e-03;1.010e+00;6.631e-01;2.435e-02;6.698e-01;2.460e-02;9.995e-01;3.316e-03;-9.103e-06;6.727e-01;2.661e-02
30.597807;9.995e-01;6.636e-01;-1.800e-03;6.639e-01;-1.801e-03;1.010e+00;6.635e-01;2.435e-02;6.702e-01;2.460e-02;9.995e-01;3.318e-03;-9.079e-06;6.727e-01;2.661e-02
30.598807;9.995e-01;6.636e-01;-1.800e-03;6.639e-01;-1.801e-03;1.010e+00;6.635e-01;2.435e-02;6.702e-01;2.460e-02;9.995e-01;3.318e-03;-9.068e-06;6.727e-01;2.661e-02
30.599807;9.995e-01;6.638e-01;-1.800e-03;6.641e-01;-1.801e-03;1.010e+00;6.637e-01;2.455e-02;6.704e-01;2.480e-02;9.995e-01;3.319e-03;-9.057e-06;6.727e-01;2.661e-02
30.600807;9.995e-01;6.638e-01;-1.800e-03;6.641e-01;-1.801e-03;1.010e+00;6.637e-01;2.455e-02;6.704e-01;2.480e-02;9.995e-01;3.319e-03;-9.045e-06;6.727e-01;2.661e-02
30.601807;9.995e-01;6.640e-01;-1.800e-03;6.643e-01;-1.801e-03;1.010e+00;6.639e-01;2.455e-02;6.706e-01;2.480e-02;9.995e-01;3.320e-03;-9.034e-06;6.727e-01;2.661e-02
30.602807;9.995e-01;6.640e-01;-1.800e-03;6.643e-01;-1.801e-03;1.010e+00;6.639e-01;2.455e-02;6.706e-01;2.480e-02;9.995e-01;3.320e-03;-9.024e-06;6.727e-01;2.661e-02
30.603807;9.995e-01;6.642e-01;-1.800e-03;6.646e-01;-1.801e-03;1.010e+00;6.641e-01;2.455e-02;6.708e-01;2.480e-02;9.995e-01;3.321e-03;-9.013e-06;6.727e-01;2.661e-02
30.604807;9.995e-01;6.642e-01;-1.800e-03;6.646e-01;-1.801e-03;1.010e+00;6.641e-01;2.455e-02;6.708e-01;2.480e-02;9.995e-01;3.321e-03;-9.002e-06;6.727e-01;2.661e-02
30.605807;9.995e-01;6.644e-01;-1.800e-03;6.648e-01;-1.801e-03;1.010e+00;6.643e-01;2.455e-02;6.710e-01;2.480e-02;9.995e-01;3.322e-03;-8.991e-06;6.727e-01;2.661e-02
30.606807;9.995e-01;6.644e-01;-1.800e-03;6.648e-01;-1.801e-03;1.010e+00;6.643e-01;2.455e-02;6.710e-01;2.480e-02;9.995e-01;3.322e-03;-8.979e-06;6.727e-01;2.661e-02
30.607807;9.995e-01;6.644e-01;-1.800e-03;6.648e-01;-1.801e-03;1.010e+00;6.645e-01;2.455e-02;6.712e-01;2.480e-02;9.995e-01;3.322e-03;-8.966e-06;6.727e-01;2.661e-02
30.608807;9.995e-01;6.646e-01;-1.800e-03;6.650e-01;-1.801e-03;1.010e+00;6.645e-01;2.455e-02;6.712e-01;2.480e-02;9.995e-01;3.323e-03;-8.952e-06;6.727e-01;2.661e-02
30.609807;9.995e-01;6.646e-01;-1.800e-03;6.650e-01;-1.801e-03;1.010e+00;6.645e-01;2.455e-02;6.712e-01;2.480e-02;9.995e-01;3.323e-03;-8.936e-06;6.727e-01;2.661e-02
30.610807;9.995e-01;6.646e-01;-1.800e-03;6.650e-01;-1.801e-03;1.010e+00;6.647e-01;2.455e-02;6.714e-01;2.480e-02;9.995e-01;3.323e-03;-8.918e-06;6.727e-01;2.661e-02
30.611807;9.994e-01;6.648e-01;-1.800e-03;6.652e-01;-1.801e-03;1.010e+00;6.647e-01;2.455e-02;6.714e-01;2.480e-02;9.994e-01;3.324e-03;-8.900e-06;6.727e-01;2.661e-02
30.612807;9.994e-01;6.648e-01;-1.800e-03;6.652e-01;-1.801e-03;1.010e+00;6.647e-01;2.455e-02;6.714e-01;2.480e-02;9.994e-01;3.324e-03;-8.880e-06;6.727e-01;2.661e-02
30.613807;9.994e-01;6.648e-01;-1.800e-03;6.652e-01;-1.801e-03;1.010e+00;6.649e-01;2.455e-02;6.716e-01;2.480e-02;9.994e-01;3.324e-03;-8.861e-06;6.727e-01;2.661e-02
30.614807;9.994e-01;6.650e-01;-1.800e-03;6.654e-01;-1.801e-03;1.010e+00;6.649e-01;2.455e-02;6.716e-01;2.480e-02;9.994e-01;3.325e-03;-8.841e-06;6.727e-01;2.661e-02
30.616807;9.994e-01;6.650e-01;-1.800e-03;6.654e-01;-1.801e-03;1.010e+00;6.649e-01;2.455e-02;6.716e-01;2.480e-02;9.994e-01;3.325e-03;-8.804e-06;6.727e-01;2.661e-02
30.617807;9.994e-01;6.650e-01;-1.800e-03;6.654e-01;-1.801e-03;1.010e+00;6.651e-01;2.455e-02;6.718e-01;2.480e-02;9.994e-01;3.325e-03;-8.787e-06;6.727e-01;2.661e-02
30.618807;9.994e-01;6.652e-01;-1.800e-03;6.656e-01;-1.801e-03;1.010e+00;6.651e-01;2.455e-02;6.718e-01;2.480e-02;9.994e-01;3.326e-03;-8.771e-06;6.727e-01;2.661e-02
30.621807;9.994e-01;6.652e-01;-1.800e-03;6.656e-01;-1.801e-03;1.010e+00;6.651e-01;2.455e-02;6.718e-01;2.480e-02;9.994e-01;3.326e-03;-8.733e-06;6.727e-01;2.661e-02
30.622807;9.994e-01;6.652e-01;-1.800e-03;6.656e-01;-1.801e-03;1.010e+00;6.653e-01;2.455e-02;6.720e-01;2.480e-02;9.994e-01;3.326e-03;-8.726e-06;6.727e-01;2.661e-02
30.623807;9.994e-01;6.652e-01;-1.800e-03;6.656e-01;-1.801e-03;1.010e+00;6.653e-01;2.455e-02;6.720e-01;2.480e-02;9.994e-01;3.326e-03;-8.721e-06;6.727e-01;2.661e-02
30.624807;9.994e-01;6.654e-01;-1.800e-03;6.658e-01;-1.801e-03;1.010e+00;6.653e-01;2.455e-02;6.720e-01;2.480e-02;9.994e-01;3.327e-03;-8.720e-06;6.727e-01;2.661e-02
30.627807;9.994e-01;6.654e-01;-1.800e-03;6.658e-01;-1.801e-03;1.010e+00;6.653e-01;2.455e-02;6.720e-01;2.480e-02;9.994e-01;3.327e-03;-8.733e-06;6.727e-01;2.661e-02
30.628807;9.994e-01;6.654e-01;-1.800e-03;6.658e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.720e-01;2.480e-02;9.994e-01;3.327e-03;-8.744e-06;6.727e-01;2.661e-02
30.629807;9.994e-01;6.654e-01;-1.800e-03;6.658e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.722e-01;2.480e-02;9.994e-01;3.327e-03;-8.757e-06;6.727e-01;2.661e-02
30.630807;9.994e-01;6.654e-01;-1.800e-03;6.658e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.722e-01;2.480e-02;9.994e-01;3.327e-03;-8.772e-06;6.727e-01;2.661e-02
30.631807;9.994e-01;6.656e-01;-1.800e-03;6.660e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.722e-01;2.480e-02;9.994e-01;3.328e-03;-8.789e-06;6.727e-01;2.661e-02
30.637807;9.994e-01;6.656e-01;-1.800e-03;6.660e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.722e-01;2.480e-02;9.994e-01;3.328e-03;-8.901e-06;6.727e-01;2.661e-02
30.638807;9.994e-01;6.656e-01;-1.800e-03;6.660e-01;-1.801e-03;1.010e+00;6.657e-01;2.455e-02;6.724e-01;2.480e-02;9.994e-01;3.328e-03;-8.916e-06;6.727e-01;2.661e-02
30.640807;9.994e-01;6.656e-01;-1.800e-03;6.660e-01;-1.801e-03;1.010e+00;6.657e-01;2.455e-02;6.724e-01;2.480e-02;9.994e-01;3.328e-03;-8.942e-06;6.727e-01;2.661e-02
30.641807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.455e-02;6.724e-01;2.480e-02;9.994e-01;3.329e-03;-8.954e-06;6.727e-01;2.661e-02
30.644807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.455e-02;6.724e-01;2.480e-02;9.994e-01;3.329e-03;-8.983e-06;6.727e-01;2.661e-02
30.645807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.475e-02;6.724e-01;2.480e-02;9.994e-01;3.329e-03;-8.992e-06;6.727e-01;2.661e-02
30.648807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.475e-02;6.724e-01;2.480e-02;9.994e-01;3.329e-03;-9.013e-06;6.727e-01;2.661e-02
30.649807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.475e-02;6.724e-01;2.500e-02;9.994e-01;3.329e-03;-9.019e-06;6.727e-01;2.661e-02
30.653807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.657e-01;2.475e-02;6.724e-01;2.500e-02;9.994e-01;3.329e-03;-9.032e-06;6.727e-01;2.661e-02
30.654807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.659e-01;2.475e-02;6.724e-01;2.500e-02;9.994e-01;3.329e-03;-9.033e-06;6.727e-01;2.661e-02
30.655807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-9.034e-06;6.727e-01;2.661e-02
30.664807;9.994e-01;6.658e-01;-1.800e-03;6.662e-01;-1.801e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-9.081e-06;6.727e-01;2.661e-02
30.665807;9.994e-01;6.660e-01;-1.800e-03;6.664e-01;-1.801e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.330e-03;-9.093e-06;6.727e-01;2.661e-02
30.690807;9.994e-01;6.660e-01;-1.800e-03;6.664e-01;-1.801e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-9.474e-06;6.727e-01;2.661e-02
30.691807;9.994e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-8.496e-06;6.727e-01;2.661e-02
30.806807;9.994e-01;6.660e-01;-1.599e-03;6.664e-01;-1.601e-03;1.010e+00;6.659e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-8.618e-06;6.727e-01;2.661e-02
30.807807;9.994e-01;6.660e-01;-1.599e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.329e-03;-8.612e-06;6.727e-01;2.661e-02
30.845807;9.994e-01;6.660e-01;-1.599e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.475e-02;6.726e-01;2.500e-02;9.994e-01;3.330e-03;-8.220e-06;6.727e-01;2.661e-02
30.846807;9.995e-01;6.660e-01;-1.599e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.475e-02;6.726e-01;2.500e-02;9.995e-01;3.330e-03;-8.214e-06;6.727e-01;2.661e-02
30.878807;9.995e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.475e-02;6.726e-01;2.500e-02;9.995e-01;3.330e-03;-7.969e-06;6.727e-01;2.661e-02
30.879807;9.995e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.500e-02;9.995e-01;3.330e-03;-7.962e-06;6.727e-01;2.661e-02
30.884807;9.995e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.500e-02;9.995e-01;3.330e-03;-7.931e-06;6.727e-01;2.661e-02
30.885807;9.995e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.520e-02;9.995e-01;3.330e-03;-7.926e-06;6.727e-01;2.661e-02
30.928807;9.995e-01;6.660e-01;-1.600e-03;6.664e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.520e-02;9.995e-01;3.329e-03;-7.619e-06;6.727e-01;2.661e-02
30.929807;9.995e-01;6.660e-01;-1.600e-03;6.663e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.520e-02;9.995e-01;3.329e-03;-7.611e-06;6.727e-01;2.661e-02
30.935807;9.995e-01;6.660e-01;-1.600e-03;6.663e-01;-1.601e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.520e-02;9.995e-01;3.329e-03;-7.552e-06;6.727e-01;2.661e-02
30.936807;9.995e-01;6.660e-01;-1.400e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.495e-02;6.726e-01;2.520e-02;9.995e-01;3.329e-03;-6.542e-06;6.727e-01;2.661e-02
31.130807;9.995e-01;6.660e-01;-1.400e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.494e-02;6.726e-01;2.520e-02;9.995e-01;3.330e-03;-6.717e-06;6.727e-01;2.661e-02
31.131807;9.995e-01;6.660e-01;-1.400e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.520e-02;9.995e-01;3.330e-03;-6.728e-06;6.727e-01;2.661e-02
31.135807;9.995e-01;6.660e-01;-1.399e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.520e-02;9.995e-01;3.330e-03;-6.790e-06;6.727e-01;2.661e-02
31.136807;9.995e-01;6.660e-01;-1.399e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.995e-01;3.330e-03;-6.810e-06;6.727e-01;2.661e-02
31.185807;9.995e-01;6.660e-01;-1.400e-03;6.663e-01;-1.401e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.995e-01;3.329e-03;-7.348e-06;6.727e-01;2.661e-02
31.186807;9.995e-01;6.660e-01;-1.200e-03;6.663e-01;-1.201e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.995e-01;3.329e-03;-6.354e-06;6.727e-01;2.661e-02
31.197807;9.995e-01;6.660e-01;-1.200e-03;6.663e-01;-1.201e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.995e-01;3.329e-03;-6.289e-06;6.727e-01;2.661e-02
31.198807;9.996e-01;6.660e-01;-1.200e-03;6.663e-01;-1.201e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.996e-01;3.329e-03;-6.275e-06;6.727e-01;2.661e-02
31.275807;9.996e-01;6.660e-01;-1.200e-03;6.663e-01;-1.201e-03;1.010e+00;6.658e-01;2.514e-02;6.726e-01;2.540e-02;9.996e-01;3.329e-03;-7.280e-06;6.727e-01;2.661e-02
31.276807;9.996e-01;6.660e-01;-1.200e-03;6.663e-01;-1.201e-03;1.010e+00;6.657e-01;2.514e-02;6.726e-01;2.540e-02;9.996e-01;3.329e-03;-7.292e-06;6.727e-01;2.661e-02
31.401807;9.996e-01;6.660e-01;-1.199e-03;6.663e-01;-1.199e-03;1.010e+00;6.657e-01;2.514e-02;6.726e-01;2.540e-02;9.996e-01;3.330e-03;-6.405e-06;6.727e-01;2.661e-02
31.402807;9.996e-01;6.660e-01;-1.199e-03;6.663e-01;-1.199e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.540e-02;9.996e-01;3.330e-03;-6.404e-06;6.727e-01;2.661e-02
31.408807;9.996e-01;6.660e-01;-1.199e-03;6.663e-01;-1.199e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.540e-02;9.996e-01;3.330e-03;-6.391e-06;6.727e-01;2.661e-02
31.409807;9.996e-01;6.660e-01;-1.199e-03;6.663e-01;-1.199e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-6.388e-06;6.727e-01;2.661e-02
31.457807;9.996e-01;6.660e-01;-1.199e-03;6.663e-01;-1.199e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-6.420e-06;6.727e-01;2.661e-02
31.458807;9.996e-01;6.660e-01;-9.991e-04;6.663e-01;-9.994e-04;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-5.421e-06;6.727e-01;2.661e-02
31.492807;9.996e-01;6.660e-01;-9.998e-04;6.663e-01;-1.000e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-5.383e-06;6.727e-01;2.661e-02
31.493807;9.996e-01;6.660e-01;-9.998e-04;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-5.380e-06;6.727e-01;2.661e-02
31.598807;9.996e-01;6.660e-01;-9.996e-04;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.996e-01;3.330e-03;-5.698e-06;6.727e-01;2.661e-02
31.599807;9.997e-01;6.660e-01;-9.996e-04;6.662e-01;-1.001e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.997e-01;3.330e-03;-5.698e-06;6.727e-01;2.661e-02
31.704807;9.997e-01;6.660e-01;-9.999e-04;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.534e-02;6.726e-01;2.560e-02;9.997e-01;3.331e-03;-4.673e-06;6.727e-01;2.661e-02
31.705807;9.997e-01;6.660e-01;-9.999e-04;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.560e-02;9.997e-01;3.331e-03;-4.670e-06;6.727e-01;2.661e-02
31.711807;9.997e-01;6.660e-01;-9.999e-04;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.560e-02;9.997e-01;3.331e-03;-4.704e-06;6.727e-01;2.661e-02
31.712807;9.997e-01;6.660e-01;-1.000e-03;6.662e-01;-1.000e-03;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.331e-03;-4.721e-06;6.727e-01;2.661e-02
31.761807;9.997e-01;6.660e-01;-1.000e-03;6.662e-01;-1.001e-03;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-5.401e-06;6.727e-01;2.661e-02
31.762807;9.997e-01;6.660e-01;-8.001e-04;6.662e-01;-8.008e-04;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.393e-06;6.727e-01;2.661e-02
31.833807;9.997e-01;6.660e-01;-8.000e-04;6.662e-01;-8.003e-04;1.010e+00;6.657e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.244e-06;6.727e-01;2.661e-02
31.834807;9.997e-01;6.660e-01;-8.000e-04;6.662e-01;-8.003e-04;1.010e+00;6.656e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.257e-06;6.727e-01;2.661e-02
32.049807;9.997e-01;6.660e-01;-7.998e-04;6.662e-01;-8.002e-04;1.010e+00;6.656e-01;2.553e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.431e-06;6.727e-01;2.661e-02
32.050807;9.997e-01;6.660e-01;-7.998e-04;6.662e-01;-8.002e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.438e-06;6.727e-01;2.661e-02
32.058807;9.997e-01;6.660e-01;-7.998e-04;6.662e-01;-8.003e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.580e-02;9.997e-01;3.330e-03;-4.531e-06;6.727e-01;2.661e-02
32.059807;9.997e-01;6.660e-01;-7.999e-04;6.662e-01;-8.003e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.997e-01;3.330e-03;-4.542e-06;6.727e-01;2.661e-02
32.075807;9.997e-01;6.660e-01;-8.000e-04;6.662e-01;-8.005e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.997e-01;3.330e-03;-4.654e-06;6.727e-01;2.661e-02
32.076807;9.998e-01;6.660e-01;-8.000e-04;6.662e-01;-8.005e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-4.657e-06;6.727e-01;2.661e-02
32.090807;9.998e-01;6.660e-01;-8.000e-04;6.662e-01;-8.006e-04;1.010e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-4.587e-06;6.727e-01;2.661e-02
32.091807;9.998e-01;6.660e-01;-8.000e-04;6.662e-01;-8.006e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-4.570e-06;6.727e-01;2.661e-02
32.108807;9.998e-01;6.660e-01;-8.001e-04;6.662e-01;-8.010e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.331e-03;-4.183e-06;6.727e-01;2.661e-02
32.109807;9.998e-01;6.660e-01;-6.001e-04;6.662e-01;-6.009e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.331e-03;-3.172e-06;6.727e-01;2.661e-02
32.211807;9.998e-01;6.660e-01;-5.996e-04;6.662e-01;-6.002e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-2.918e-06;6.727e-01;2.661e-02
32.212807;9.998e-01;6.660e-01;-5.996e-04;6.661e-01;-6.002e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-2.903e-06;6.727e-01;2.661e-02
32.455807;9.998e-01;6.660e-01;-6.002e-04;6.661e-01;-6.006e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-2.957e-06;6.727e-01;2.661e-02
32.456807;9.998e-01;6.660e-01;-6.002e-04;6.661e-01;-6.006e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-2.976e-06;6.727e-01;2.661e-02
32.465807;9.998e-01;6.660e-01;-6.001e-04;6.661e-01;-6.006e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.600e-02;9.998e-01;3.330e-03;-3.192e-06;6.727e-01;2.661e-02
32.466807;9.998e-01;6.660e-01;-6.001e-04;6.661e-01;-6.006e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.620e-02;9.998e-01;3.329e-03;-3.219e-06;6.727e-01;2.661e-02
32.516807;9.998e-01;6.660e-01;-6.000e-04;6.661e-01;-5.997e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.620e-02;9.998e-01;3.329e-03;-3.532e-06;6.727e-01;2.661e-02
32.517807;9.998e-01;6.660e-01;-4.000e-04;6.661e-01;-3.997e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.620e-02;9.998e-01;3.329e-03;-2.534e-06;6.727e-01;2.661e-02
32.562807;9.998e-01;6.660e-01;-4.000e-04;6.661e-01;-4.002e-04;1.011e+00;6.656e-01;2.593e-02;6.726e-01;2.620e-02;9.998e-01;3.330e-03;-2.106e-06;6.727e-01;2.661e-02
32.563807;9.998e-01;6.660e-01;-4.000e-04;6.661e-01;-4.002e-04;1.011e+00;6.655e-01;2.593e-02;6.726e-01;2.620e-02;9.998e-01;3.330e-03;-2.092e-06;6.727e-01;2.661e-02
32.677807;9.998e-01;6.660e-01;-4.003e-04;6.661e-01;-4.002e-04;1.011e+00;6.655e-01;2.592e-02;6.726e-01;2.620e-02;9.998e-01;3.330e-03;-2.027e-06;6.727e-01;2.661e-02
32.678807;9.999e-01;6.660e-01;-4.003e-04;6.661e-01;-4.002e-04;1.011e+00;6.655e-01;2.592e-02;6.726e-01;2.620e-02;9.999e-01;3.330e-03;-2.013e-06;6.727e-01;2.661e-02
32.953807;9.999e-01;6.660e-01;-4.003e-04;6.661e-01;-4.010e-04;1.011e+00;6.655e-01;2.592e-02;6.726e-01;2.620e-02;9.999e-01;3.330e-03;-2.383e-06;6.727e-01;2.661e-02
32.954807;9.999e-01;6.660e-01;-4.003e-04;6.661e-01;-4.010e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.620e-02;9.999e-01;3.330e-03;-2.382e-06;6.727e-01;2.661e-02
32.966807;9.999e-01;6.660e-01;-4.004e-04;6.661e-01;-4.008e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.620e-02;9.999e-01;3.330e-03;-2.394e-06;6.727e-01;2.661e-02
32.967807;9.999e-01;6.660e-01;-4.004e-04;6.661e-01;-4.008e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-2.394e-06;6.727e-01;2.661e-02
33.021807;9.999e-01;6.660e-01;-4.000e-04;6.661e-01;-4.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-1.628e-06;6.727e-01;2.661e-02
33.022807;9.999e-01;6.660e-01;-2.000e-04;6.661e-01;-2.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-6.315e-07;6.727e-01;2.661e-02
33.276807;9.999e-01;6.660e-01;-2.001e-04;6.661e-01;-2.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-9.561e-07;6.727e-01;2.661e-02
33.277807;9.999e-01;6.660e-01;-2.001e-04;6.660e-01;-2.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-9.574e-07;6.727e-01;2.661e-02
33.524807;9.999e-01;6.660e-01;-2.004e-04;6.660e-01;-2.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-7.212e-07;6.727e-01;2.661e-02
33.525807;1.000e+00;6.660e-01;-2.004e-04;6.660e-01;-2.002e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;1.000e+00;3.330e-03;-7.086e-07;6.727e-01;2.661e-02
33.617807;1.000e+00;6.660e-01;-1.996e-04;6.660e-01;-2.005e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;1.000e+00;3.330e-03;-1.442e-06;6.727e-01;2.661e-02
33.618807;1.000e+00;6.660e-01;-1.996e-04;6.660e-01;-2.005e-04;1.011e+00;6.655e-01;2.632e-02;6.726e-01;2.640e-02;1.000e+00;3.330e-03;-1.425e-06;6.727e-01;2.661e-02
33.635807;1.000e+00;6.660e-01;-1.993e-04;6.660e-01;-2.004e-04;1.011e+00;6.655e-01;2.632e-02;6.726e-01;2.640e-02;1.000e+00;3.330e-03;-1.116e-06;6.727e-01;2.661e-02
33.636807;1.000e+00;6.660e-01;-1.993e-04;6.660e-01;-2.004e-04;1.011e+00;6.655e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-1.101e-06;6.727e-01;2.661e-02
33.680807;1.000e+00;6.660e-01;-2.000e-04;6.660e-01;-2.005e-04;1.011e+00;6.655e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-1.008e-06;6.727e-01;2.661e-02
33.681807;1.000e+00;6.660e-01;-2.000e-04;6.660e-01;-2.005e-04;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-9.842e-07;6.727e-01;2.661e-02
33.698807;1.000e+00;6.660e-01;-2.003e-04;6.660e-01;-2.001e-04;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-5.938e-07;6.727e-01;2.661e-02
33.699807;1.000e+00;6.660e-01;-2.862e-07;6.660e-01;-6.748e-08;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;4.160e-07;6.727e-01;2.661e-02
34.700807;1.000e+00;6.660e-01;-1.020e-06;6.660e-01;4.755e-08;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.329e-03;-8.836e-08;6.727e-01;2.661e-02
34.701807;1.000e+00;6.660e-01;-1.002e-06;6.660e-01;4.242e-08;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.660e-02;1.000e+00;3.329e-03;-8.900e-08;6.727e-01;2.661e-02
34.735807;1.000e+00;6.660e-01;-2.312e-07;6.660e-01;2.494e-07;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-4.095e-07;6.727e-01;2.661e-02
34.736807;1.000e+00;6.660e-01;-2.217e-07;6.660e-01;2.499e-07;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.680e-02;1.000e+00;3.330e-03;-4.393e-07;6.727e-01;2.661e-02
34.832807;1.000e+00;6.660e-01;2.580e-08;6.660e-01;2.848e-07;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.680e-02;1.000e+00;3.330e-03;-2.628e-07;6.727e-01;2.661e-02
34.833807;1.000e+00;6.660e-01;2.000e-04;6.660e-01;2.003e-04;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.680e-02;1.000e+00;3.330e-03;7.355e-07;6.727e-01;2.661e-02
40.940807;1.000e+00;6.660e-01;2.000e-04;6.660e-01;2.000e-04;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.680e-02;1.000e+00;3.330e-03;1.000e-06;6.727e-01;2.661e-02
41.345807;1.000e+00;6.660e-01;0.000e+00;6.660e-01;0.000e+00;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.680e-02;1.000e+00;3.330e-03;0.000e+00;6.727e-01;2.661e-02
41.507807;1.000e+00;6.660e-01;0.000e+00;6.660e-01;0.000e+00;1.011e+00;6.654e-01;2.651e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;0.000e+00;6.727e-01;2.661e-02
100.000000;1.000e+00;6.660e-01;0.000e+00;6.660e-01;0.000e+00;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;0.000e+00;6.727e-01;2.661e-02
