time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;-0.000e+00;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
29.999994;1.000e+00;-6.660e-01;5.757e-07;-6.660e-01;-3.584e-07;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.331e-03;-3.237e-08;-6.593e-01;2.661e-02
29.999995;2.361e-01;-1.572e-01;5.757e-07;-6.657e-01;-3.584e-07;2.297e-01;-6.558e-01;1.158e-01;-1.506e-01;2.660e-02;2.361e-01;-7.866e-04;-3.237e-08;-6.593e-01;2.661e-02
30.000002;2.361e-01;-1.572e-01;5.756e-07;-6.657e-01;-3.584e-07;2.296e-01;-6.558e-01;1.158e-01;-1.506e-01;2.660e-02;2.361e-01;-7.866e-04;-3.242e-08;-6.593e-01;2.661e-02
30.001057;2.349e-01;-1.568e-01;-3.599e-03;-6.674e-01;-1.532e-02;2.275e-01;-6.594e-01;1.020e-01;-1.502e-01;2.320e-02;2.349e-01;-7.846e-04;-1.804e-05;-6.593e-01;2.661e-02
30.002017;2.347e-01;-1.576e-01;-3.999e-03;-6.715e-01;-1.704e-02;2.271e-01;-6.639e-01;1.013e-01;-1.508e-01;2.300e-02;2.347e-01;-7.886e-04;-2.005e-05;-6.593e-01;2.661e-02
30.003105;2.353e-01;-1.602e-01;-1.599e-03;-6.809e-01;-6.800e-03;2.283e-01;-6.709e-01;1.156e-01;-1.532e-01;2.620e-02;2.353e-01;-8.016e-04;-8.054e-06;-6.593e-01;2.661e-02
30.004011;2.363e-01;-1.634e-01;2.401e-03;-6.915e-01;1.016e-02;2.303e-01;-6.781e-01;1.355e-01;-1.564e-01;3.120e-02;2.363e-01;-8.176e-04;1.194e-05;-6.593e-01;2.661e-02
30.004747;2.374e-01;-1.668e-01;6.801e-03;-7.026e-01;2.864e-02;2.325e-01;-6.856e-01;1.566e-01;-1.594e-01;3.640e-02;2.374e-01;-8.346e-04;3.394e-05;-6.593e-01;2.661e-02
30.004875;2.376e-01;-1.676e-01;7.601e-03;-7.054e-01;3.199e-02;2.329e-01;-6.870e-01;1.606e-01;-1.600e-01;3.740e-02;2.376e-01;-8.386e-04;3.794e-05;-6.593e-01;2.661e-02
30.005003;2.378e-01;-1.682e-01;8.401e-03;-7.073e-01;3.532e-02;2.333e-01;-6.883e-01;1.654e-01;-1.606e-01;3.860e-02;2.378e-01;-8.416e-04;4.193e-05;-6.593e-01;2.661e-02
30.005131;2.380e-01;-1.690e-01;9.400e-03;-7.100e-01;3.949e-02;2.338e-01;-6.905e-01;1.694e-01;-1.614e-01;3.960e-02;2.380e-01;-8.456e-04;4.693e-05;-6.593e-01;2.661e-02
30.005378;2.385e-01;-1.702e-01;1.100e-02;-7.137e-01;4.613e-02;2.346e-01;-6.930e-01;1.782e-01;-1.626e-01;4.180e-02;2.385e-01;-8.516e-04;5.493e-05;-6.593e-01;2.661e-02
30.005506;2.387e-01;-1.710e-01;1.200e-02;-7.163e-01;5.027e-02;2.351e-01;-6.942e-01;1.829e-01;-1.632e-01;4.300e-02;2.387e-01;-8.556e-04;5.993e-05;-6.593e-01;2.661e-02
30.005634;2.390e-01;-1.716e-01;1.300e-02;-7.181e-01;5.440e-02;2.356e-01;-6.953e-01;1.876e-01;-1.638e-01;4.420e-02;2.390e-01;-8.586e-04;6.493e-05;-6.593e-01;2.661e-02
30.005762;2.392e-01;-1.724e-01;1.400e-02;-7.207e-01;5.852e-02;2.361e-01;-6.964e-01;1.915e-01;-1.646e-01;4.520e-02;2.392e-01;-8.626e-04;6.993e-05;-6.593e-01;2.661e-02
30.006018;2.397e-01;-1.736e-01;1.600e-02;-7.241e-01;6.674e-02;2.371e-01;-6.985e-01;2.008e-01;-1.656e-01;4.760e-02;2.397e-01;-8.686e-04;7.993e-05;-6.593e-01;2.661e-02
30.007042;2.421e-01;-1.782e-01;2.460e-02;-7.360e-01;1.016e-01;2.416e-01;-7.030e-01;2.393e-01;-1.698e-01;5.780e-02;2.421e-01;-8.916e-04;1.229e-04;-6.593e-01;2.661e-02
30.008038;2.448e-01;-1.818e-01;3.400e-02;-7.428e-01;1.389e-01;2.464e-01;-7.030e-01;2.768e-01;-1.732e-01;6.820e-02;2.448e-01;-9.096e-04;1.699e-04;-6.593e-01;2.661e-02
30.008959;2.472e-01;-1.850e-01;4.240e-02;-7.485e-01;1.716e-01;2.508e-01;-7.018e-01;3.102e-01;-1.760e-01;7.780e-02;2.472e-01;-9.256e-04;2.119e-04;-6.593e-01;2.661e-02
30.009420;2.483e-01;-1.866e-01;4.680e-02;-7.514e-01;1.885e-01;2.529e-01;-7.022e-01;3.274e-01;-1.776e-01;8.280e-02;2.483e-01;-9.336e-04;2.339e-04;-6.593e-01;2.661e-02
30.010111;2.500e-01;-1.888e-01;5.300e-02;-7.551e-01;2.120e-01;2.561e-01;-7.014e-01;3.515e-01;-1.796e-01;9.000e-02;2.500e-01;-9.445e-04;2.649e-04;-6.593e-01;2.661e-02
30.011033;2.522e-01;-1.920e-01;6.140e-02;-7.612e-01;2.434e-01;2.601e-01;-7.012e-01;3.829e-01;-1.824e-01;9.960e-02;2.522e-01;-9.605e-04;3.069e-04;-6.593e-01;2.661e-02
30.011955;2.544e-01;-1.950e-01;6.960e-02;-7.666e-01;2.736e-01;2.641e-01;-7.014e-01;4.135e-01;-1.852e-01;1.092e-01;2.544e-01;-9.755e-04;3.479e-04;-6.593e-01;2.661e-02
30.012415;2.554e-01;-1.966e-01;7.360e-02;-7.698e-01;2.882e-01;2.660e-01;-7.008e-01;4.286e-01;-1.864e-01;1.140e-01;2.554e-01;-9.835e-04;3.679e-04;-6.593e-01;2.661e-02
30.013107;2.569e-01;-1.988e-01;7.940e-02;-7.738e-01;3.090e-01;2.688e-01;-7.010e-01;4.502e-01;-1.884e-01;1.210e-01;2.569e-01;-9.945e-04;3.969e-04;-6.593e-01;2.661e-02
30.014028;2.589e-01;-2.016e-01;8.720e-02;-7.788e-01;3.369e-01;2.724e-01;-7.006e-01;4.788e-01;-1.908e-01;1.304e-01;2.589e-01;-1.008e-03;4.359e-04;-6.593e-01;2.661e-02
30.015180;2.612e-01;-2.050e-01;9.660e-02;-7.849e-01;3.698e-01;2.766e-01;-7.005e-01;5.126e-01;-1.938e-01;1.418e-01;2.612e-01;-1.025e-03;4.829e-04;-6.593e-01;2.661e-02
30.016102;2.630e-01;-2.078e-01;1.038e-01;-7.902e-01;3.947e-01;2.799e-01;-7.002e-01;5.380e-01;-1.960e-01;1.506e-01;2.630e-01;-1.039e-03;5.189e-04;-6.593e-01;2.661e-02
30.017120;2.648e-01;-2.106e-01;1.116e-01;-7.952e-01;4.214e-01;2.834e-01;-7.001e-01;5.653e-01;-1.984e-01;1.602e-01;2.648e-01;-1.053e-03;5.579e-04;-6.593e-01;2.661e-02
30.018144;2.666e-01;-2.134e-01;1.192e-01;-8.003e-01;4.470e-01;2.867e-01;-7.003e-01;5.915e-01;-2.008e-01;1.696e-01;2.666e-01;-1.067e-03;5.959e-04;-6.593e-01;2.661e-02
30.019168;2.684e-01;-2.160e-01;1.264e-01;-8.049e-01;4.710e-01;2.899e-01;-7.003e-01;6.161e-01;-2.030e-01;1.786e-01;2.684e-01;-1.080e-03;6.319e-04;-6.593e-01;2.661e-02
30.020192;2.700e-01;-2.184e-01;1.334e-01;-8.089e-01;4.941e-01;2.929e-01;-6.999e-01;6.398e-01;-2.050e-01;1.874e-01;2.700e-01;-1.092e-03;6.669e-04;-6.593e-01;2.661e-02
30.021216;2.715e-01;-2.208e-01;1.402e-01;-8.132e-01;5.163e-01;2.958e-01;-6.999e-01;6.627e-01;-2.070e-01;1.960e-01;2.715e-01;-1.104e-03;7.009e-04;-6.593e-01;2.661e-02
30.022240;2.730e-01;-2.232e-01;1.468e-01;-8.176e-01;5.377e-01;2.985e-01;-6.995e-01;6.841e-01;-2.088e-01;2.042e-01;2.730e-01;-1.116e-03;7.339e-04;-6.593e-01;2.661e-02
30.023008;2.741e-01;-2.248e-01;1.514e-01;-8.202e-01;5.524e-01;3.005e-01;-6.996e-01;6.996e-01;-2.102e-01;2.102e-01;2.741e-01;-1.124e-03;7.570e-04;-6.593e-01;2.661e-02
30.024032;2.754e-01;-2.270e-01;1.574e-01;-8.242e-01;5.715e-01;3.030e-01;-6.991e-01;7.189e-01;-2.118e-01;2.178e-01;2.754e-01;-1.135e-03;7.870e-04;-6.593e-01;2.661e-02
30.025056;2.767e-01;-2.290e-01;1.632e-01;-8.276e-01;5.898e-01;3.054e-01;-6.995e-01;7.381e-01;-2.136e-01;2.252e-01;2.767e-01;-1.145e-03;8.160e-04;-6.593e-01;2.661e-02
30.026080;2.779e-01;-2.310e-01;1.688e-01;-8.311e-01;6.073e-01;3.076e-01;-6.989e-01;7.555e-01;-2.150e-01;2.324e-01;2.779e-01;-1.155e-03;8.440e-04;-6.593e-01;2.661e-02
30.027104;2.791e-01;-2.328e-01;1.742e-01;-8.341e-01;6.242e-01;3.098e-01;-6.992e-01;7.728e-01;-2.166e-01;2.394e-01;2.791e-01;-1.164e-03;8.710e-04;-6.593e-01;2.661e-02
30.028128;2.802e-01;-2.346e-01;1.794e-01;-8.373e-01;6.403e-01;3.118e-01;-6.991e-01;7.889e-01;-2.180e-01;2.460e-01;2.802e-01;-1.173e-03;8.970e-04;-6.593e-01;2.661e-02
30.029152;2.812e-01;-2.362e-01;1.842e-01;-8.398e-01;6.549e-01;3.138e-01;-6.986e-01;8.044e-01;-2.192e-01;2.522e-01;2.812e-01;-1.181e-03;9.211e-04;-6.593e-01;2.661e-02
30.030381;2.824e-01;-2.382e-01;1.898e-01;-8.434e-01;6.720e-01;3.160e-01;-6.988e-01;8.216e-01;-2.208e-01;2.596e-01;2.824e-01;-1.191e-03;9.491e-04;-6.593e-01;2.661e-02
30.031302;2.833e-01;-2.396e-01;1.938e-01;-8.458e-01;6.841e-01;3.176e-01;-6.985e-01;8.339e-01;-2.218e-01;2.648e-01;2.833e-01;-1.198e-03;9.691e-04;-6.593e-01;2.661e-02
30.032224;2.841e-01;-2.410e-01;1.976e-01;-8.483e-01;6.956e-01;3.191e-01;-6.983e-01;8.456e-01;-2.228e-01;2.698e-01;2.841e-01;-1.205e-03;9.881e-04;-6.593e-01;2.661e-02
30.033146;2.849e-01;-2.422e-01;2.014e-01;-8.502e-01;7.070e-01;3.205e-01;-6.983e-01;8.568e-01;-2.238e-01;2.746e-01;2.849e-01;-1.211e-03;1.007e-03;-6.593e-01;2.661e-02
30.034067;2.856e-01;-2.434e-01;2.048e-01;-8.523e-01;7.171e-01;3.219e-01;-6.984e-01;8.681e-01;-2.248e-01;2.792e-01;2.856e-01;-1.217e-03;1.024e-03;-6.593e-01;2.661e-02
30.035450;2.866e-01;-2.452e-01;2.098e-01;-8.554e-01;7.319e-01;3.238e-01;-6.980e-01;8.833e-01;-2.262e-01;2.860e-01;2.866e-01;-1.226e-03;1.049e-03;-6.593e-01;2.661e-02
30.036371;2.873e-01;-2.462e-01;2.130e-01;-8.570e-01;7.414e-01;3.250e-01;-6.984e-01;8.929e-01;-2.270e-01;2.902e-01;2.873e-01;-1.231e-03;1.065e-03;-6.593e-01;2.661e-02
30.037293;2.879e-01;-2.472e-01;2.162e-01;-8.586e-01;7.509e-01;3.262e-01;-6.984e-01;9.020e-01;-2.278e-01;2.942e-01;2.879e-01;-1.236e-03;1.081e-03;-6.593e-01;2.661e-02
30.038214;2.885e-01;-2.482e-01;2.190e-01;-8.603e-01;7.590e-01;3.273e-01;-6.978e-01;9.105e-01;-2.284e-01;2.980e-01;2.885e-01;-1.241e-03;1.095e-03;-6.593e-01;2.661e-02
30.039136;2.891e-01;-2.492e-01;2.218e-01;-8.620e-01;7.672e-01;3.284e-01;-6.980e-01;9.191e-01;-2.292e-01;3.018e-01;2.891e-01;-1.246e-03;1.109e-03;-6.593e-01;2.661e-02
30.040058;2.896e-01;-2.502e-01;2.246e-01;-8.638e-01;7.755e-01;3.294e-01;-6.977e-01;9.272e-01;-2.300e-01;3.054e-01;2.896e-01;-1.251e-03;1.123e-03;-6.593e-01;2.661e-02
30.041440;2.904e-01;-2.514e-01;2.284e-01;-8.657e-01;7.865e-01;3.308e-01;-6.977e-01;9.383e-01;-2.308e-01;3.104e-01;2.904e-01;-1.257e-03;1.142e-03;-6.593e-01;2.661e-02
30.042362;2.909e-01;-2.522e-01;2.308e-01;-8.670e-01;7.934e-01;3.317e-01;-6.976e-01;9.454e-01;-2.316e-01;3.136e-01;2.909e-01;-1.261e-03;1.155e-03;-6.593e-01;2.661e-02
30.043283;2.914e-01;-2.530e-01;2.330e-01;-8.683e-01;7.997e-01;3.326e-01;-6.976e-01;9.526e-01;-2.320e-01;3.168e-01;2.914e-01;-1.265e-03;1.166e-03;-6.593e-01;2.661e-02
30.044205;2.918e-01;-2.538e-01;2.354e-01;-8.698e-01;8.067e-01;3.334e-01;-6.977e-01;9.592e-01;-2.326e-01;3.198e-01;2.918e-01;-1.269e-03;1.178e-03;-6.593e-01;2.661e-02
30.045126;2.922e-01;-2.544e-01;2.374e-01;-8.706e-01;8.124e-01;3.342e-01;-6.978e-01;9.653e-01;-2.332e-01;3.226e-01;2.922e-01;-1.272e-03;1.188e-03;-6.593e-01;2.661e-02
30.046048;2.926e-01;-2.552e-01;2.394e-01;-8.721e-01;8.181e-01;3.349e-01;-6.974e-01;9.709e-01;-2.338e-01;3.252e-01;2.926e-01;-1.276e-03;1.198e-03;-6.593e-01;2.661e-02
30.047430;2.932e-01;-2.562e-01;2.424e-01;-8.738e-01;8.267e-01;3.360e-01;-6.976e-01;9.797e-01;-2.344e-01;3.292e-01;2.932e-01;-1.281e-03;1.213e-03;-6.593e-01;2.661e-02
30.048352;2.936e-01;-2.568e-01;2.442e-01;-8.748e-01;8.318e-01;3.367e-01;-6.974e-01;9.849e-01;-2.348e-01;3.316e-01;2.936e-01;-1.284e-03;1.222e-03;-6.593e-01;2.661e-02
30.049274;2.939e-01;-2.574e-01;2.460e-01;-8.758e-01;8.370e-01;3.373e-01;-6.979e-01;9.902e-01;-2.354e-01;3.340e-01;2.939e-01;-1.287e-03;1.231e-03;-6.593e-01;2.661e-02
30.050195;2.942e-01;-2.578e-01;2.476e-01;-8.762e-01;8.415e-01;3.379e-01;-6.978e-01;9.949e-01;-2.358e-01;3.362e-01;2.942e-01;-1.289e-03;1.239e-03;-6.593e-01;2.661e-02
30.051117;2.945e-01;-2.584e-01;2.492e-01;-8.773e-01;8.460e-01;3.385e-01;-6.978e-01;9.997e-01;-2.362e-01;3.382e-01;2.945e-01;-1.292e-03;1.247e-03;-6.593e-01;2.661e-02
30.052038;2.948e-01;-2.590e-01;2.508e-01;-8.784e-01;8.506e-01;3.391e-01;-6.972e-01;1.004e+00;-2.366e-01;3.404e-01;2.948e-01;-1.295e-03;1.255e-03;-6.593e-01;2.661e-02
30.053697;2.954e-01;-2.598e-01;2.532e-01;-8.796e-01;8.573e-01;3.400e-01;-6.976e-01;1.011e+00;-2.372e-01;3.438e-01;2.954e-01;-1.299e-03;1.267e-03;-6.593e-01;2.661e-02
30.054527;2.956e-01;-2.602e-01;2.546e-01;-8.803e-01;8.613e-01;3.405e-01;-6.973e-01;1.015e+00;-2.374e-01;3.454e-01;2.956e-01;-1.301e-03;1.274e-03;-6.593e-01;2.661e-02
30.055356;2.958e-01;-2.606e-01;2.556e-01;-8.809e-01;8.640e-01;3.409e-01;-6.976e-01;1.018e+00;-2.378e-01;3.470e-01;2.958e-01;-1.303e-03;1.279e-03;-6.593e-01;2.661e-02
30.056186;2.960e-01;-2.610e-01;2.568e-01;-8.816e-01;8.674e-01;3.413e-01;-6.974e-01;1.021e+00;-2.380e-01;3.486e-01;2.960e-01;-1.305e-03;1.285e-03;-6.593e-01;2.661e-02
30.057015;2.963e-01;-2.614e-01;2.578e-01;-8.824e-01;8.702e-01;3.417e-01;-6.971e-01;1.024e+00;-2.382e-01;3.500e-01;2.963e-01;-1.307e-03;1.290e-03;-6.593e-01;2.661e-02
30.058674;2.966e-01;-2.620e-01;2.600e-01;-8.832e-01;8.765e-01;3.424e-01;-6.974e-01;1.030e+00;-2.388e-01;3.528e-01;2.966e-01;-1.310e-03;1.301e-03;-6.593e-01;2.661e-02
30.059503;2.968e-01;-2.624e-01;2.608e-01;-8.840e-01;8.786e-01;3.428e-01;-6.973e-01;1.033e+00;-2.390e-01;3.540e-01;2.968e-01;-1.312e-03;1.305e-03;-6.593e-01;2.661e-02
30.060333;2.970e-01;-2.626e-01;2.618e-01;-8.841e-01;8.814e-01;3.431e-01;-6.972e-01;1.036e+00;-2.392e-01;3.554e-01;2.970e-01;-1.313e-03;1.310e-03;-6.593e-01;2.661e-02
30.061162;2.972e-01;-2.628e-01;2.626e-01;-8.843e-01;8.836e-01;3.434e-01;-6.971e-01;1.038e+00;-2.394e-01;3.566e-01;2.972e-01;-1.314e-03;1.314e-03;-6.593e-01;2.661e-02
30.062821;2.975e-01;-2.634e-01;2.644e-01;-8.854e-01;8.887e-01;3.440e-01;-6.971e-01;1.043e+00;-2.398e-01;3.588e-01;2.975e-01;-1.317e-03;1.323e-03;-6.593e-01;2.661e-02
30.063650;2.977e-01;-2.638e-01;2.652e-01;-8.863e-01;8.910e-01;3.443e-01;-6.971e-01;1.045e+00;-2.400e-01;3.598e-01;2.977e-01;-1.319e-03;1.327e-03;-6.593e-01;2.661e-02
30.064480;2.978e-01;-2.640e-01;2.658e-01;-8.865e-01;8.925e-01;3.446e-01;-6.971e-01;1.047e+00;-2.402e-01;3.608e-01;2.978e-01;-1.320e-03;1.330e-03;-6.593e-01;2.661e-02
30.065309;2.979e-01;-2.642e-01;2.666e-01;-8.868e-01;8.948e-01;3.448e-01;-6.972e-01;1.049e+00;-2.404e-01;3.618e-01;2.979e-01;-1.321e-03;1.334e-03;-6.593e-01;2.661e-02
30.066139;2.981e-01;-2.644e-01;2.672e-01;-8.870e-01;8.964e-01;3.451e-01;-6.972e-01;1.051e+00;-2.406e-01;3.628e-01;2.981e-01;-1.322e-03;1.337e-03;-6.593e-01;2.661e-02
30.067798;2.983e-01;-2.648e-01;2.686e-01;-8.876e-01;9.004e-01;3.455e-01;-6.969e-01;1.055e+00;-2.408e-01;3.646e-01;2.983e-01;-1.324e-03;1.344e-03;-6.593e-01;2.661e-02
30.068627;2.984e-01;-2.650e-01;2.692e-01;-8.879e-01;9.020e-01;3.458e-01;-6.970e-01;1.057e+00;-2.410e-01;3.654e-01;2.984e-01;-1.325e-03;1.347e-03;-6.593e-01;2.661e-02
30.069457;2.986e-01;-2.652e-01;2.698e-01;-8.883e-01;9.037e-01;3.460e-01;-6.972e-01;1.058e+00;-2.412e-01;3.662e-01;2.986e-01;-1.326e-03;1.350e-03;-6.593e-01;2.661e-02
30.070286;2.987e-01;-2.654e-01;2.704e-01;-8.886e-01;9.054e-01;3.462e-01;-6.967e-01;1.060e+00;-2.412e-01;3.670e-01;2.987e-01;-1.327e-03;1.353e-03;-6.593e-01;2.661e-02
30.071115;2.988e-01;-2.656e-01;2.710e-01;-8.890e-01;9.070e-01;3.464e-01;-6.969e-01;1.061e+00;-2.414e-01;3.676e-01;2.988e-01;-1.328e-03;1.356e-03;-6.593e-01;2.661e-02
30.072774;2.990e-01;-2.660e-01;2.720e-01;-8.897e-01;9.098e-01;3.467e-01;-6.968e-01;1.064e+00;-2.416e-01;3.690e-01;2.990e-01;-1.330e-03;1.361e-03;-6.593e-01;2.661e-02
30.073604;2.991e-01;-2.660e-01;2.724e-01;-8.894e-01;9.108e-01;3.469e-01;-6.970e-01;1.066e+00;-2.418e-01;3.698e-01;2.991e-01;-1.330e-03;1.363e-03;-6.593e-01;2.661e-02
30.074433;2.992e-01;-2.662e-01;2.728e-01;-8.898e-01;9.119e-01;3.471e-01;-6.967e-01;1.067e+00;-2.418e-01;3.704e-01;2.992e-01;-1.331e-03;1.365e-03;-6.593e-01;2.661e-02
30.075263;2.992e-01;-2.664e-01;2.734e-01;-8.903e-01;9.137e-01;3.472e-01;-6.969e-01;1.068e+00;-2.420e-01;3.710e-01;2.992e-01;-1.332e-03;1.368e-03;-6.593e-01;2.661e-02
30.076092;2.993e-01;-2.666e-01;2.738e-01;-8.907e-01;9.147e-01;3.474e-01;-6.966e-01;1.070e+00;-2.420e-01;3.716e-01;2.993e-01;-1.333e-03;1.370e-03;-6.593e-01;2.661e-02
30.077751;2.995e-01;-2.668e-01;2.746e-01;-8.909e-01;9.169e-01;3.477e-01;-6.966e-01;1.072e+00;-2.422e-01;3.726e-01;2.995e-01;-1.334e-03;1.374e-03;-6.593e-01;2.661e-02
30.078580;2.995e-01;-2.668e-01;2.750e-01;-8.907e-01;9.181e-01;3.478e-01;-6.969e-01;1.073e+00;-2.424e-01;3.732e-01;2.995e-01;-1.334e-03;1.376e-03;-6.593e-01;2.661e-02
30.079410;2.996e-01;-2.670e-01;2.754e-01;-8.911e-01;9.192e-01;3.479e-01;-6.967e-01;1.074e+00;-2.424e-01;3.736e-01;2.996e-01;-1.335e-03;1.378e-03;-6.593e-01;2.661e-02
30.080239;2.997e-01;-2.672e-01;2.756e-01;-8.916e-01;9.196e-01;3.481e-01;-6.964e-01;1.075e+00;-2.426e-01;3.742e-01;2.997e-01;-1.336e-03;1.379e-03;-6.593e-01;2.661e-02
30.081069;2.997e-01;-2.672e-01;2.760e-01;-8.914e-01;9.208e-01;3.482e-01;-6.967e-01;1.076e+00;-2.426e-01;3.746e-01;2.997e-01;-1.336e-03;1.381e-03;-6.593e-01;2.661e-02
30.082728;2.999e-01;-2.674e-01;2.766e-01;-8.917e-01;9.224e-01;3.484e-01;-6.969e-01;1.077e+00;-2.428e-01;3.754e-01;2.999e-01;-1.337e-03;1.384e-03;-6.593e-01;2.661e-02
30.083557;2.999e-01;-2.676e-01;2.770e-01;-8.922e-01;9.236e-01;3.485e-01;-6.966e-01;1.078e+00;-2.428e-01;3.758e-01;2.999e-01;-1.338e-03;1.386e-03;-6.593e-01;2.661e-02
30.084386;3.000e-01;-2.676e-01;2.772e-01;-8.921e-01;9.241e-01;3.486e-01;-6.964e-01;1.079e+00;-2.428e-01;3.762e-01;3.000e-01;-1.338e-03;1.387e-03;-6.593e-01;2.661e-02
30.085386;3.000e-01;-2.678e-01;2.776e-01;-8.925e-01;9.252e-01;3.487e-01;-6.968e-01;1.080e+00;-2.430e-01;3.766e-01;3.000e-01;-1.339e-03;1.389e-03;-6.593e-01;2.661e-02
30.086386;3.001e-01;-2.678e-01;2.778e-01;-8.923e-01;9.257e-01;3.489e-01;-6.966e-01;1.081e+00;-2.430e-01;3.770e-01;3.001e-01;-1.339e-03;1.390e-03;-6.593e-01;2.661e-02
30.087386;3.002e-01;-2.678e-01;2.782e-01;-8.922e-01;9.268e-01;3.490e-01;-6.963e-01;1.082e+00;-2.430e-01;3.774e-01;3.002e-01;-1.339e-03;1.392e-03;-6.593e-01;2.661e-02
30.088386;3.002e-01;-2.680e-01;2.784e-01;-8.927e-01;9.273e-01;3.491e-01;-6.967e-01;1.082e+00;-2.432e-01;3.778e-01;3.002e-01;-1.340e-03;1.393e-03;-6.593e-01;2.661e-02
30.089386;3.003e-01;-2.680e-01;2.788e-01;-8.925e-01;9.285e-01;3.492e-01;-6.965e-01;1.083e+00;-2.432e-01;3.782e-01;3.003e-01;-1.340e-03;1.395e-03;-6.593e-01;2.661e-02
30.090386;3.003e-01;-2.682e-01;2.790e-01;-8.930e-01;9.290e-01;3.493e-01;-6.963e-01;1.084e+00;-2.432e-01;3.786e-01;3.003e-01;-1.341e-03;1.396e-03;-6.593e-01;2.661e-02
30.091386;3.004e-01;-2.682e-01;2.792e-01;-8.929e-01;9.295e-01;3.493e-01;-6.962e-01;1.085e+00;-2.432e-01;3.790e-01;3.004e-01;-1.341e-03;1.397e-03;-6.593e-01;2.661e-02
30.092386;3.004e-01;-2.682e-01;2.794e-01;-8.928e-01;9.300e-01;3.494e-01;-6.966e-01;1.085e+00;-2.434e-01;3.792e-01;3.004e-01;-1.341e-03;1.398e-03;-6.593e-01;2.661e-02
30.093386;3.005e-01;-2.684e-01;2.796e-01;-8.933e-01;9.306e-01;3.495e-01;-6.964e-01;1.086e+00;-2.434e-01;3.796e-01;3.005e-01;-1.342e-03;1.399e-03;-6.593e-01;2.661e-02
30.094386;3.005e-01;-2.684e-01;2.800e-01;-8.932e-01;9.318e-01;3.496e-01;-6.963e-01;1.086e+00;-2.434e-01;3.798e-01;3.005e-01;-1.342e-03;1.401e-03;-6.593e-01;2.661e-02
30.095386;3.005e-01;-2.684e-01;2.802e-01;-8.931e-01;9.323e-01;3.497e-01;-6.961e-01;1.087e+00;-2.434e-01;3.802e-01;3.005e-01;-1.342e-03;1.402e-03;-6.593e-01;2.661e-02
30.096386;3.006e-01;-2.686e-01;2.804e-01;-8.936e-01;9.329e-01;3.497e-01;-6.965e-01;1.088e+00;-2.436e-01;3.804e-01;3.006e-01;-1.343e-03;1.403e-03;-6.593e-01;2.661e-02
30.097386;3.006e-01;-2.686e-01;2.804e-01;-8.935e-01;9.328e-01;3.498e-01;-6.964e-01;1.088e+00;-2.436e-01;3.806e-01;3.006e-01;-1.343e-03;1.402e-03;-6.593e-01;2.661e-02
30.098386;3.006e-01;-2.686e-01;2.806e-01;-8.934e-01;9.333e-01;3.499e-01;-6.963e-01;1.088e+00;-2.436e-01;3.808e-01;3.006e-01;-1.343e-03;1.403e-03;-6.593e-01;2.661e-02
30.099386;3.007e-01;-2.686e-01;2.808e-01;-8.933e-01;9.339e-01;3.499e-01;-6.962e-01;1.089e+00;-2.436e-01;3.810e-01;3.007e-01;-1.343e-03;1.404e-03;-6.593e-01;2.661e-02
30.100386;3.007e-01;-2.688e-01;2.810e-01;-8.939e-01;9.345e-01;3.500e-01;-6.961e-01;1.090e+00;-2.436e-01;3.814e-01;3.007e-01;-1.344e-03;1.405e-03;-6.593e-01;2.661e-02
30.101386;3.007e-01;-2.688e-01;2.812e-01;-8.938e-01;9.350e-01;3.500e-01;-6.959e-01;1.090e+00;-2.436e-01;3.816e-01;3.007e-01;-1.344e-03;1.406e-03;-6.593e-01;2.661e-02
30.102386;3.008e-01;-2.688e-01;2.814e-01;-8.937e-01;9.356e-01;3.501e-01;-6.958e-01;1.091e+00;-2.438e-01;3.818e-01;3.008e-01;-1.344e-03;1.407e-03;-6.593e-01;2.661e-02
30.103386;3.008e-01;-2.688e-01;2.814e-01;-8.936e-01;9.355e-01;3.501e-01;-6.963e-01;1.091e+00;-2.438e-01;3.820e-01;3.008e-01;-1.344e-03;1.407e-03;-6.593e-01;2.661e-02
30.104386;3.008e-01;-2.688e-01;2.816e-01;-8.935e-01;9.361e-01;3.502e-01;-6.962e-01;1.091e+00;-2.438e-01;3.820e-01;3.008e-01;-1.344e-03;1.408e-03;-6.593e-01;2.661e-02
30.105386;3.008e-01;-2.690e-01;2.818e-01;-8.941e-01;9.367e-01;3.502e-01;-6.961e-01;1.091e+00;-2.438e-01;3.822e-01;3.008e-01;-1.345e-03;1.409e-03;-6.593e-01;2.661e-02
30.106386;3.009e-01;-2.690e-01;2.818e-01;-8.941e-01;9.366e-01;3.503e-01;-6.960e-01;1.092e+00;-2.438e-01;3.824e-01;3.009e-01;-1.345e-03;1.409e-03;-6.593e-01;2.661e-02
30.107386;3.009e-01;-2.690e-01;2.820e-01;-8.940e-01;9.372e-01;3.503e-01;-6.960e-01;1.092e+00;-2.438e-01;3.826e-01;3.009e-01;-1.345e-03;1.410e-03;-6.593e-01;2.661e-02
30.108386;3.009e-01;-2.690e-01;2.820e-01;-8.939e-01;9.371e-01;3.504e-01;-6.959e-01;1.093e+00;-2.438e-01;3.828e-01;3.009e-01;-1.345e-03;1.410e-03;-6.593e-01;2.661e-02
30.109386;3.009e-01;-2.690e-01;2.822e-01;-8.939e-01;9.377e-01;3.504e-01;-6.958e-01;1.092e+00;-2.438e-01;3.828e-01;3.009e-01;-1.345e-03;1.411e-03;-6.593e-01;2.661e-02
30.110386;3.010e-01;-2.690e-01;2.822e-01;-8.938e-01;9.377e-01;3.504e-01;-6.957e-01;1.093e+00;-2.438e-01;3.830e-01;3.010e-01;-1.345e-03;1.411e-03;-6.593e-01;2.661e-02
30.111386;3.010e-01;-2.692e-01;2.824e-01;-8.944e-01;9.383e-01;3.505e-01;-6.957e-01;1.093e+00;-2.440e-01;3.832e-01;3.010e-01;-1.346e-03;1.412e-03;-6.593e-01;2.661e-02
30.112386;3.010e-01;-2.692e-01;2.824e-01;-8.944e-01;9.382e-01;3.505e-01;-6.962e-01;1.093e+00;-2.440e-01;3.832e-01;3.010e-01;-1.346e-03;1.412e-03;-6.593e-01;2.661e-02
30.113386;3.010e-01;-2.692e-01;2.826e-01;-8.943e-01;9.388e-01;3.505e-01;-6.961e-01;1.094e+00;-2.440e-01;3.834e-01;3.010e-01;-1.346e-03;1.413e-03;-6.593e-01;2.661e-02
30.114386;3.010e-01;-2.692e-01;2.826e-01;-8.943e-01;9.388e-01;3.506e-01;-6.960e-01;1.094e+00;-2.440e-01;3.834e-01;3.010e-01;-1.346e-03;1.413e-03;-6.593e-01;2.661e-02
30.115386;3.010e-01;-2.692e-01;2.828e-01;-8.942e-01;9.394e-01;3.506e-01;-6.960e-01;1.094e+00;-2.440e-01;3.836e-01;3.010e-01;-1.346e-03;1.414e-03;-6.593e-01;2.661e-02
30.116386;3.011e-01;-2.692e-01;2.828e-01;-8.942e-01;9.394e-01;3.506e-01;-6.959e-01;1.095e+00;-2.440e-01;3.836e-01;3.011e-01;-1.346e-03;1.414e-03;-6.593e-01;2.661e-02
30.117386;3.011e-01;-2.692e-01;2.828e-01;-8.941e-01;9.393e-01;3.506e-01;-6.959e-01;1.095e+00;-2.440e-01;3.838e-01;3.011e-01;-1.346e-03;1.414e-03;-6.593e-01;2.661e-02
30.118386;3.011e-01;-2.692e-01;2.830e-01;-8.941e-01;9.399e-01;3.507e-01;-6.958e-01;1.094e+00;-2.440e-01;3.838e-01;3.011e-01;-1.346e-03;1.415e-03;-6.593e-01;2.661e-02
30.119386;3.011e-01;-2.692e-01;2.830e-01;-8.941e-01;9.399e-01;3.507e-01;-6.958e-01;1.095e+00;-2.440e-01;3.840e-01;3.011e-01;-1.346e-03;1.415e-03;-6.593e-01;2.661e-02
30.120386;3.011e-01;-2.692e-01;2.830e-01;-8.940e-01;9.398e-01;3.507e-01;-6.957e-01;1.095e+00;-2.440e-01;3.840e-01;3.011e-01;-1.346e-03;1.415e-03;-6.593e-01;2.661e-02
30.121386;3.011e-01;-2.692e-01;2.832e-01;-8.940e-01;9.405e-01;3.507e-01;-6.957e-01;1.095e+00;-2.440e-01;3.842e-01;3.011e-01;-1.346e-03;1.416e-03;-6.593e-01;2.661e-02
30.122386;3.011e-01;-2.692e-01;2.832e-01;-8.939e-01;9.404e-01;3.508e-01;-6.956e-01;1.095e+00;-2.440e-01;3.842e-01;3.011e-01;-1.346e-03;1.416e-03;-6.593e-01;2.661e-02
30.123386;3.011e-01;-2.694e-01;2.832e-01;-8.946e-01;9.404e-01;3.508e-01;-6.956e-01;1.096e+00;-2.440e-01;3.842e-01;3.011e-01;-1.347e-03;1.416e-03;-6.593e-01;2.661e-02
30.124386;3.012e-01;-2.694e-01;2.832e-01;-8.945e-01;9.404e-01;3.508e-01;-6.956e-01;1.096e+00;-2.440e-01;3.844e-01;3.012e-01;-1.347e-03;1.416e-03;-6.593e-01;2.661e-02
30.125386;3.012e-01;-2.694e-01;2.834e-01;-8.945e-01;9.410e-01;3.508e-01;-6.955e-01;1.096e+00;-2.440e-01;3.844e-01;3.012e-01;-1.347e-03;1.417e-03;-6.593e-01;2.661e-02
30.126386;3.012e-01;-2.694e-01;2.834e-01;-8.945e-01;9.410e-01;3.508e-01;-6.955e-01;1.096e+00;-2.440e-01;3.844e-01;3.012e-01;-1.347e-03;1.417e-03;-6.593e-01;2.661e-02
30.127386;3.012e-01;-2.694e-01;2.834e-01;-8.945e-01;9.409e-01;3.509e-01;-6.955e-01;1.096e+00;-2.440e-01;3.846e-01;3.012e-01;-1.347e-03;1.417e-03;-6.593e-01;2.661e-02
30.128386;3.012e-01;-2.694e-01;2.834e-01;-8.944e-01;9.409e-01;3.509e-01;-6.954e-01;1.096e+00;-2.440e-01;3.846e-01;3.012e-01;-1.347e-03;1.417e-03;-6.593e-01;2.661e-02
30.129386;3.012e-01;-2.694e-01;2.836e-01;-8.944e-01;9.415e-01;3.509e-01;-6.954e-01;1.096e+00;-2.440e-01;3.846e-01;3.012e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.130386;3.012e-01;-2.694e-01;2.836e-01;-8.944e-01;9.415e-01;3.509e-01;-6.954e-01;1.097e+00;-2.440e-01;3.848e-01;3.012e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.131386;3.012e-01;-2.694e-01;2.836e-01;-8.943e-01;9.415e-01;3.509e-01;-6.953e-01;1.097e+00;-2.440e-01;3.848e-01;3.012e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.132386;3.012e-01;-2.694e-01;2.836e-01;-8.943e-01;9.415e-01;3.509e-01;-6.953e-01;1.097e+00;-2.440e-01;3.848e-01;3.012e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.133386;3.012e-01;-2.694e-01;2.836e-01;-8.943e-01;9.414e-01;3.509e-01;-6.953e-01;1.096e+00;-2.440e-01;3.848e-01;3.012e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.134386;3.012e-01;-2.694e-01;2.838e-01;-8.943e-01;9.421e-01;3.510e-01;-6.952e-01;1.097e+00;-2.440e-01;3.850e-01;3.012e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.135386;3.013e-01;-2.694e-01;2.838e-01;-8.943e-01;9.421e-01;3.510e-01;-6.952e-01;1.097e+00;-2.440e-01;3.850e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.136386;3.013e-01;-2.694e-01;2.838e-01;-8.942e-01;9.420e-01;3.510e-01;-6.952e-01;1.097e+00;-2.440e-01;3.850e-01;3.013e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.138386;3.013e-01;-2.694e-01;2.838e-01;-8.942e-01;9.420e-01;3.510e-01;-6.952e-01;1.097e+00;-2.440e-01;3.850e-01;3.013e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.139386;3.013e-01;-2.694e-01;2.838e-01;-8.942e-01;9.420e-01;3.510e-01;-6.951e-01;1.097e+00;-2.440e-01;3.852e-01;3.013e-01;-1.347e-03;1.418e-03;-6.593e-01;2.661e-02
30.140386;3.013e-01;-2.694e-01;2.840e-01;-8.942e-01;9.426e-01;3.510e-01;-6.951e-01;1.097e+00;-2.442e-01;3.852e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.141386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.426e-01;3.510e-01;-6.951e-01;1.097e+00;-2.442e-01;3.852e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.142386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.426e-01;3.510e-01;-6.951e-01;1.097e+00;-2.442e-01;3.852e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.143386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.426e-01;3.511e-01;-6.951e-01;1.097e+00;-2.442e-01;3.852e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.144386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.426e-01;3.511e-01;-6.950e-01;1.097e+00;-2.442e-01;3.852e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.145386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.425e-01;3.511e-01;-6.950e-01;1.098e+00;-2.442e-01;3.854e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.147386;3.013e-01;-2.694e-01;2.840e-01;-8.941e-01;9.425e-01;3.511e-01;-6.950e-01;1.098e+00;-2.442e-01;3.854e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.148386;3.013e-01;-2.694e-01;2.840e-01;-8.940e-01;9.425e-01;3.511e-01;-6.950e-01;1.098e+00;-2.442e-01;3.854e-01;3.013e-01;-1.347e-03;1.419e-03;-6.593e-01;2.661e-02
30.149386;3.013e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.950e-01;1.098e+00;-2.442e-01;3.854e-01;3.013e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.150386;3.013e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.442e-01;3.854e-01;3.013e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.151386;3.013e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.440e-01;3.854e-01;3.013e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.152386;3.013e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.440e-01;3.854e-01;3.013e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.153386;3.013e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.440e-01;3.856e-01;3.013e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.154386;3.014e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.156386;3.014e-01;-2.694e-01;2.842e-01;-8.940e-01;9.431e-01;3.511e-01;-6.949e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.157386;3.014e-01;-2.694e-01;2.842e-01;-8.939e-01;9.430e-01;3.512e-01;-6.948e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.160386;3.014e-01;-2.694e-01;2.842e-01;-8.939e-01;9.430e-01;3.512e-01;-6.948e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.420e-03;-6.593e-01;2.661e-02
30.161386;3.014e-01;-2.694e-01;2.844e-01;-8.939e-01;9.437e-01;3.512e-01;-6.948e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.162386;3.014e-01;-2.694e-01;2.844e-01;-8.939e-01;9.437e-01;3.512e-01;-6.948e-01;1.098e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.163386;3.014e-01;-2.694e-01;2.844e-01;-8.939e-01;9.437e-01;3.512e-01;-6.948e-01;1.099e+00;-2.440e-01;3.856e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.164386;3.014e-01;-2.694e-01;2.844e-01;-8.939e-01;9.436e-01;3.512e-01;-6.948e-01;1.099e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.166386;3.014e-01;-2.694e-01;2.844e-01;-8.939e-01;9.436e-01;3.512e-01;-6.948e-01;1.099e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.167386;3.014e-01;-2.694e-01;2.844e-01;-8.938e-01;9.436e-01;3.512e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.421e-03;-6.593e-01;2.661e-02
30.175386;3.014e-01;-2.694e-01;2.844e-01;-8.938e-01;9.436e-01;3.512e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.176386;3.014e-01;-2.694e-01;2.844e-01;-8.938e-01;9.435e-01;3.512e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.177386;3.014e-01;-2.694e-01;2.844e-01;-8.938e-01;9.435e-01;3.512e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.178386;3.014e-01;-2.694e-01;2.844e-01;-8.938e-01;9.435e-01;3.513e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.179386;3.014e-01;-2.694e-01;2.846e-01;-8.938e-01;9.442e-01;3.513e-01;-6.947e-01;1.098e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.180386;3.014e-01;-2.694e-01;2.846e-01;-8.938e-01;9.442e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.181386;3.014e-01;-2.694e-01;2.846e-01;-8.938e-01;9.442e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.858e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.182386;3.014e-01;-2.694e-01;2.846e-01;-8.937e-01;9.442e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.186386;3.014e-01;-2.694e-01;2.846e-01;-8.937e-01;9.442e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.187386;3.014e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.014e-01;-1.347e-03;1.423e-03;-6.593e-01;2.661e-02
30.194386;3.014e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.014e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.195386;3.015e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.347e-03;1.422e-03;-6.593e-01;2.661e-02
30.196386;3.015e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.946e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.197386;3.015e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.200386;3.015e-01;-2.694e-01;2.846e-01;-8.937e-01;9.441e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.201386;3.015e-01;-2.694e-01;2.846e-01;-8.936e-01;9.441e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.205386;3.015e-01;-2.694e-01;2.846e-01;-8.936e-01;9.441e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.206386;3.015e-01;-2.694e-01;2.846e-01;-8.936e-01;9.440e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.208386;3.015e-01;-2.694e-01;2.846e-01;-8.936e-01;9.440e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.422e-03;-6.593e-01;2.661e-02
30.209386;3.015e-01;-2.694e-01;2.848e-01;-8.936e-01;9.447e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.860e-01;3.015e-01;-1.348e-03;1.423e-03;-6.593e-01;2.661e-02
30.210386;3.015e-01;-2.694e-01;2.848e-01;-8.936e-01;9.447e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.348e-03;1.423e-03;-6.593e-01;2.661e-02
30.215386;3.015e-01;-2.694e-01;2.848e-01;-8.936e-01;9.447e-01;3.513e-01;-6.945e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.348e-03;1.423e-03;-6.593e-01;2.661e-02
30.216386;3.015e-01;-2.694e-01;2.848e-01;-8.936e-01;9.447e-01;3.514e-01;-6.945e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.348e-03;1.423e-03;-6.593e-01;2.661e-02
30.219386;3.015e-01;-2.694e-01;2.848e-01;-8.936e-01;9.447e-01;3.514e-01;-6.945e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.348e-03;1.424e-03;-6.593e-01;2.661e-02
30.220386;3.015e-01;-2.692e-01;2.848e-01;-8.929e-01;9.447e-01;3.514e-01;-6.944e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.347e-03;1.424e-03;-6.593e-01;2.661e-02
30.221386;3.015e-01;-2.692e-01;2.848e-01;-8.929e-01;9.446e-01;3.514e-01;-6.944e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.347e-03;1.424e-03;-6.593e-01;2.661e-02
30.234386;3.015e-01;-2.692e-01;2.848e-01;-8.929e-01;9.446e-01;3.514e-01;-6.944e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.347e-03;1.424e-03;-6.593e-01;2.661e-02
30.235386;3.015e-01;-2.692e-01;2.848e-01;-8.929e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.347e-03;1.424e-03;-6.593e-01;2.661e-02
30.236386;3.015e-01;-2.692e-01;2.848e-01;-8.929e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.347e-03;1.424e-03;-6.593e-01;2.661e-02
30.237386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.346e-03;1.424e-03;-6.593e-01;2.661e-02
30.243386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.440e-01;3.862e-01;3.015e-01;-1.346e-03;1.424e-03;-6.593e-01;2.661e-02
30.244386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.424e-03;-6.593e-01;2.661e-02
30.249386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.446e-01;3.514e-01;-6.938e-01;1.099e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.424e-03;-6.593e-01;2.661e-02
30.250386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.445e-01;3.514e-01;-6.938e-01;1.099e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.251386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.445e-01;3.514e-01;-6.938e-01;1.099e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.252386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.445e-01;3.514e-01;-6.938e-01;1.100e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.256386;3.015e-01;-2.692e-01;2.848e-01;-8.928e-01;9.445e-01;3.514e-01;-6.938e-01;1.100e+00;-2.438e-01;3.862e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.257386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.938e-01;1.100e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.426e-03;-6.593e-01;2.661e-02
30.258386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.938e-01;1.100e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.426e-03;-6.593e-01;2.661e-02
30.259386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.937e-01;1.100e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.426e-03;-6.593e-01;2.661e-02
30.264386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.937e-01;1.100e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.265386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.271386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.452e-01;3.514e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.272386;3.015e-01;-2.692e-01;2.850e-01;-8.928e-01;9.451e-01;3.514e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.273386;3.015e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.514e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.277386;3.015e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.514e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.278386;3.015e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.285386;3.015e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.015e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.286386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.299386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.937e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.346e-03;1.425e-03;-6.593e-01;2.661e-02
30.300386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.316386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.451e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.317386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.450e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.319386;3.016e-01;-2.692e-01;2.850e-01;-8.927e-01;9.450e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.320386;3.016e-01;-2.692e-01;2.850e-01;-8.926e-01;9.450e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.324386;3.016e-01;-2.692e-01;2.850e-01;-8.926e-01;9.450e-01;3.515e-01;-6.936e-01;1.099e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.325386;3.016e-01;-2.692e-01;2.850e-01;-8.926e-01;9.450e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.332386;3.016e-01;-2.692e-01;2.850e-01;-8.926e-01;9.450e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.864e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.333386;3.016e-01;-2.692e-01;2.852e-01;-8.926e-01;9.457e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.350386;3.016e-01;-2.692e-01;2.852e-01;-8.926e-01;9.457e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.351386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.457e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.426e-03;-6.593e-01;2.661e-02
30.353386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.457e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.426e-03;-6.593e-01;2.661e-02
30.354386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.426e-03;-6.593e-01;2.661e-02
30.356386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.936e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.426e-03;-6.593e-01;2.661e-02
30.357386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.935e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.426e-03;-6.593e-01;2.661e-02
30.390386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.935e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.425e-03;-6.593e-01;2.661e-02
30.391386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.929e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.425e-03;-6.593e-01;2.661e-02
30.396386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.515e-01;-6.929e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.425e-03;-6.593e-01;2.661e-02
30.397386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.344e-03;1.425e-03;-6.593e-01;2.661e-02
30.416386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.438e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.417386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.434386;3.016e-01;-2.690e-01;2.852e-01;-8.919e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.435386;3.016e-01;-2.690e-01;2.852e-01;-8.918e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.446386;3.016e-01;-2.690e-01;2.852e-01;-8.918e-01;9.456e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.447386;3.016e-01;-2.690e-01;2.852e-01;-8.918e-01;9.455e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.426e-03;-6.593e-01;2.661e-02
30.499994;3.016e-01;-2.690e-01;2.852e-01;-8.918e-01;9.455e-01;3.516e-01;-6.929e-01;1.100e+00;-2.436e-01;3.866e-01;3.016e-01;-1.345e-03;1.425e-03;-6.593e-01;2.661e-02
30.499995;1.277e+00;-1.139e+00;1.208e+00;-8.919e-01;9.459e-01;1.322e+00;-8.422e-01;9.903e-01;-1.114e+00;1.310e+00;1.277e+00;-5.696e-03;6.040e-03;-6.593e-01;2.661e-02
30.500002;1.278e+00;-1.138e+00;1.210e+00;-8.908e-01;9.468e-01;1.323e+00;-8.411e-01;9.911e-01;-1.113e+00;1.311e+00;1.278e+00;-5.691e-03;6.048e-03;-6.593e-01;2.661e-02
30.500026;1.279e+00;-1.136e+00;1.215e+00;-8.878e-01;9.497e-01;1.325e+00;-8.382e-01;9.937e-01;-1.110e+00;1.316e+00;1.279e+00;-5.678e-03;6.073e-03;-6.593e-01;2.661e-02
30.500090;1.283e+00;-1.128e+00;1.228e+00;-8.798e-01;9.571e-01;1.329e+00;-8.302e-01;1.000e+00;-1.103e+00;1.329e+00;1.283e+00;-5.642e-03;6.137e-03;-6.593e-01;2.661e-02
30.500154;1.286e+00;-1.122e+00;1.240e+00;-8.722e-01;9.640e-01;1.332e+00;-8.228e-01;1.006e+00;-1.096e+00;1.341e+00;1.286e+00;-5.608e-03;6.197e-03;-6.593e-01;2.661e-02
30.500186;1.287e+00;-1.118e+00;1.245e+00;-8.685e-01;9.673e-01;1.334e+00;-8.192e-01;1.009e+00;-1.093e+00;1.347e+00;1.287e+00;-5.591e-03;6.226e-03;-6.593e-01;2.661e-02
30.500250;1.290e+00;-1.112e+00;1.256e+00;-8.616e-01;9.734e-01;1.338e+00;-8.122e-01;1.015e+00;-1.086e+00;1.358e+00;1.290e+00;-5.559e-03;6.280e-03;-6.593e-01;2.661e-02
30.500282;1.292e+00;-1.109e+00;1.262e+00;-8.581e-01;9.766e-01;1.339e+00;-8.090e-01;1.018e+00;-1.083e+00;1.363e+00;1.292e+00;-5.543e-03;6.307e-03;-6.593e-01;2.661e-02
30.500346;1.295e+00;-1.103e+00;1.272e+00;-8.517e-01;9.822e-01;1.342e+00;-8.025e-01;1.023e+00;-1.077e+00;1.373e+00;1.295e+00;-5.513e-03;6.357e-03;-6.593e-01;2.661e-02
30.500378;1.296e+00;-1.100e+00;1.276e+00;-8.485e-01;9.848e-01;1.344e+00;-7.993e-01;1.025e+00;-1.074e+00;1.378e+00;1.296e+00;-5.498e-03;6.380e-03;-6.593e-01;2.661e-02
30.500410;1.297e+00;-1.097e+00;1.281e+00;-8.455e-01;9.875e-01;1.345e+00;-7.964e-01;1.028e+00;-1.071e+00;1.382e+00;1.297e+00;-5.484e-03;6.404e-03;-6.593e-01;2.661e-02
30.500442;1.298e+00;-1.094e+00;1.285e+00;-8.426e-01;9.900e-01;1.347e+00;-7.935e-01;1.030e+00;-1.069e+00;1.387e+00;1.298e+00;-5.470e-03;6.426e-03;-6.593e-01;2.661e-02
30.500474;1.300e+00;-1.091e+00;1.290e+00;-8.397e-01;9.925e-01;1.348e+00;-7.906e-01;1.032e+00;-1.066e+00;1.391e+00;1.300e+00;-5.456e-03;6.448e-03;-6.593e-01;2.661e-02
30.500498;1.300e+00;-1.089e+00;1.293e+00;-8.376e-01;9.943e-01;1.349e+00;-7.885e-01;1.034e+00;-1.064e+00;1.394e+00;1.300e+00;-5.446e-03;6.464e-03;-6.593e-01;2.661e-02
30.500552;1.302e+00;-1.085e+00;1.300e+00;-8.330e-01;9.981e-01;1.351e+00;-7.840e-01;1.037e+00;-1.059e+00;1.401e+00;1.302e+00;-5.424e-03;6.498e-03;-6.593e-01;2.661e-02
30.500584;1.303e+00;-1.082e+00;1.304e+00;-8.303e-01;1.000e+00;1.352e+00;-7.814e-01;1.039e+00;-1.057e+00;1.405e+00;1.303e+00;-5.411e-03;6.518e-03;-6.593e-01;2.661e-02
30.500616;1.304e+00;-1.080e+00;1.308e+00;-8.277e-01;1.002e+00;1.354e+00;-7.789e-01;1.041e+00;-1.054e+00;1.409e+00;1.304e+00;-5.398e-03;6.537e-03;-6.593e-01;2.661e-02
30.500680;1.306e+00;-1.075e+00;1.315e+00;-8.227e-01;1.006e+00;1.356e+00;-7.741e-01;1.044e+00;-1.050e+00;1.416e+00;1.306e+00;-5.374e-03;6.573e-03;-6.593e-01;2.661e-02
30.500712;1.307e+00;-1.073e+00;1.318e+00;-8.205e-01;1.008e+00;1.357e+00;-7.717e-01;1.046e+00;-1.047e+00;1.420e+00;1.307e+00;-5.363e-03;6.591e-03;-6.593e-01;2.661e-02
30.500744;1.308e+00;-1.070e+00;1.322e+00;-8.181e-01;1.010e+00;1.358e+00;-7.695e-01;1.048e+00;-1.045e+00;1.423e+00;1.308e+00;-5.351e-03;6.607e-03;-6.593e-01;2.661e-02
30.500776;1.309e+00;-1.068e+00;1.325e+00;-8.158e-01;1.012e+00;1.359e+00;-7.673e-01;1.050e+00;-1.043e+00;1.426e+00;1.309e+00;-5.340e-03;6.624e-03;-6.593e-01;2.661e-02
30.500808;1.310e+00;-1.066e+00;1.328e+00;-8.138e-01;1.014e+00;1.360e+00;-7.651e-01;1.051e+00;-1.041e+00;1.429e+00;1.310e+00;-5.330e-03;6.639e-03;-6.593e-01;2.661e-02
30.500840;1.311e+00;-1.064e+00;1.331e+00;-8.116e-01;1.016e+00;1.361e+00;-7.629e-01;1.053e+00;-1.038e+00;1.433e+00;1.311e+00;-5.319e-03;6.655e-03;-6.593e-01;2.661e-02
30.501000;1.315e+00;-1.054e+00;1.345e+00;-8.018e-01;1.023e+00;1.365e+00;-7.533e-01;1.059e+00;-1.029e+00;1.447e+00;1.315e+00;-5.270e-03;6.725e-03;-6.593e-01;2.661e-02
30.501512;1.323e+00;-1.030e+00;1.378e+00;-7.784e-01;1.041e+00;1.376e+00;-7.304e-01;1.075e+00;-1.005e+00;1.479e+00;1.323e+00;-5.151e-03;6.889e-03;-6.593e-01;2.661e-02
30.501576;1.324e+00;-1.028e+00;1.381e+00;-7.761e-01;1.043e+00;1.377e+00;-7.282e-01;1.077e+00;-1.002e+00;1.482e+00;1.324e+00;-5.139e-03;6.904e-03;-6.593e-01;2.661e-02
30.502018;1.329e+00;-1.015e+00;1.398e+00;-7.637e-01;1.052e+00;1.382e+00;-7.160e-01;1.085e+00;-9.894e-01;1.499e+00;1.329e+00;-5.074e-03;6.988e-03;-6.593e-01;2.661e-02
30.503000;1.333e+00;-1.001e+00;1.415e+00;-7.505e-01;1.061e+00;1.387e+00;-7.031e-01;1.093e+00;-9.756e-01;1.517e+00;1.333e+00;-5.004e-03;7.075e-03;-6.593e-01;2.661e-02
30.504014;1.331e+00;-1.005e+00;1.403e+00;-7.551e-01;1.054e+00;1.384e+00;-7.077e-01;1.087e+00;-9.794e-01;1.504e+00;1.331e+00;-5.024e-03;7.014e-03;-6.593e-01;2.661e-02
30.505090;1.322e+00;-1.009e+00;1.365e+00;-7.628e-01;1.032e+00;1.374e+00;-7.161e-01;1.065e+00;-9.842e-01;1.464e+00;1.322e+00;-5.044e-03;6.824e-03;-6.593e-01;2.661e-02
30.506012;1.313e+00;-1.008e+00;1.319e+00;-7.674e-01;1.005e+00;1.363e+00;-7.216e-01;1.038e+00;-9.838e-01;1.415e+00;1.313e+00;-5.038e-03;6.594e-03;-6.593e-01;2.661e-02
30.507001;1.301e+00;-1.002e+00;1.260e+00;-7.698e-01;9.686e-01;1.349e+00;-7.254e-01;1.002e+00;-9.786e-01;1.352e+00;1.301e+00;-5.008e-03;6.300e-03;-6.593e-01;2.661e-02
30.508089;1.286e+00;-9.898e-01;1.187e+00;-7.694e-01;9.230e-01;1.332e+00;-7.271e-01;9.567e-01;-9.682e-01;1.274e+00;1.286e+00;-4.949e-03;5.936e-03;-6.593e-01;2.661e-02
30.509002;1.273e+00;-9.770e-01;1.122e+00;-7.673e-01;8.812e-01;1.316e+00;-7.268e-01;9.148e-01;-9.564e-01;1.204e+00;1.273e+00;-4.885e-03;5.609e-03;-6.593e-01;2.661e-02
30.509386;1.268e+00;-9.708e-01;1.094e+00;-7.658e-01;8.630e-01;1.309e+00;-7.262e-01;8.967e-01;-9.508e-01;1.174e+00;1.268e+00;-4.854e-03;5.469e-03;-6.593e-01;2.661e-02
30.509642;1.264e+00;-9.668e-01;1.076e+00;-7.649e-01;8.510e-01;1.305e+00;-7.258e-01;8.846e-01;-9.470e-01;1.154e+00;1.264e+00;-4.834e-03;5.377e-03;-6.593e-01;2.661e-02
30.509873;1.261e+00;-9.630e-01;1.059e+00;-7.640e-01;8.403e-01;1.301e+00;-7.254e-01;8.738e-01;-9.436e-01;1.137e+00;1.261e+00;-4.815e-03;5.295e-03;-6.593e-01;2.661e-02
30.510103;1.257e+00;-9.590e-01;1.043e+00;-7.628e-01;8.296e-01;1.297e+00;-7.248e-01;8.631e-01;-9.400e-01;1.119e+00;1.257e+00;-4.795e-03;5.214e-03;-6.593e-01;2.661e-02
30.510334;1.254e+00;-9.552e-01;1.027e+00;-7.618e-01;8.190e-01;1.293e+00;-7.242e-01;8.523e-01;-9.364e-01;1.102e+00;1.254e+00;-4.776e-03;5.134e-03;-6.593e-01;2.661e-02
