time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.510564;1.251e+00;-9.512e-01;1.011e+00;-7.605e-01;8.085e-01;1.289e+00;-7.236e-01;8.417e-01;-9.328e-01;1.085e+00;1.251e+00;-4.756e-03;5.055e-03;-6.593e-01;2.661e-02
30.510794;1.247e+00;-9.472e-01;9.954e-01;-7.593e-01;7.980e-01;1.285e+00;-7.228e-01;8.311e-01;-9.290e-01;1.068e+00;1.247e+00;-4.736e-03;4.976e-03;-6.593e-01;2.661e-02
30.511025;1.244e+00;-9.432e-01;9.798e-01;-7.581e-01;7.875e-01;1.281e+00;-7.222e-01;8.205e-01;-9.254e-01;1.051e+00;1.244e+00;-4.716e-03;4.898e-03;-6.593e-01;2.661e-02
30.511255;1.241e+00;-9.392e-01;9.644e-01;-7.568e-01;7.771e-01;1.278e+00;-7.214e-01;8.101e-01;-9.216e-01;1.035e+00;1.241e+00;-4.696e-03;4.821e-03;-6.593e-01;2.661e-02
30.511486;1.238e+00;-9.352e-01;9.490e-01;-7.555e-01;7.667e-01;1.274e+00;-7.205e-01;7.997e-01;-9.178e-01;1.019e+00;1.238e+00;-4.676e-03;4.744e-03;-6.593e-01;2.661e-02
30.511716;1.235e+00;-9.312e-01;9.340e-01;-7.542e-01;7.565e-01;1.270e+00;-7.197e-01;7.893e-01;-9.140e-01;1.002e+00;1.235e+00;-4.656e-03;4.669e-03;-6.593e-01;2.661e-02
30.511946;1.232e+00;-9.270e-01;9.190e-01;-7.527e-01;7.462e-01;1.266e+00;-7.188e-01;7.790e-01;-9.102e-01;9.864e-01;1.232e+00;-4.635e-03;4.594e-03;-6.593e-01;2.661e-02
30.512177;1.228e+00;-9.230e-01;9.042e-01;-7.513e-01;7.360e-01;1.263e+00;-7.179e-01;7.687e-01;-9.064e-01;9.706e-01;1.228e+00;-4.615e-03;4.520e-03;-6.593e-01;2.661e-02
30.512407;1.225e+00;-9.188e-01;8.896e-01;-7.498e-01;7.260e-01;1.259e+00;-7.170e-01;7.586e-01;-9.026e-01;9.548e-01;1.225e+00;-4.594e-03;4.447e-03;-6.593e-01;2.661e-02
30.512816;1.220e+00;-9.116e-01;8.638e-01;-7.472e-01;7.081e-01;1.252e+00;-7.151e-01;7.405e-01;-8.956e-01;9.274e-01;1.220e+00;-4.558e-03;4.319e-03;-6.593e-01;2.661e-02
30.513072;1.217e+00;-9.070e-01;8.478e-01;-7.456e-01;6.969e-01;1.248e+00;-7.140e-01;7.291e-01;-8.914e-01;9.102e-01;1.217e+00;-4.535e-03;4.239e-03;-6.593e-01;2.661e-02
30.513328;1.213e+00;-9.024e-01;8.318e-01;-7.439e-01;6.857e-01;1.244e+00;-7.128e-01;7.178e-01;-8.870e-01;8.932e-01;1.213e+00;-4.512e-03;4.159e-03;-6.593e-01;2.661e-02
30.513584;1.210e+00;-8.976e-01;8.158e-01;-7.420e-01;6.744e-01;1.240e+00;-7.116e-01;7.063e-01;-8.826e-01;8.760e-01;1.210e+00;-4.488e-03;4.079e-03;-6.593e-01;2.661e-02
30.513840;1.206e+00;-8.930e-01;7.998e-01;-7.403e-01;6.630e-01;1.236e+00;-7.104e-01;6.949e-01;-8.782e-01;8.590e-01;1.206e+00;-4.465e-03;3.999e-03;-6.593e-01;2.661e-02
30.514096;1.203e+00;-8.884e-01;7.840e-01;-7.386e-01;6.518e-01;1.232e+00;-7.092e-01;6.836e-01;-8.738e-01;8.422e-01;1.203e+00;-4.442e-03;3.920e-03;-6.593e-01;2.661e-02
30.514352;1.199e+00;-8.836e-01;7.682e-01;-7.367e-01;6.405e-01;1.228e+00;-7.080e-01;6.722e-01;-8.694e-01;8.254e-01;1.199e+00;-4.418e-03;3.841e-03;-6.593e-01;2.661e-02
30.514608;1.196e+00;-8.790e-01;7.524e-01;-7.350e-01;6.291e-01;1.224e+00;-7.068e-01;6.607e-01;-8.650e-01;8.086e-01;1.196e+00;-4.395e-03;3.762e-03;-6.593e-01;2.661e-02
30.514864;1.193e+00;-8.744e-01;7.368e-01;-7.332e-01;6.179e-01;1.220e+00;-7.056e-01;6.493e-01;-8.606e-01;7.920e-01;1.193e+00;-4.372e-03;3.684e-03;-6.593e-01;2.661e-02
30.515120;1.189e+00;-8.696e-01;7.212e-01;-7.313e-01;6.065e-01;1.216e+00;-7.041e-01;6.378e-01;-8.560e-01;7.754e-01;1.189e+00;-4.348e-03;3.606e-03;-6.593e-01;2.661e-02
30.515376;1.186e+00;-8.650e-01;7.058e-01;-7.295e-01;5.953e-01;1.212e+00;-7.029e-01;6.264e-01;-8.516e-01;7.590e-01;1.186e+00;-4.325e-03;3.529e-03;-6.593e-01;2.661e-02
30.515632;1.182e+00;-8.604e-01;6.906e-01;-7.278e-01;5.841e-01;1.208e+00;-7.016e-01;6.151e-01;-8.472e-01;7.428e-01;1.182e+00;-4.302e-03;3.453e-03;-6.593e-01;2.661e-02
30.515888;1.179e+00;-8.556e-01;6.754e-01;-7.258e-01;5.729e-01;1.203e+00;-7.003e-01;6.039e-01;-8.428e-01;7.268e-01;1.179e+00;-4.278e-03;3.377e-03;-6.593e-01;2.661e-02
30.516144;1.175e+00;-8.510e-01;6.604e-01;-7.239e-01;5.618e-01;1.199e+00;-6.990e-01;5.926e-01;-8.384e-01;7.108e-01;1.175e+00;-4.255e-03;3.302e-03;-6.593e-01;2.661e-02
30.516400;1.172e+00;-8.466e-01;6.456e-01;-7.223e-01;5.508e-01;1.195e+00;-6.978e-01;5.814e-01;-8.342e-01;6.950e-01;1.172e+00;-4.233e-03;3.228e-03;-6.593e-01;2.661e-02
30.516656;1.169e+00;-8.420e-01;6.308e-01;-7.204e-01;5.397e-01;1.191e+00;-6.965e-01;5.702e-01;-8.298e-01;6.794e-01;1.169e+00;-4.210e-03;3.154e-03;-6.593e-01;2.661e-02
30.516912;1.165e+00;-8.374e-01;6.162e-01;-7.185e-01;5.287e-01;1.188e+00;-6.951e-01;5.592e-01;-8.254e-01;6.640e-01;1.165e+00;-4.187e-03;3.081e-03;-6.593e-01;2.661e-02
30.517168;1.162e+00;-8.330e-01;6.018e-01;-7.168e-01;5.178e-01;1.184e+00;-6.938e-01;5.482e-01;-8.212e-01;6.488e-01;1.162e+00;-4.165e-03;3.009e-03;-6.593e-01;2.661e-02
30.517424;1.159e+00;-8.284e-01;5.876e-01;-7.148e-01;5.071e-01;1.180e+00;-6.926e-01;5.373e-01;-8.170e-01;6.338e-01;1.159e+00;-4.142e-03;2.938e-03;-6.593e-01;2.661e-02
30.517680;1.156e+00;-8.240e-01;5.736e-01;-7.131e-01;4.964e-01;1.176e+00;-6.913e-01;5.263e-01;-8.128e-01;6.188e-01;1.156e+00;-4.120e-03;2.868e-03;-6.593e-01;2.661e-02
30.517936;1.152e+00;-8.196e-01;5.596e-01;-7.112e-01;4.856e-01;1.172e+00;-6.900e-01;5.156e-01;-8.086e-01;6.042e-01;1.152e+00;-4.098e-03;2.798e-03;-6.593e-01;2.661e-02
30.518192;1.149e+00;-8.154e-01;5.460e-01;-7.096e-01;4.751e-01;1.168e+00;-6.887e-01;5.048e-01;-8.044e-01;5.896e-01;1.149e+00;-4.077e-03;2.730e-03;-6.593e-01;2.661e-02
30.519216;1.137e+00;-7.984e-01;4.928e-01;-7.025e-01;4.336e-01;1.153e+00;-6.836e-01;4.630e-01;-7.882e-01;5.338e-01;1.137e+00;-3.992e-03;2.464e-03;-6.593e-01;2.661e-02
30.520240;1.124e+00;-7.824e-01;4.428e-01;-6.958e-01;3.938e-01;1.139e+00;-6.787e-01;4.226e-01;-7.728e-01;4.812e-01;1.124e+00;-3.912e-03;2.214e-03;-6.593e-01;2.661e-02
30.521008;1.116e+00;-7.708e-01;4.074e-01;-6.909e-01;3.652e-01;1.128e+00;-6.751e-01;3.936e-01;-7.616e-01;4.440e-01;1.116e+00;-3.854e-03;2.037e-03;-6.593e-01;2.661e-02
30.522032;1.105e+00;-7.564e-01;3.628e-01;-6.848e-01;3.285e-01;1.115e+00;-6.706e-01;3.566e-01;-7.476e-01;3.976e-01;1.105e+00;-3.782e-03;1.814e-03;-6.593e-01;2.661e-02
30.523056;1.094e+00;-7.428e-01;3.216e-01;-6.790e-01;2.940e-01;1.102e+00;-6.662e-01;3.215e-01;-7.346e-01;3.544e-01;1.094e+00;-3.714e-03;1.608e-03;-6.593e-01;2.661e-02
30.524080;1.084e+00;-7.300e-01;2.834e-01;-6.735e-01;2.614e-01;1.090e+00;-6.623e-01;2.885e-01;-7.222e-01;3.146e-01;1.084e+00;-3.650e-03;1.417e-03;-6.593e-01;2.661e-02
30.525104;1.075e+00;-7.184e-01;2.480e-01;-6.685e-01;2.308e-01;1.079e+00;-6.586e-01;2.578e-01;-7.108e-01;2.782e-01;1.075e+00;-3.592e-03;1.240e-03;-6.593e-01;2.661e-02
30.526128;1.066e+00;-7.076e-01;2.158e-01;-6.638e-01;2.025e-01;1.069e+00;-6.552e-01;2.290e-01;-7.004e-01;2.448e-01;1.066e+00;-3.538e-03;1.079e-03;-6.593e-01;2.661e-02
30.526384;1.064e+00;-7.050e-01;2.082e-01;-6.627e-01;1.957e-01;1.066e+00;-6.543e-01;2.220e-01;-6.978e-01;2.368e-01;1.064e+00;-3.525e-03;1.041e-03;-6.593e-01;2.661e-02
30.526896;1.060e+00;-7.002e-01;1.934e-01;-6.607e-01;1.825e-01;1.062e+00;-6.527e-01;2.087e-01;-6.930e-01;2.216e-01;1.060e+00;-3.501e-03;9.668e-04;-6.593e-01;2.661e-02
30.527152;1.058e+00;-6.978e-01;1.864e-01;-6.597e-01;1.762e-01;1.059e+00;-6.521e-01;2.022e-01;-6.908e-01;2.142e-01;1.058e+00;-3.489e-03;9.318e-04;-6.593e-01;2.661e-02
30.528176;1.050e+00;-6.888e-01;1.594e-01;-6.558e-01;1.518e-01;1.050e+00;-6.492e-01;1.776e-01;-6.820e-01;1.866e-01;1.050e+00;-3.444e-03;7.968e-04;-6.593e-01;2.661e-02
30.529200;1.043e+00;-6.806e-01;1.352e-01;-6.522e-01;1.296e-01;1.042e+00;-6.467e-01;1.552e-01;-6.740e-01;1.618e-01;1.043e+00;-3.403e-03;6.758e-04;-6.593e-01;2.661e-02
30.530224;1.037e+00;-6.734e-01;1.132e-01;-6.492e-01;1.091e-01;1.035e+00;-6.444e-01;1.345e-01;-6.668e-01;1.392e-01;1.037e+00;-3.367e-03;5.658e-04;-6.593e-01;2.661e-02
30.531248;1.031e+00;-6.668e-01;9.360e-02;-6.464e-01;9.074e-02;1.028e+00;-6.424e-01;1.160e-01;-6.604e-01;1.192e-01;1.031e+00;-3.334e-03;4.678e-04;-6.593e-01;2.661e-02
30.532019;1.028e+00;-6.626e-01;8.040e-02;-6.448e-01;7.824e-02;1.023e+00;-6.412e-01;1.032e-01;-6.562e-01;1.056e-01;1.028e+00;-3.313e-03;4.018e-04;-6.593e-01;2.661e-02
30.533116;1.023e+00;-6.572e-01;6.420e-02;-6.425e-01;6.277e-02;1.018e+00;-6.397e-01;8.765e-02;-6.510e-01;8.920e-02;1.023e+00;-3.286e-03;3.209e-04;-6.593e-01;2.661e-02
30.534031;1.019e+00;-6.534e-01;5.300e-02;-6.409e-01;5.199e-02;1.014e+00;-6.384e-01;7.675e-02;-6.472e-01;7.780e-02;1.019e+00;-3.267e-03;2.649e-04;-6.593e-01;2.661e-02
30.535128;1.016e+00;-6.498e-01;4.180e-02;-6.395e-01;4.114e-02;1.010e+00;-6.374e-01;6.576e-02;-6.436e-01;6.640e-02;1.016e+00;-3.249e-03;2.089e-04;-6.593e-01;2.661e-02
30.536042;1.014e+00;-6.472e-01;3.420e-02;-6.384e-01;3.373e-02;1.007e+00;-6.366e-01;5.819e-02;-6.410e-01;5.860e-02;1.014e+00;-3.236e-03;1.709e-04;-6.593e-01;2.661e-02
30.537140;1.012e+00;-6.448e-01;2.660e-02;-6.375e-01;2.630e-02;1.004e+00;-6.359e-01;5.078e-02;-6.386e-01;5.100e-02;1.012e+00;-3.224e-03;1.329e-04;-6.593e-01;2.661e-02
30.538095;1.010e+00;-6.432e-01;2.140e-02;-6.369e-01;2.119e-02;1.002e+00;-6.355e-01;4.569e-02;-6.370e-01;4.580e-02;1.010e+00;-3.216e-03;1.069e-04;-6.593e-01;2.661e-02
30.539119;1.008e+00;-6.418e-01;1.680e-02;-6.364e-01;1.666e-02;1.001e+00;-6.352e-01;4.117e-02;-6.356e-01;4.120e-02;1.008e+00;-3.209e-03;8.390e-05;-6.593e-01;2.661e-02
30.540143;1.007e+00;-6.406e-01;1.280e-02;-6.360e-01;1.271e-02;9.992e-01;-6.351e-01;3.703e-02;-6.346e-01;3.700e-02;1.007e+00;-3.203e-03;6.390e-05;-6.593e-01;2.661e-02
30.541167;1.006e+00;-6.398e-01;9.400e-03;-6.359e-01;9.343e-03;9.979e-01;-6.352e-01;3.367e-02;-6.338e-01;3.360e-02;1.006e+00;-3.199e-03;4.691e-05;-6.593e-01;2.661e-02
30.542191;1.005e+00;-6.392e-01;6.400e-03;-6.359e-01;6.367e-03;9.967e-01;-6.353e-01;3.090e-02;-6.332e-01;3.060e-02;1.005e+00;-3.196e-03;3.191e-05;-6.593e-01;2.661e-02
30.543215;1.004e+00;-6.390e-01;4.000e-03;-6.362e-01;3.983e-03;9.958e-01;-6.355e-01;2.832e-02;-6.328e-01;2.820e-02;1.004e+00;-3.195e-03;1.991e-05;-6.593e-01;2.661e-02
30.544239;1.004e+00;-6.388e-01;1.800e-03;-6.365e-01;1.793e-03;9.950e-01;-6.358e-01;2.633e-02;-6.326e-01;2.620e-02;1.004e+00;-3.194e-03;8.903e-06;-6.593e-01;2.661e-02
30.545007;1.003e+00;-6.386e-01;5.998e-04;-6.366e-01;5.978e-04;9.944e-01;-6.361e-01;2.494e-02;-6.326e-01;2.480e-02;1.003e+00;-3.193e-03;2.902e-06;-6.593e-01;2.661e-02
30.546031;1.003e+00;-6.388e-01;-1.000e-03;-6.371e-01;-9.976e-04;9.938e-01;-6.365e-01;2.355e-02;-6.326e-01;2.340e-02;1.003e+00;-3.194e-03;-5.102e-06;-6.593e-01;2.661e-02
30.547055;1.002e+00;-6.390e-01;-2.200e-03;-6.376e-01;-2.195e-03;9.933e-01;-6.371e-01;2.235e-02;-6.328e-01;2.220e-02;1.002e+00;-3.195e-03;-1.111e-05;-6.593e-01;2.661e-02
30.548079;1.002e+00;-6.392e-01;-3.200e-03;-6.380e-01;-3.194e-03;9.928e-01;-6.378e-01;2.135e-02;-6.332e-01;2.120e-02;1.002e+00;-3.196e-03;-1.611e-05;-6.593e-01;2.661e-02
30.549103;1.002e+00;-6.396e-01;-4.000e-03;-6.386e-01;-3.994e-03;9.925e-01;-6.384e-01;2.076e-02;-6.336e-01;2.060e-02;1.002e+00;-3.198e-03;-2.012e-05;-6.593e-01;2.661e-02
30.550127;1.001e+00;-6.400e-01;-4.600e-03;-6.392e-01;-4.594e-03;9.921e-01;-6.390e-01;2.016e-02;-6.340e-01;2.000e-02;1.001e+00;-3.200e-03;-2.312e-05;-6.593e-01;2.661e-02
30.551151;1.001e+00;-6.406e-01;-5.000e-03;-6.399e-01;-4.995e-03;9.919e-01;-6.396e-01;1.956e-02;-6.344e-01;1.940e-02;1.001e+00;-3.203e-03;-2.512e-05;-6.593e-01;2.661e-02
30.552175;1.001e+00;-6.412e-01;-5.400e-03;-6.407e-01;-5.395e-03;9.917e-01;-6.403e-01;1.936e-02;-6.350e-01;1.920e-02;1.001e+00;-3.206e-03;-2.713e-05;-6.593e-01;2.661e-02
30.553199;1.001e+00;-6.418e-01;-5.800e-03;-6.414e-01;-5.796e-03;9.915e-01;-6.411e-01;1.916e-02;-6.356e-01;1.900e-02;1.001e+00;-3.209e-03;-2.913e-05;-6.593e-01;2.661e-02
30.554479;1.001e+00;-6.426e-01;-6.000e-03;-6.423e-01;-5.997e-03;9.913e-01;-6.420e-01;1.897e-02;-6.364e-01;1.880e-02;1.001e+00;-3.213e-03;-3.013e-05;-6.593e-01;2.661e-02
30.555401;1.000e+00;-6.432e-01;-6.000e-03;-6.429e-01;-5.997e-03;9.912e-01;-6.427e-01;1.897e-02;-6.370e-01;1.880e-02;1.000e+00;-3.216e-03;-3.013e-05;-6.593e-01;2.661e-02
30.556322;1.000e+00;-6.438e-01;-6.000e-03;-6.436e-01;-5.998e-03;9.911e-01;-6.433e-01;1.897e-02;-6.376e-01;1.880e-02;1.000e+00;-3.219e-03;-3.012e-05;-6.593e-01;2.661e-02
30.557007;1.000e+00;-6.444e-01;-6.000e-03;-6.442e-01;-5.998e-03;9.910e-01;-6.438e-01;1.897e-02;-6.382e-01;1.880e-02;1.000e+00;-3.222e-03;-3.012e-05;-6.593e-01;2.661e-02
30.558479;1.000e+00;-6.454e-01;-6.000e-03;-6.452e-01;-5.999e-03;9.909e-01;-6.448e-01;1.917e-02;-6.392e-01;1.900e-02;1.000e+00;-3.227e-03;-3.011e-05;-6.593e-01;2.661e-02
30.559503;1.000e+00;-6.460e-01;-5.800e-03;-6.459e-01;-5.799e-03;9.909e-01;-6.457e-01;1.938e-02;-6.398e-01;1.920e-02;1.000e+00;-3.230e-03;-2.910e-05;-6.593e-01;2.661e-02
30.560015;1.000e+00;-6.464e-01;-5.800e-03;-6.463e-01;-5.799e-03;9.909e-01;-6.461e-01;1.938e-02;-6.402e-01;1.920e-02;1.000e+00;-3.232e-03;-2.910e-05;-6.593e-01;2.661e-02
30.561039;1.000e+00;-6.472e-01;-5.600e-03;-6.471e-01;-5.599e-03;9.908e-01;-6.467e-01;1.958e-02;-6.408e-01;1.940e-02;1.000e+00;-3.236e-03;-2.808e-05;-6.593e-01;2.661e-02
30.562063;1.000e+00;-6.478e-01;-5.400e-03;-6.477e-01;-5.399e-03;9.908e-01;-6.475e-01;1.978e-02;-6.416e-01;1.960e-02;1.000e+00;-3.239e-03;-2.707e-05;-6.593e-01;2.661e-02
30.563087;1.000e+00;-6.486e-01;-5.400e-03;-6.485e-01;-5.400e-03;9.908e-01;-6.482e-01;2.019e-02;-6.422e-01;1.980e-02;1.000e+00;-3.243e-03;-2.705e-05;-6.593e-01;2.661e-02
30.564111;1.000e+00;-6.492e-01;-5.200e-03;-6.492e-01;-5.200e-03;9.908e-01;-6.488e-01;2.039e-02;-6.428e-01;2.020e-02;1.000e+00;-3.246e-03;-2.604e-05;-6.593e-01;2.661e-02
30.565135;1.000e+00;-6.498e-01;-5.000e-03;-6.498e-01;-5.000e-03;9.908e-01;-6.496e-01;2.059e-02;-6.436e-01;2.040e-02;1.000e+00;-3.249e-03;-2.502e-05;-6.593e-01;2.661e-02
30.566159;1.000e+00;-6.506e-01;-4.800e-03;-6.506e-01;-4.800e-03;9.908e-01;-6.502e-01;2.079e-02;-6.442e-01;2.060e-02;1.000e+00;-3.253e-03;-2.399e-05;-6.593e-01;2.661e-02
30.567183;1.000e+00;-6.512e-01;-4.600e-03;-6.512e-01;-4.600e-03;9.908e-01;-6.508e-01;2.099e-02;-6.448e-01;2.080e-02;1.000e+00;-3.256e-03;-2.297e-05;-6.593e-01;2.661e-02
30.568695;1.000e+00;-6.520e-01;-4.400e-03;-6.520e-01;-4.400e-03;9.907e-01;-6.516e-01;2.140e-02;-6.456e-01;2.120e-02;1.000e+00;-3.260e-03;-2.193e-05;-6.593e-01;2.661e-02
30.570695;1.000e+00;-6.532e-01;-4.000e-03;-6.532e-01;-4.000e-03;9.907e-01;-6.528e-01;2.180e-02;-6.468e-01;2.160e-02;1.000e+00;-3.266e-03;-1.988e-05;-6.593e-01;2.661e-02
30.571695;1.000e+00;-6.536e-01;-4.000e-03;-6.536e-01;-4.000e-03;9.907e-01;-6.533e-01;2.200e-02;-6.472e-01;2.180e-02;1.000e+00;-3.268e-03;-1.985e-05;-6.593e-01;2.661e-02
30.572695;1.000e+00;-6.542e-01;-3.800e-03;-6.542e-01;-3.800e-03;9.907e-01;-6.539e-01;2.221e-02;-6.478e-01;2.200e-02;1.000e+00;-3.271e-03;-1.882e-05;-6.593e-01;2.661e-02
30.573695;1.000e+00;-6.548e-01;-3.600e-03;-6.548e-01;-3.600e-03;9.907e-01;-6.543e-01;2.221e-02;-6.482e-01;2.200e-02;1.000e+00;-3.274e-03;-1.779e-05;-6.593e-01;2.661e-02
30.574695;1.000e+00;-6.552e-01;-3.400e-03;-6.552e-01;-3.400e-03;9.907e-01;-6.549e-01;2.241e-02;-6.488e-01;2.220e-02;1.000e+00;-3.276e-03;-1.677e-05;-6.593e-01;2.661e-02
30.575695;1.000e+00;-6.556e-01;-3.400e-03;-6.556e-01;-3.400e-03;9.907e-01;-6.553e-01;2.261e-02;-6.492e-01;2.240e-02;1.000e+00;-3.278e-03;-1.674e-05;-6.593e-01;2.661e-02
30.576695;1.000e+00;-6.562e-01;-3.200e-03;-6.562e-01;-3.200e-03;9.907e-01;-6.557e-01;2.281e-02;-6.496e-01;2.260e-02;1.000e+00;-3.281e-03;-1.572e-05;-6.593e-01;2.661e-02
30.577695;1.000e+00;-6.566e-01;-3.200e-03;-6.566e-01;-3.200e-03;9.907e-01;-6.561e-01;2.301e-02;-6.500e-01;2.280e-02;1.000e+00;-3.283e-03;-1.569e-05;-6.593e-01;2.661e-02
30.578695;1.000e+00;-6.570e-01;-3.000e-03;-6.570e-01;-3.000e-03;9.907e-01;-6.565e-01;2.301e-02;-6.504e-01;2.280e-02;1.000e+00;-3.285e-03;-1.467e-05;-6.593e-01;2.661e-02
30.579695;1.000e+00;-6.574e-01;-3.000e-03;-6.574e-01;-3.000e-03;9.907e-01;-6.569e-01;2.322e-02;-6.508e-01;2.300e-02;1.000e+00;-3.287e-03;-1.465e-05;-6.593e-01;2.661e-02
30.580695;9.999e-01;-6.578e-01;-2.800e-03;-6.578e-01;-2.800e-03;9.907e-01;-6.573e-01;2.342e-02;-6.512e-01;2.320e-02;9.999e-01;-3.289e-03;-1.363e-05;-6.593e-01;2.661e-02
30.581695;9.999e-01;-6.580e-01;-2.800e-03;-6.580e-01;-2.800e-03;9.907e-01;-6.577e-01;2.342e-02;-6.516e-01;2.320e-02;9.999e-01;-3.290e-03;-1.361e-05;-6.593e-01;2.661e-02
30.582695;9.999e-01;-6.584e-01;-2.600e-03;-6.584e-01;-2.600e-03;9.907e-01;-6.581e-01;2.362e-02;-6.520e-01;2.340e-02;9.999e-01;-3.292e-03;-1.260e-05;-6.593e-01;2.661e-02
30.583695;9.999e-01;-6.588e-01;-2.600e-03;-6.589e-01;-2.600e-03;9.907e-01;-6.583e-01;2.362e-02;-6.522e-01;2.340e-02;9.999e-01;-3.293e-03;-1.259e-05;-6.593e-01;2.661e-02
30.584695;9.999e-01;-6.590e-01;-2.400e-03;-6.591e-01;-2.400e-03;9.906e-01;-6.588e-01;2.382e-02;-6.526e-01;2.360e-02;9.999e-01;-3.294e-03;-1.159e-05;-6.593e-01;2.661e-02
30.585695;9.999e-01;-6.594e-01;-2.400e-03;-6.595e-01;-2.400e-03;9.906e-01;-6.590e-01;2.382e-02;-6.528e-01;2.360e-02;9.999e-01;-3.296e-03;-1.158e-05;-6.593e-01;2.661e-02
30.586695;9.999e-01;-6.596e-01;-2.400e-03;-6.597e-01;-2.400e-03;9.906e-01;-6.594e-01;2.403e-02;-6.532e-01;2.380e-02;9.999e-01;-3.297e-03;-1.158e-05;-6.593e-01;2.661e-02
30.587695;9.999e-01;-6.600e-01;-2.400e-03;-6.601e-01;-2.400e-03;9.906e-01;-6.596e-01;2.403e-02;-6.534e-01;2.380e-02;9.999e-01;-3.299e-03;-1.159e-05;-6.593e-01;2.661e-02
30.588695;9.999e-01;-6.602e-01;-2.200e-03;-6.603e-01;-2.200e-03;9.906e-01;-6.598e-01;2.423e-02;-6.538e-01;2.400e-02;9.999e-01;-3.300e-03;-1.059e-05;-6.593e-01;2.661e-02
30.589695;9.999e-01;-6.604e-01;-2.200e-03;-6.605e-01;-2.200e-03;9.906e-01;-6.602e-01;2.423e-02;-6.540e-01;2.400e-02;9.999e-01;-3.301e-03;-1.060e-05;-6.593e-01;2.661e-02
30.590695;9.998e-01;-6.608e-01;-2.200e-03;-6.609e-01;-2.200e-03;9.906e-01;-6.604e-01;2.423e-02;-6.542e-01;2.400e-02;9.998e-01;-3.303e-03;-1.061e-05;-6.593e-01;2.661e-02
30.591695;9.998e-01;-6.610e-01;-2.200e-03;-6.611e-01;-2.200e-03;9.906e-01;-6.606e-01;2.443e-02;-6.544e-01;2.420e-02;9.998e-01;-3.304e-03;-1.062e-05;-6.593e-01;2.661e-02
30.592695;9.998e-01;-6.612e-01;-2.000e-03;-6.613e-01;-2.000e-03;9.906e-01;-6.608e-01;2.443e-02;-6.546e-01;2.420e-02;9.998e-01;-3.305e-03;-9.632e-06;-6.593e-01;2.661e-02
30.593695;9.998e-01;-6.614e-01;-2.000e-03;-6.615e-01;-2.000e-03;9.905e-01;-6.610e-01;2.443e-02;-6.548e-01;2.420e-02;9.998e-01;-3.306e-03;-9.642e-06;-6.593e-01;2.661e-02
30.594695;9.998e-01;-6.616e-01;-2.000e-03;-6.617e-01;-2.000e-03;9.905e-01;-6.613e-01;2.443e-02;-6.550e-01;2.420e-02;9.998e-01;-3.307e-03;-9.652e-06;-6.593e-01;2.661e-02
30.595695;9.998e-01;-6.618e-01;-2.000e-03;-6.619e-01;-2.000e-03;9.905e-01;-6.615e-01;2.463e-02;-6.552e-01;2.440e-02;9.998e-01;-3.308e-03;-9.662e-06;-6.593e-01;2.661e-02
30.596695;9.998e-01;-6.620e-01;-2.000e-03;-6.621e-01;-2.000e-03;9.905e-01;-6.617e-01;2.463e-02;-6.554e-01;2.440e-02;9.998e-01;-3.309e-03;-9.671e-06;-6.593e-01;2.661e-02
30.597695;9.998e-01;-6.622e-01;-2.000e-03;-6.624e-01;-2.000e-03;9.905e-01;-6.619e-01;2.463e-02;-6.556e-01;2.440e-02;9.998e-01;-3.310e-03;-9.679e-06;-6.593e-01;2.661e-02
30.598695;9.998e-01;-6.624e-01;-1.800e-03;-6.626e-01;-1.800e-03;9.905e-01;-6.621e-01;2.463e-02;-6.558e-01;2.440e-02;9.998e-01;-3.311e-03;-8.687e-06;-6.593e-01;2.661e-02
30.599695;9.997e-01;-6.626e-01;-1.800e-03;-6.628e-01;-1.800e-03;9.905e-01;-6.623e-01;2.463e-02;-6.560e-01;2.440e-02;9.997e-01;-3.312e-03;-8.695e-06;-6.593e-01;2.661e-02
30.600695;9.997e-01;-6.626e-01;-1.800e-03;-6.628e-01;-1.800e-03;9.905e-01;-6.623e-01;2.484e-02;-6.560e-01;2.460e-02;9.997e-01;-3.312e-03;-8.702e-06;-6.593e-01;2.661e-02
30.602695;9.997e-01;-6.630e-01;-1.800e-03;-6.632e-01;-1.801e-03;9.905e-01;-6.627e-01;2.484e-02;-6.564e-01;2.460e-02;9.997e-01;-3.314e-03;-8.717e-06;-6.593e-01;2.661e-02
30.603695;9.997e-01;-6.630e-01;-1.800e-03;-6.632e-01;-1.801e-03;9.904e-01;-6.627e-01;2.484e-02;-6.564e-01;2.460e-02;9.997e-01;-3.314e-03;-8.725e-06;-6.593e-01;2.661e-02
30.604695;9.997e-01;-6.632e-01;-1.800e-03;-6.634e-01;-1.801e-03;9.904e-01;-6.629e-01;2.484e-02;-6.566e-01;2.460e-02;9.997e-01;-3.315e-03;-8.735e-06;-6.593e-01;2.661e-02
30.605695;9.997e-01;-6.634e-01;-1.800e-03;-6.636e-01;-1.801e-03;9.904e-01;-6.632e-01;2.484e-02;-6.568e-01;2.460e-02;9.997e-01;-3.316e-03;-8.745e-06;-6.593e-01;2.661e-02
30.606695;9.997e-01;-6.634e-01;-1.800e-03;-6.636e-01;-1.801e-03;9.904e-01;-6.632e-01;2.484e-02;-6.568e-01;2.460e-02;9.997e-01;-3.316e-03;-8.757e-06;-6.593e-01;2.661e-02
30.607695;9.997e-01;-6.636e-01;-1.800e-03;-6.638e-01;-1.801e-03;9.904e-01;-6.634e-01;2.504e-02;-6.570e-01;2.480e-02;9.997e-01;-3.317e-03;-8.769e-06;-6.593e-01;2.661e-02
30.608695;9.997e-01;-6.636e-01;-1.800e-03;-6.638e-01;-1.801e-03;9.904e-01;-6.634e-01;2.504e-02;-6.570e-01;2.480e-02;9.997e-01;-3.317e-03;-8.783e-06;-6.593e-01;2.661e-02
30.609695;9.997e-01;-6.638e-01;-1.800e-03;-6.640e-01;-1.801e-03;9.904e-01;-6.636e-01;2.504e-02;-6.572e-01;2.480e-02;9.997e-01;-3.318e-03;-8.798e-06;-6.593e-01;2.661e-02
30.610695;9.996e-01;-6.638e-01;-1.800e-03;-6.640e-01;-1.801e-03;9.904e-01;-6.636e-01;2.504e-02;-6.572e-01;2.480e-02;9.996e-01;-3.318e-03;-8.814e-06;-6.593e-01;2.661e-02
30.611695;9.996e-01;-6.640e-01;-1.600e-03;-6.642e-01;-1.601e-03;9.904e-01;-6.638e-01;2.504e-02;-6.574e-01;2.480e-02;9.996e-01;-3.319e-03;-7.830e-06;-6.593e-01;2.661e-02
30.612695;9.996e-01;-6.640e-01;-1.600e-03;-6.642e-01;-1.601e-03;9.904e-01;-6.638e-01;2.504e-02;-6.574e-01;2.480e-02;9.996e-01;-3.319e-03;-7.847e-06;-6.593e-01;2.661e-02
30.613695;9.996e-01;-6.642e-01;-1.600e-03;-6.644e-01;-1.601e-03;9.904e-01;-6.640e-01;2.504e-02;-6.576e-01;2.480e-02;9.996e-01;-3.320e-03;-7.864e-06;-6.593e-01;2.661e-02
30.614695;9.996e-01;-6.642e-01;-1.600e-03;-6.645e-01;-1.601e-03;9.903e-01;-6.640e-01;2.504e-02;-6.576e-01;2.480e-02;9.996e-01;-3.320e-03;-7.881e-06;-6.593e-01;2.661e-02
30.615695;9.996e-01;-6.642e-01;-1.600e-03;-6.645e-01;-1.601e-03;9.903e-01;-6.640e-01;2.504e-02;-6.576e-01;2.480e-02;9.996e-01;-3.320e-03;-7.897e-06;-6.593e-01;2.661e-02
30.616695;9.996e-01;-6.644e-01;-1.600e-03;-6.647e-01;-1.601e-03;9.903e-01;-6.642e-01;2.504e-02;-6.578e-01;2.480e-02;9.996e-01;-3.321e-03;-7.913e-06;-6.593e-01;2.661e-02
30.617695;9.996e-01;-6.644e-01;-1.600e-03;-6.647e-01;-1.601e-03;9.903e-01;-6.642e-01;2.504e-02;-6.578e-01;2.480e-02;9.996e-01;-3.321e-03;-7.928e-06;-6.593e-01;2.661e-02
30.618695;9.996e-01;-6.646e-01;-1.600e-03;-6.649e-01;-1.601e-03;9.903e-01;-6.642e-01;2.504e-02;-6.578e-01;2.480e-02;9.996e-01;-3.322e-03;-7.941e-06;-6.593e-01;2.661e-02
30.619695;9.996e-01;-6.646e-01;-1.600e-03;-6.649e-01;-1.601e-03;9.903e-01;-6.644e-01;2.504e-02;-6.580e-01;2.480e-02;9.996e-01;-3.322e-03;-7.952e-06;-6.593e-01;2.661e-02
30.620695;9.996e-01;-6.646e-01;-1.600e-03;-6.649e-01;-1.601e-03;9.903e-01;-6.644e-01;2.504e-02;-6.580e-01;2.480e-02;9.996e-01;-3.322e-03;-7.962e-06;-6.593e-01;2.661e-02
30.621695;9.996e-01;-6.646e-01;-1.600e-03;-6.649e-01;-1.601e-03;9.903e-01;-6.644e-01;2.524e-02;-6.580e-01;2.480e-02;9.996e-01;-3.322e-03;-7.971e-06;-6.593e-01;2.661e-02
30.622695;9.996e-01;-6.648e-01;-1.600e-03;-6.651e-01;-1.601e-03;9.903e-01;-6.647e-01;2.525e-02;-6.582e-01;2.500e-02;9.996e-01;-3.323e-03;-7.979e-06;-6.593e-01;2.661e-02
30.624695;9.996e-01;-6.648e-01;-1.600e-03;-6.651e-01;-1.601e-03;9.903e-01;-6.647e-01;2.525e-02;-6.582e-01;2.500e-02;9.996e-01;-3.323e-03;-7.992e-06;-6.593e-01;2.661e-02
30.625695;9.996e-01;-6.650e-01;-1.600e-03;-6.653e-01;-1.601e-03;9.903e-01;-6.647e-01;2.525e-02;-6.582e-01;2.500e-02;9.996e-01;-3.324e-03;-7.998e-06;-6.593e-01;2.661e-02
30.626695;9.996e-01;-6.650e-01;-1.600e-03;-6.653e-01;-1.601e-03;9.903e-01;-6.649e-01;2.525e-02;-6.584e-01;2.500e-02;9.996e-01;-3.324e-03;-8.004e-06;-6.593e-01;2.661e-02
30.627695;9.996e-01;-6.650e-01;-1.600e-03;-6.653e-01;-1.601e-03;9.903e-01;-6.649e-01;2.525e-02;-6.584e-01;2.500e-02;9.996e-01;-3.324e-03;-8.009e-06;-6.593e-01;2.661e-02
30.628695;9.995e-01;-6.650e-01;-1.600e-03;-6.653e-01;-1.601e-03;9.903e-01;-6.649e-01;2.525e-02;-6.584e-01;2.500e-02;9.995e-01;-3.324e-03;-8.014e-06;-6.593e-01;2.661e-02
30.629695;9.995e-01;-6.650e-01;-1.600e-03;-6.653e-01;-1.601e-03;9.903e-01;-6.649e-01;2.525e-02;-6.584e-01;2.500e-02;9.995e-01;-3.324e-03;-8.019e-06;-6.593e-01;2.661e-02
30.630695;9.995e-01;-6.652e-01;-1.600e-03;-6.655e-01;-1.601e-03;9.903e-01;-6.649e-01;2.525e-02;-6.584e-01;2.500e-02;9.995e-01;-3.325e-03;-8.022e-06;-6.593e-01;2.661e-02
30.631695;9.995e-01;-6.652e-01;-1.600e-03;-6.655e-01;-1.601e-03;9.903e-01;-6.651e-01;2.525e-02;-6.586e-01;2.500e-02;9.995e-01;-3.325e-03;-8.025e-06;-6.593e-01;2.661e-02
30.632695;9.995e-01;-6.652e-01;-1.600e-03;-6.655e-01;-1.601e-03;9.903e-01;-6.651e-01;2.525e-02;-6.586e-01;2.500e-02;9.995e-01;-3.325e-03;-8.027e-06;-6.593e-01;2.661e-02
30.633695;9.995e-01;-6.652e-01;-1.600e-03;-6.655e-01;-1.601e-03;9.902e-01;-6.651e-01;2.525e-02;-6.586e-01;2.500e-02;9.995e-01;-3.325e-03;-8.028e-06;-6.593e-01;2.661e-02
30.635695;9.995e-01;-6.652e-01;-1.600e-03;-6.655e-01;-1.601e-03;9.902e-01;-6.651e-01;2.525e-02;-6.586e-01;2.500e-02;9.995e-01;-3.325e-03;-8.030e-06;-6.593e-01;2.661e-02
30.636695;9.995e-01;-6.654e-01;-1.600e-03;-6.657e-01;-1.601e-03;9.902e-01;-6.651e-01;2.525e-02;-6.586e-01;2.500e-02;9.995e-01;-3.326e-03;-8.030e-06;-6.593e-01;2.661e-02
30.637695;9.995e-01;-6.654e-01;-1.600e-03;-6.657e-01;-1.601e-03;9.902e-01;-6.653e-01;2.525e-02;-6.588e-01;2.500e-02;9.995e-01;-3.327e-03;-8.029e-06;-6.593e-01;2.661e-02
30.642695;9.995e-01;-6.654e-01;-1.600e-03;-6.657e-01;-1.601e-03;9.902e-01;-6.653e-01;2.525e-02;-6.588e-01;2.500e-02;9.995e-01;-3.327e-03;-8.023e-06;-6.593e-01;2.661e-02
30.643695;9.995e-01;-6.656e-01;-1.600e-03;-6.659e-01;-1.601e-03;9.902e-01;-6.653e-01;2.525e-02;-6.588e-01;2.500e-02;9.995e-01;-3.328e-03;-8.021e-06;-6.593e-01;2.661e-02
30.645695;9.995e-01;-6.656e-01;-1.600e-03;-6.659e-01;-1.601e-03;9.902e-01;-6.653e-01;2.525e-02;-6.588e-01;2.500e-02;9.995e-01;-3.328e-03;-8.018e-06;-6.593e-01;2.661e-02
30.646695;9.995e-01;-6.656e-01;-1.600e-03;-6.659e-01;-1.601e-03;9.902e-01;-6.655e-01;2.525e-02;-6.590e-01;2.500e-02;9.995e-01;-3.328e-03;-8.016e-06;-6.593e-01;2.661e-02
30.654695;9.995e-01;-6.656e-01;-1.600e-03;-6.659e-01;-1.601e-03;9.902e-01;-6.655e-01;2.525e-02;-6.590e-01;2.500e-02;9.995e-01;-3.328e-03;-8.015e-06;-6.593e-01;2.661e-02
30.655695;9.995e-01;-6.658e-01;-1.600e-03;-6.661e-01;-1.601e-03;9.902e-01;-6.655e-01;2.525e-02;-6.590e-01;2.500e-02;9.995e-01;-3.329e-03;-8.017e-06;-6.593e-01;2.661e-02
30.659695;9.995e-01;-6.658e-01;-1.600e-03;-6.661e-01;-1.601e-03;9.902e-01;-6.655e-01;2.525e-02;-6.590e-01;2.500e-02;9.995e-01;-3.329e-03;-8.025e-06;-6.593e-01;2.661e-02
30.660695;9.995e-01;-6.658e-01;-1.600e-03;-6.661e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.329e-03;-8.026e-06;-6.593e-01;2.661e-02
30.663695;9.995e-01;-6.658e-01;-1.600e-03;-6.661e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.329e-03;-8.025e-06;-6.593e-01;2.661e-02
30.664695;9.995e-01;-6.658e-01;-1.600e-03;-6.662e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.329e-03;-8.022e-06;-6.593e-01;2.661e-02
30.680695;9.995e-01;-6.658e-01;-1.600e-03;-6.662e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.328e-03;-7.847e-06;-6.593e-01;2.661e-02
30.681695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.329e-03;-7.835e-06;-6.593e-01;2.661e-02
30.702695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.592e-01;2.500e-02;9.995e-01;-3.329e-03;-7.475e-06;-6.593e-01;2.661e-02
30.703695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.594e-01;2.500e-02;9.995e-01;-3.329e-03;-7.455e-06;-6.593e-01;2.661e-02
30.705695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.657e-01;2.525e-02;-6.594e-01;2.500e-02;9.995e-01;-3.329e-03;-7.414e-06;-6.593e-01;2.661e-02
30.706695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.659e-01;2.525e-02;-6.594e-01;2.500e-02;9.995e-01;-3.329e-03;-7.394e-06;-6.593e-01;2.661e-02
30.772695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.659e-01;2.525e-02;-6.594e-01;2.500e-02;9.995e-01;-3.330e-03;-7.584e-06;-6.593e-01;2.661e-02
30.773695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.500e-02;9.995e-01;-3.330e-03;-7.587e-06;-6.593e-01;2.661e-02
30.783695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.500e-02;9.995e-01;-3.330e-03;-7.662e-06;-6.593e-01;2.661e-02
30.784695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.601e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.676e-06;-6.593e-01;2.661e-02
30.863695;9.995e-01;-6.660e-01;-1.600e-03;-6.664e-01;-1.602e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.740e-06;-6.593e-01;2.661e-02
30.864695;9.995e-01;-6.660e-01;-1.600e-03;-6.663e-01;-1.602e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.749e-06;-6.593e-01;2.661e-02
30.869695;9.995e-01;-6.660e-01;-1.600e-03;-6.663e-01;-1.602e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.331e-03;-7.780e-06;-6.593e-01;2.661e-02
30.870695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.402e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.331e-03;-6.783e-06;-6.593e-01;2.661e-02
31.082695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.902e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-6.620e-06;-6.593e-01;2.661e-02
31.083695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-6.639e-06;-6.593e-01;2.661e-02
31.095695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.545e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.038e-06;-6.593e-01;2.661e-02
31.096695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.071e-06;-6.593e-01;2.661e-02
31.101695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.520e-02;9.995e-01;-3.330e-03;-7.204e-06;-6.593e-01;2.661e-02
31.102695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.995e-01;-3.330e-03;-7.225e-06;-6.593e-01;2.661e-02
31.154695;9.995e-01;-6.660e-01;-1.400e-03;-6.663e-01;-1.401e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.995e-01;-3.330e-03;-6.387e-06;-6.593e-01;2.661e-02
31.155695;9.995e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.201e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.995e-01;-3.330e-03;-5.388e-06;-6.593e-01;2.661e-02
31.172695;9.995e-01;-6.660e-01;-1.199e-03;-6.663e-01;-1.201e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.995e-01;-3.330e-03;-5.364e-06;-6.593e-01;2.661e-02
31.173695;9.996e-01;-6.660e-01;-1.199e-03;-6.663e-01;-1.201e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.996e-01;-3.330e-03;-5.366e-06;-6.593e-01;2.661e-02
31.288695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.201e-03;9.903e-01;-6.659e-01;2.565e-02;-6.594e-01;2.540e-02;9.996e-01;-3.330e-03;-5.814e-06;-6.593e-01;2.661e-02
31.289695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.201e-03;9.903e-01;-6.658e-01;2.565e-02;-6.594e-01;2.540e-02;9.996e-01;-3.330e-03;-5.816e-06;-6.593e-01;2.661e-02
31.372695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.200e-03;9.903e-01;-6.658e-01;2.565e-02;-6.594e-01;2.540e-02;9.996e-01;-3.329e-03;-6.287e-06;-6.593e-01;2.661e-02
31.373695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.200e-03;9.903e-01;-6.658e-01;2.585e-02;-6.594e-01;2.540e-02;9.996e-01;-3.329e-03;-6.288e-06;-6.593e-01;2.661e-02
31.379695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.200e-03;9.903e-01;-6.658e-01;2.585e-02;-6.594e-01;2.540e-02;9.996e-01;-3.329e-03;-6.282e-06;-6.593e-01;2.661e-02
31.380695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.200e-03;9.903e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.329e-03;-6.280e-06;-6.593e-01;2.661e-02
31.413695;9.996e-01;-6.660e-01;-1.201e-03;-6.663e-01;-1.200e-03;9.903e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.329e-03;-6.055e-06;-6.593e-01;2.661e-02
31.414695;9.996e-01;-6.660e-01;-1.201e-03;-6.663e-01;-1.200e-03;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.329e-03;-6.044e-06;-6.593e-01;2.661e-02
31.429695;9.996e-01;-6.660e-01;-1.200e-03;-6.663e-01;-1.200e-03;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.329e-03;-5.810e-06;-6.593e-01;2.661e-02
31.430695;9.996e-01;-6.660e-01;-1.000e-03;-6.663e-01;-9.999e-04;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.330e-03;-4.795e-06;-6.593e-01;2.661e-02
31.469695;9.996e-01;-6.660e-01;-1.000e-03;-6.663e-01;-9.999e-04;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.330e-03;-4.584e-06;-6.593e-01;2.661e-02
31.470695;9.996e-01;-6.660e-01;-1.000e-03;-6.662e-01;-9.999e-04;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.330e-03;-4.596e-06;-6.593e-01;2.661e-02
31.574695;9.996e-01;-6.660e-01;-9.996e-04;-6.662e-01;-1.001e-03;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.996e-01;-3.330e-03;-4.680e-06;-6.593e-01;2.661e-02
31.575695;9.997e-01;-6.660e-01;-9.996e-04;-6.662e-01;-1.001e-03;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.997e-01;-3.330e-03;-4.679e-06;-6.593e-01;2.661e-02
31.673695;9.997e-01;-6.660e-01;-9.998e-04;-6.662e-01;-1.000e-03;9.904e-01;-6.658e-01;2.585e-02;-6.594e-01;2.560e-02;9.997e-01;-3.330e-03;-5.039e-06;-6.593e-01;2.661e-02
31.674695;9.997e-01;-6.660e-01;-9.998e-04;-6.662e-01;-1.000e-03;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.560e-02;9.997e-01;-3.330e-03;-5.028e-06;-6.593e-01;2.661e-02
31.680695;9.997e-01;-6.660e-01;-9.997e-04;-6.662e-01;-1.000e-03;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.560e-02;9.997e-01;-3.330e-03;-4.998e-06;-6.593e-01;2.661e-02
31.681695;9.997e-01;-6.660e-01;-9.998e-04;-6.662e-01;-1.001e-03;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.999e-06;-6.593e-01;2.661e-02
31.730695;9.997e-01;-6.660e-01;-1.000e-03;-6.662e-01;-1.000e-03;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.802e-06;-6.593e-01;2.661e-02
31.731695;9.997e-01;-6.660e-01;-8.000e-04;-6.662e-01;-8.004e-04;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-3.800e-06;-6.593e-01;2.661e-02
31.781695;9.997e-01;-6.660e-01;-7.997e-04;-6.662e-01;-8.004e-04;9.904e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.330e-06;-6.593e-01;2.661e-02
31.782695;9.997e-01;-6.660e-01;-7.997e-04;-6.662e-01;-8.005e-04;9.905e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.297e-06;-6.593e-01;2.661e-02
31.825695;9.997e-01;-6.660e-01;-7.995e-04;-6.662e-01;-7.998e-04;9.905e-01;-6.658e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-2.871e-06;-6.593e-01;2.661e-02
31.826695;9.997e-01;-6.660e-01;-7.995e-04;-6.662e-01;-7.998e-04;9.905e-01;-6.657e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.331e-03;-2.874e-06;-6.593e-01;2.661e-02
32.015695;9.997e-01;-6.660e-01;-8.000e-04;-6.662e-01;-8.006e-04;9.905e-01;-6.657e-01;2.605e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.539e-06;-6.593e-01;2.661e-02
32.016695;9.997e-01;-6.660e-01;-8.000e-04;-6.662e-01;-8.007e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.530e-06;-6.593e-01;2.661e-02
32.023695;9.997e-01;-6.660e-01;-8.000e-04;-6.662e-01;-8.007e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.580e-02;9.997e-01;-3.330e-03;-4.411e-06;-6.593e-01;2.661e-02
32.024695;9.997e-01;-6.660e-01;-8.000e-04;-6.662e-01;-8.007e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.997e-01;-3.330e-03;-4.387e-06;-6.593e-01;2.661e-02
32.045695;9.997e-01;-6.660e-01;-7.997e-04;-6.662e-01;-8.009e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.997e-01;-3.330e-03;-3.937e-06;-6.593e-01;2.661e-02
32.046695;9.998e-01;-6.660e-01;-7.997e-04;-6.662e-01;-8.010e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-3.931e-06;-6.593e-01;2.661e-02
32.073695;9.998e-01;-6.660e-01;-7.996e-04;-6.662e-01;-8.007e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-4.186e-06;-6.593e-01;2.661e-02
32.074695;9.998e-01;-6.660e-01;-5.996e-04;-6.662e-01;-6.006e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-3.188e-06;-6.593e-01;2.661e-02
32.179695;9.998e-01;-6.660e-01;-5.998e-04;-6.662e-01;-6.002e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-2.331e-06;-6.593e-01;2.661e-02
32.180695;9.998e-01;-6.660e-01;-5.999e-04;-6.661e-01;-6.002e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-2.306e-06;-6.593e-01;2.661e-02
32.210695;9.998e-01;-6.660e-01;-5.998e-04;-6.661e-01;-6.000e-04;9.905e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-2.165e-06;-6.593e-01;2.661e-02
32.211695;9.998e-01;-6.660e-01;-5.998e-04;-6.661e-01;-6.000e-04;9.906e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.330e-03;-2.180e-06;-6.593e-01;2.661e-02
32.414695;9.998e-01;-6.660e-01;-6.002e-04;-6.661e-01;-6.005e-04;9.906e-01;-6.657e-01;2.625e-02;-6.594e-01;2.600e-02;9.998e-01;-3.331e-03;-2.988e-06;-6.593e-01;2.661e-02
32.415695;9.998e-01;-6.660e-01;-6.001e-04;-6.661e-01;-6.005e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.600e-02;9.998e-01;-3.331e-03;-2.980e-06;-6.593e-01;2.661e-02
32.424695;9.998e-01;-6.660e-01;-6.000e-04;-6.661e-01;-6.003e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.600e-02;9.998e-01;-3.331e-03;-2.917e-06;-6.593e-01;2.661e-02
32.425695;9.998e-01;-6.660e-01;-6.000e-04;-6.661e-01;-6.003e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.331e-03;-2.912e-06;-6.593e-01;2.661e-02
32.475695;9.998e-01;-6.660e-01;-6.001e-04;-6.661e-01;-5.999e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.330e-03;-2.148e-06;-6.593e-01;2.661e-02
32.476695;9.998e-01;-6.660e-01;-4.001e-04;-6.661e-01;-3.999e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.330e-03;-1.141e-06;-6.593e-01;2.661e-02
32.517695;9.998e-01;-6.660e-01;-3.990e-04;-6.661e-01;-3.995e-04;9.906e-01;-6.657e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.330e-03;-2.033e-06;-6.593e-01;2.661e-02
32.518695;9.998e-01;-6.660e-01;-3.990e-04;-6.661e-01;-3.995e-04;9.906e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.330e-03;-2.058e-06;-6.593e-01;2.661e-02
32.637695;9.998e-01;-6.660e-01;-3.999e-04;-6.661e-01;-4.003e-04;9.906e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.998e-01;-3.330e-03;-2.464e-06;-6.593e-01;2.661e-02
32.638695;9.999e-01;-6.660e-01;-3.999e-04;-6.661e-01;-4.003e-04;9.906e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-2.430e-06;-6.593e-01;2.661e-02
32.740695;9.999e-01;-6.660e-01;-3.997e-04;-6.661e-01;-3.997e-04;9.906e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-1.799e-06;-6.593e-01;2.661e-02
32.741695;9.999e-01;-6.660e-01;-3.997e-04;-6.661e-01;-3.996e-04;9.907e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-1.810e-06;-6.593e-01;2.661e-02
32.903695;9.999e-01;-6.660e-01;-3.999e-04;-6.661e-01;-4.003e-04;9.907e-01;-6.656e-01;2.645e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-1.583e-06;-6.593e-01;2.661e-02
32.904695;9.999e-01;-6.660e-01;-3.999e-04;-6.661e-01;-4.003e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-1.595e-06;-6.593e-01;2.661e-02
32.916695;9.999e-01;-6.660e-01;-4.001e-04;-6.661e-01;-4.002e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.620e-02;9.999e-01;-3.330e-03;-1.814e-06;-6.593e-01;2.661e-02
32.917695;9.999e-01;-6.660e-01;-4.001e-04;-6.661e-01;-4.002e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-1.833e-06;-6.593e-01;2.661e-02
32.970695;9.999e-01;-6.660e-01;-3.995e-04;-6.661e-01;-3.999e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.331e-03;-1.663e-06;-6.593e-01;2.661e-02
32.971695;9.999e-01;-6.660e-01;-1.995e-04;-6.661e-01;-1.999e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.331e-03;-6.489e-07;-6.593e-01;2.661e-02
33.223695;9.999e-01;-6.660e-01;-1.994e-04;-6.661e-01;-1.997e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-7.128e-07;-6.593e-01;2.661e-02
33.224695;9.999e-01;-6.660e-01;-1.994e-04;-6.660e-01;-1.997e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-6.935e-07;-6.593e-01;2.661e-02
33.462695;9.999e-01;-6.660e-01;-1.995e-04;-6.660e-01;-2.004e-04;9.907e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-8.018e-07;-6.593e-01;2.661e-02
33.463695;9.999e-01;-6.660e-01;-1.995e-04;-6.660e-01;-2.004e-04;9.908e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-7.896e-07;-6.593e-01;2.661e-02
33.464695;9.999e-01;-6.660e-01;-1.995e-04;-6.660e-01;-2.004e-04;9.908e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;9.999e-01;-3.330e-03;-7.777e-07;-6.593e-01;2.661e-02
33.465695;1.000e+00;-6.660e-01;-1.995e-04;-6.660e-01;-2.004e-04;9.908e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;1.000e+00;-3.330e-03;-7.664e-07;-6.593e-01;2.661e-02
33.551695;1.000e+00;-6.660e-01;-2.005e-04;-6.660e-01;-1.996e-04;9.908e-01;-6.656e-01;2.665e-02;-6.594e-01;2.640e-02;1.000e+00;-3.331e-03;-1.347e-06;-6.593e-01;2.661e-02
33.552695;1.000e+00;-6.660e-01;-2.005e-04;-6.660e-01;-1.996e-04;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.640e-02;1.000e+00;-3.331e-03;-1.318e-06;-6.593e-01;2.661e-02
33.568695;1.000e+00;-6.660e-01;-2.006e-04;-6.660e-01;-2.000e-04;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.640e-02;1.000e+00;-3.331e-03;-9.907e-07;-6.593e-01;2.661e-02
33.569695;1.000e+00;-6.660e-01;-2.006e-04;-6.660e-01;-2.000e-04;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.331e-03;-9.876e-07;-6.593e-01;2.661e-02
33.630695;1.000e+00;-6.660e-01;-2.002e-04;-6.660e-01;-1.998e-04;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;-9.804e-07;-6.593e-01;2.661e-02
33.631695;1.000e+00;-6.660e-01;-2.178e-07;-6.660e-01;2.477e-07;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;2.284e-08;-6.593e-01;2.661e-02
34.587695;1.000e+00;-6.660e-01;2.361e-08;-6.660e-01;-3.155e-07;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.329e-03;1.224e-07;-6.593e-01;2.661e-02
34.588695;1.000e+00;-6.660e-01;3.127e-08;-6.660e-01;-3.033e-07;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.660e-02;1.000e+00;-3.329e-03;1.192e-07;-6.593e-01;2.661e-02
34.620695;1.000e+00;-6.660e-01;1.963e-07;-6.660e-01;-3.764e-07;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;2.029e-07;-6.593e-01;2.661e-02
34.621695;1.000e+00;-6.660e-01;2.138e-07;-6.660e-01;-3.961e-07;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;2.110e-07;-6.593e-01;2.661e-02
34.699695;1.000e+00;-6.660e-01;2.926e-07;-6.660e-01;2.926e-07;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;7.389e-07;-6.593e-01;2.661e-02
34.700695;1.000e+00;-6.660e-01;3.202e-07;-6.660e-01;2.958e-07;9.909e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;7.436e-07;-6.593e-01;2.661e-02
34.710695;1.000e+00;-6.660e-01;4.934e-07;-6.660e-01;3.779e-07;9.909e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;7.690e-07;-6.593e-01;2.661e-02
34.711695;1.000e+00;-6.660e-01;2.005e-04;-6.660e-01;2.004e-04;9.909e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;1.766e-06;-6.593e-01;2.661e-02
41.060695;1.000e+00;-6.660e-01;2.000e-04;-6.660e-01;2.000e-04;9.909e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;1.000e-06;-6.593e-01;2.661e-02
41.130695;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.909e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
41.454695;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.680e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
41.455695;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
41.614695;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.908e-01;-6.655e-01;2.705e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
41.615695;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
100.000000;1.000e+00;-6.660e-01;0.000e+00;-6.660e-01;0.000e+00;9.908e-01;-6.655e-01;2.685e-02;-6.594e-01;2.660e-02;1.000e+00;-3.330e-03;0.000e+00;-6.593e-01;2.661e-02
