time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
30.109100000;5.006e-01;-3.474e-01;5.474e-01;-6.939e-01;1.093e+00;5.009e-01;-6.936e-01;1.094e+00;5.006e-01;-1.737e-03;2.737e-03;-6.660e-01;9.000e-05
30.110100000;5.007e-01;-3.474e-01;5.476e-01;-6.939e-01;1.094e+00;5.009e-01;-6.935e-01;1.094e+00;5.007e-01;-1.737e-03;2.738e-03;-6.660e-01;9.000e-05
30.111100000;5.007e-01;-3.474e-01;5.478e-01;-6.938e-01;1.094e+00;5.009e-01;-6.935e-01;1.094e+00;5.007e-01;-1.737e-03;2.739e-03;-6.660e-01;9.000e-05
30.112100000;5.007e-01;-3.474e-01;5.480e-01;-6.938e-01;1.094e+00;5.010e-01;-6.935e-01;1.095e+00;5.007e-01;-1.737e-03;2.740e-03;-6.660e-01;9.000e-05
30.113100000;5.008e-01;-3.474e-01;5.482e-01;-6.937e-01;1.095e+00;5.010e-01;-6.934e-01;1.095e+00;5.008e-01;-1.737e-03;2.741e-03;-6.660e-01;9.000e-05
30.114100000;5.008e-01;-3.474e-01;5.482e-01;-6.937e-01;1.095e+00;5.010e-01;-6.934e-01;1.095e+00;5.008e-01;-1.737e-03;2.741e-03;-6.660e-01;9.000e-05
30.115100000;5.008e-01;-3.474e-01;5.484e-01;-6.936e-01;1.095e+00;5.011e-01;-6.933e-01;1.095e+00;5.008e-01;-1.737e-03;2.742e-03;-6.660e-01;9.000e-05
30.116100000;5.009e-01;-3.476e-01;5.486e-01;-6.940e-01;1.095e+00;5.011e-01;-6.933e-01;1.096e+00;5.009e-01;-1.738e-03;2.743e-03;-6.660e-01;9.000e-05
30.117100000;5.009e-01;-3.476e-01;5.488e-01;-6.940e-01;1.096e+00;5.011e-01;-6.932e-01;1.096e+00;5.009e-01;-1.738e-03;2.744e-03;-6.660e-01;9.000e-05
30.118100000;5.009e-01;-3.476e-01;5.488e-01;-6.939e-01;1.096e+00;5.011e-01;-6.932e-01;1.096e+00;5.009e-01;-1.738e-03;2.744e-03;-6.660e-01;9.000e-05
30.119100000;5.009e-01;-3.476e-01;5.490e-01;-6.939e-01;1.096e+00;5.012e-01;-6.936e-01;1.096e+00;5.009e-01;-1.738e-03;2.745e-03;-6.660e-01;9.000e-05
30.120100000;5.010e-01;-3.476e-01;5.490e-01;-6.939e-01;1.096e+00;5.012e-01;-6.936e-01;1.096e+00;5.010e-01;-1.738e-03;2.745e-03;-6.660e-01;9.000e-05
30.121100000;5.010e-01;-3.476e-01;5.492e-01;-6.938e-01;1.096e+00;5.012e-01;-6.935e-01;1.097e+00;5.010e-01;-1.738e-03;2.746e-03;-6.660e-01;9.000e-05
30.122100000;5.010e-01;-3.476e-01;5.492e-01;-6.938e-01;1.096e+00;5.012e-01;-6.935e-01;1.096e+00;5.010e-01;-1.738e-03;2.746e-03;-6.660e-01;9.000e-05
30.123100000;5.010e-01;-3.476e-01;5.494e-01;-6.938e-01;1.097e+00;5.013e-01;-6.935e-01;1.097e+00;5.010e-01;-1.738e-03;2.747e-03;-6.660e-01;9.000e-05
30.124100000;5.010e-01;-3.476e-01;5.494e-01;-6.938e-01;1.097e+00;5.013e-01;-6.934e-01;1.097e+00;5.010e-01;-1.738e-03;2.747e-03;-6.660e-01;9.000e-05
30.125100000;5.011e-01;-3.476e-01;5.496e-01;-6.937e-01;1.097e+00;5.013e-01;-6.934e-01;1.097e+00;5.011e-01;-1.738e-03;2.748e-03;-6.660e-01;9.000e-05
30.126100000;5.011e-01;-3.476e-01;5.496e-01;-6.937e-01;1.097e+00;5.013e-01;-6.934e-01;1.097e+00;5.011e-01;-1.738e-03;2.748e-03;-6.660e-01;9.000e-05
30.127100000;5.011e-01;-3.476e-01;5.498e-01;-6.937e-01;1.097e+00;5.013e-01;-6.934e-01;1.098e+00;5.011e-01;-1.738e-03;2.749e-03;-6.660e-01;9.000e-05
30.128100000;5.011e-01;-3.476e-01;5.498e-01;-6.937e-01;1.097e+00;5.013e-01;-6.933e-01;1.097e+00;5.011e-01;-1.738e-03;2.749e-03;-6.660e-01;9.000e-05
30.129100000;5.011e-01;-3.476e-01;5.500e-01;-6.936e-01;1.098e+00;5.013e-01;-6.933e-01;1.097e+00;5.011e-01;-1.738e-03;2.750e-03;-6.660e-01;9.000e-05
30.130100000;5.011e-01;-3.476e-01;5.500e-01;-6.936e-01;1.098e+00;5.014e-01;-6.933e-01;1.098e+00;5.011e-01;-1.738e-03;2.750e-03;-6.660e-01;9.000e-05
30.131100000;5.011e-01;-3.476e-01;5.500e-01;-6.936e-01;1.097e+00;5.014e-01;-6.933e-01;1.098e+00;5.011e-01;-1.738e-03;2.750e-03;-6.660e-01;9.000e-05
30.132100000;5.012e-01;-3.476e-01;5.502e-01;-6.936e-01;1.098e+00;5.014e-01;-6.933e-01;1.098e+00;5.012e-01;-1.738e-03;2.751e-03;-6.660e-01;9.000e-05
30.133100000;5.012e-01;-3.476e-01;5.502e-01;-6.936e-01;1.098e+00;5.014e-01;-6.933e-01;1.098e+00;5.012e-01;-1.738e-03;2.751e-03;-6.660e-01;9.000e-05
30.134100000;5.012e-01;-3.476e-01;5.502e-01;-6.936e-01;1.098e+00;5.014e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.751e-03;-6.660e-01;9.000e-05
30.135100000;5.012e-01;-3.476e-01;5.502e-01;-6.935e-01;1.098e+00;5.014e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.751e-03;-6.660e-01;9.000e-05
30.136100000;5.012e-01;-3.476e-01;5.504e-01;-6.935e-01;1.098e+00;5.014e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.752e-03;-6.660e-01;9.000e-05
30.137100000;5.012e-01;-3.476e-01;5.504e-01;-6.935e-01;1.098e+00;5.014e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.752e-03;-6.660e-01;9.000e-05
30.138100000;5.012e-01;-3.476e-01;5.504e-01;-6.935e-01;1.098e+00;5.015e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.752e-03;-6.660e-01;9.000e-05
30.139100000;5.012e-01;-3.476e-01;5.504e-01;-6.935e-01;1.098e+00;5.015e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.752e-03;-6.660e-01;9.000e-05
30.140100000;5.012e-01;-3.476e-01;5.506e-01;-6.935e-01;1.098e+00;5.015e-01;-6.932e-01;1.098e+00;5.012e-01;-1.738e-03;2.753e-03;-6.660e-01;9.000e-05
30.141100000;5.013e-01;-3.476e-01;5.506e-01;-6.935e-01;1.098e+00;5.015e-01;-6.932e-01;1.099e+00;5.013e-01;-1.738e-03;2.753e-03;-6.660e-01;9.000e-05
30.142100000;5.013e-01;-3.476e-01;5.506e-01;-6.935e-01;1.098e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.753e-03;-6.660e-01;9.000e-05
30.143100000;5.013e-01;-3.476e-01;5.506e-01;-6.934e-01;1.098e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.753e-03;-6.660e-01;9.000e-05
30.144100000;5.013e-01;-3.476e-01;5.506e-01;-6.934e-01;1.098e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.753e-03;-6.660e-01;9.000e-05
30.145100000;5.013e-01;-3.476e-01;5.508e-01;-6.934e-01;1.099e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.754e-03;-6.660e-01;9.000e-05
30.151100000;5.013e-01;-3.476e-01;5.508e-01;-6.934e-01;1.099e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.754e-03;-6.660e-01;9.000e-05
30.152100000;5.013e-01;-3.476e-01;5.510e-01;-6.934e-01;1.099e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.153100000;5.013e-01;-3.476e-01;5.510e-01;-6.934e-01;1.099e+00;5.015e-01;-6.931e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.154100000;5.013e-01;-3.476e-01;5.510e-01;-6.934e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.155100000;5.013e-01;-3.476e-01;5.510e-01;-6.934e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.156100000;5.013e-01;-3.476e-01;5.510e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.160100000;5.013e-01;-3.476e-01;5.510e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.013e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.161100000;5.014e-01;-3.476e-01;5.510e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.014e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.162100000;5.014e-01;-3.476e-01;5.510e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.014e-01;-1.738e-03;2.755e-03;-6.660e-01;9.000e-05
30.163100000;5.014e-01;-3.476e-01;5.512e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.014e-01;-1.738e-03;2.756e-03;-6.660e-01;9.000e-05
30.165100000;5.014e-01;-3.476e-01;5.512e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.099e+00;5.014e-01;-1.738e-03;2.756e-03;-6.660e-01;9.000e-05
30.166100000;5.014e-01;-3.476e-01;5.512e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.100e+00;5.014e-01;-1.738e-03;2.756e-03;-6.660e-01;9.000e-05
30.185100000;5.014e-01;-3.476e-01;5.512e-01;-6.933e-01;1.099e+00;5.016e-01;-6.930e-01;1.100e+00;5.014e-01;-1.738e-03;2.756e-03;-6.660e-01;9.000e-05
30.186100000;5.014e-01;-3.476e-01;5.514e-01;-6.933e-01;1.100e+00;5.016e-01;-6.930e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.187100000;5.014e-01;-3.476e-01;5.514e-01;-6.933e-01;1.100e+00;5.016e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.199100000;5.014e-01;-3.476e-01;5.514e-01;-6.933e-01;1.100e+00;5.016e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.200100000;5.014e-01;-3.476e-01;5.514e-01;-6.932e-01;1.100e+00;5.016e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.267100000;5.014e-01;-3.476e-01;5.514e-01;-6.932e-01;1.100e+00;5.016e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.268100000;5.014e-01;-3.476e-01;5.514e-01;-6.932e-01;1.100e+00;5.017e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.799994000;5.014e-01;-3.476e-01;5.514e-01;-6.932e-01;1.100e+00;5.017e-01;-6.929e-01;1.100e+00;5.014e-01;-1.738e-03;2.757e-03;-6.660e-01;9.000e-05
30.799994000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.930e-01;1.100e+00;1.353e+00;-4.689e-03;7.440e-03;-6.660e-01;9.000e-05
30.800378000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.930e-01;1.100e+00;1.353e+00;-4.689e-03;7.440e-03;-6.660e-01;9.000e-05
30.800506000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.929e-01;1.100e+00;1.353e+00;-4.689e-03;7.441e-03;-6.660e-01;9.000e-05
30.800634000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.929e-01;1.100e+00;1.353e+00;-4.689e-03;7.441e-03;-6.660e-01;9.000e-05
30.800762000;1.353e+00;-9.376e-01;1.488e+00;-6.930e-01;1.100e+00;1.353e+00;-6.929e-01;1.100e+00;1.353e+00;-4.688e-03;7.441e-03;-6.660e-01;9.000e-05
30.800820000;1.353e+00;-9.376e-01;1.488e+00;-6.930e-01;1.100e+00;1.353e+00;-6.929e-01;1.100e+00;1.353e+00;-4.688e-03;7.441e-03;-6.660e-01;9.000e-05
30.800852000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.929e-01;1.100e+00;1.353e+00;-4.689e-03;7.441e-03;-6.660e-01;9.000e-05
30.800916000;1.353e+00;-9.378e-01;1.488e+00;-6.931e-01;1.100e+00;1.353e+00;-6.930e-01;1.100e+00;1.353e+00;-4.689e-03;7.440e-03;-6.660e-01;9.000e-05
30.800980000;1.353e+00;-9.380e-01;1.488e+00;-6.933e-01;1.100e+00;1.353e+00;-6.932e-01;1.100e+00;1.353e+00;-4.690e-03;7.439e-03;-6.660e-01;9.000e-05
30.801044000;1.353e+00;-9.382e-01;1.488e+00;-6.935e-01;1.100e+00;1.353e+00;-6.934e-01;1.100e+00;1.353e+00;-4.691e-03;7.438e-03;-6.660e-01;9.000e-05
30.801108000;1.353e+00;-9.384e-01;1.487e+00;-6.937e-01;1.099e+00;1.353e+00;-6.936e-01;1.099e+00;1.353e+00;-4.692e-03;7.436e-03;-6.660e-01;9.000e-05
30.801172000;1.353e+00;-9.388e-01;1.487e+00;-6.940e-01;1.099e+00;1.353e+00;-6.938e-01;1.099e+00;1.353e+00;-4.694e-03;7.434e-03;-6.660e-01;9.000e-05
30.801236000;1.353e+00;-9.390e-01;1.486e+00;-6.942e-01;1.099e+00;1.353e+00;-6.941e-01;1.099e+00;1.353e+00;-4.695e-03;7.432e-03;-6.660e-01;9.000e-05
30.801300000;1.352e+00;-9.394e-01;1.486e+00;-6.946e-01;1.099e+00;1.353e+00;-6.945e-01;1.099e+00;1.352e+00;-4.697e-03;7.429e-03;-6.660e-01;9.000e-05
30.801364000;1.352e+00;-9.400e-01;1.485e+00;-6.951e-01;1.098e+00;1.353e+00;-6.950e-01;1.098e+00;1.352e+00;-4.700e-03;7.426e-03;-6.660e-01;9.000e-05
30.801428000;1.352e+00;-9.404e-01;1.485e+00;-6.955e-01;1.098e+00;1.352e+00;-6.954e-01;1.098e+00;1.352e+00;-4.702e-03;7.423e-03;-6.660e-01;9.000e-05
30.801492000;1.352e+00;-9.410e-01;1.484e+00;-6.961e-01;1.098e+00;1.352e+00;-6.959e-01;1.098e+00;1.352e+00;-4.705e-03;7.419e-03;-6.660e-01;9.000e-05
30.801556000;1.352e+00;-9.416e-01;1.483e+00;-6.966e-01;1.097e+00;1.352e+00;-6.965e-01;1.097e+00;1.352e+00;-4.708e-03;7.415e-03;-6.660e-01;9.000e-05
30.801620000;1.351e+00;-9.422e-01;1.482e+00;-6.972e-01;1.097e+00;1.352e+00;-6.971e-01;1.097e+00;1.351e+00;-4.711e-03;7.410e-03;-6.660e-01;9.000e-05
30.801684000;1.351e+00;-9.430e-01;1.481e+00;-6.979e-01;1.096e+00;1.351e+00;-6.978e-01;1.096e+00;1.351e+00;-4.715e-03;7.405e-03;-6.660e-01;9.000e-05
30.801748000;1.351e+00;-9.436e-01;1.480e+00;-6.985e-01;1.096e+00;1.351e+00;-6.984e-01;1.096e+00;1.351e+00;-4.718e-03;7.400e-03;-6.660e-01;9.000e-05
30.801812000;1.351e+00;-9.444e-01;1.479e+00;-6.992e-01;1.095e+00;1.351e+00;-6.991e-01;1.095e+00;1.351e+00;-4.722e-03;7.394e-03;-6.660e-01;9.000e-05
30.801940000;1.350e+00;-9.460e-01;1.476e+00;-7.007e-01;1.094e+00;1.350e+00;-7.006e-01;1.094e+00;1.350e+00;-4.730e-03;7.382e-03;-6.660e-01;9.000e-05
30.801992000;1.350e+00;-9.466e-01;1.475e+00;-7.013e-01;1.093e+00;1.350e+00;-7.012e-01;1.093e+00;1.350e+00;-4.733e-03;7.376e-03;-6.660e-01;9.000e-05
30.801993000;1.350e+00;-9.468e-01;1.475e+00;-7.015e-01;1.093e+00;1.350e+00;-7.012e-01;1.093e+00;1.350e+00;-4.734e-03;7.376e-03;-6.660e-01;9.000e-05
30.801994000;1.350e+00;-9.468e-01;1.475e+00;-7.015e-01;1.093e+00;1.350e+00;-7.012e-01;1.093e+00;1.350e+00;-4.734e-03;7.376e-03;-6.660e-01;9.000e-05
30.801996000;1.350e+00;-9.468e-01;1.475e+00;-7.015e-01;1.093e+00;1.350e+00;-7.013e-01;1.093e+00;1.350e+00;-4.734e-03;7.376e-03;-6.660e-01;9.000e-05
30.802000000;1.350e+00;-9.468e-01;1.475e+00;-7.015e-01;1.093e+00;1.350e+00;-7.014e-01;1.093e+00;1.350e+00;-4.734e-03;7.375e-03;-6.660e-01;9.000e-05
30.802008000;1.350e+00;-9.470e-01;1.475e+00;-7.016e-01;1.093e+00;1.350e+00;-7.014e-01;1.093e+00;1.350e+00;-4.735e-03;7.375e-03;-6.660e-01;9.000e-05
30.802024000;1.350e+00;-9.472e-01;1.475e+00;-7.018e-01;1.093e+00;1.350e+00;-7.017e-01;1.093e+00;1.350e+00;-4.736e-03;7.373e-03;-6.660e-01;9.000e-05
30.802055000;1.349e+00;-9.476e-01;1.474e+00;-7.022e-01;1.092e+00;1.350e+00;-7.021e-01;1.092e+00;1.349e+00;-4.738e-03;7.369e-03;-6.660e-01;9.000e-05
30.802063000;1.349e+00;-9.476e-01;1.474e+00;-7.022e-01;1.092e+00;1.350e+00;-7.021e-01;1.092e+00;1.349e+00;-4.738e-03;7.369e-03;-6.660e-01;9.000e-05
30.802071000;1.349e+00;-9.478e-01;1.474e+00;-7.024e-01;1.092e+00;1.350e+00;-7.023e-01;1.092e+00;1.349e+00;-4.739e-03;7.368e-03;-6.660e-01;9.000e-05
30.802087000;1.349e+00;-9.480e-01;1.473e+00;-7.026e-01;1.092e+00;1.349e+00;-7.025e-01;1.092e+00;1.349e+00;-4.740e-03;7.366e-03;-6.660e-01;9.000e-05
30.802119000;1.349e+00;-9.484e-01;1.472e+00;-7.030e-01;1.091e+00;1.349e+00;-7.029e-01;1.092e+00;1.349e+00;-4.742e-03;7.362e-03;-6.660e-01;9.000e-05
30.802183000;1.349e+00;-9.492e-01;1.471e+00;-7.038e-01;1.091e+00;1.349e+00;-7.037e-01;1.091e+00;1.349e+00;-4.746e-03;7.354e-03;-6.660e-01;9.000e-05
30.802247000;1.348e+00;-9.502e-01;1.469e+00;-7.047e-01;1.090e+00;1.349e+00;-7.046e-01;1.090e+00;1.348e+00;-4.751e-03;7.346e-03;-6.660e-01;9.000e-05
30.802311000;1.348e+00;-9.510e-01;1.467e+00;-7.055e-01;1.089e+00;1.348e+00;-7.054e-01;1.089e+00;1.348e+00;-4.755e-03;7.337e-03;-6.660e-01;9.000e-05
30.802375000;1.347e+00;-9.518e-01;1.466e+00;-7.064e-01;1.088e+00;1.348e+00;-7.062e-01;1.088e+00;1.347e+00;-4.759e-03;7.328e-03;-6.660e-01;9.000e-05
30.802439000;1.347e+00;-9.524e-01;1.464e+00;-7.070e-01;1.087e+00;1.347e+00;-7.069e-01;1.087e+00;1.347e+00;-4.762e-03;7.319e-03;-6.660e-01;9.000e-05
30.802503000;1.347e+00;-9.532e-01;1.462e+00;-7.079e-01;1.086e+00;1.347e+00;-7.077e-01;1.086e+00;1.347e+00;-4.766e-03;7.309e-03;-6.660e-01;9.000e-05
30.802567000;1.346e+00;-9.540e-01;1.460e+00;-7.087e-01;1.084e+00;1.346e+00;-7.086e-01;1.085e+00;1.346e+00;-4.770e-03;7.299e-03;-6.660e-01;9.000e-05
30.802631000;1.346e+00;-9.546e-01;1.458e+00;-7.094e-01;1.083e+00;1.346e+00;-7.093e-01;1.083e+00;1.346e+00;-4.773e-03;7.289e-03;-6.660e-01;9.000e-05
30.802690000;1.345e+00;-9.552e-01;1.456e+00;-7.101e-01;1.082e+00;1.345e+00;-7.099e-01;1.082e+00;1.345e+00;-4.776e-03;7.279e-03;-6.660e-01;9.000e-05
30.802691000;1.345e+00;-9.552e-01;1.456e+00;-7.101e-01;1.082e+00;1.345e+00;-7.100e-01;1.082e+00;1.345e+00;-4.776e-03;7.279e-03;-6.660e-01;9.000e-05
30.802692000;1.345e+00;-9.552e-01;1.456e+00;-7.101e-01;1.082e+00;1.345e+00;-7.100e-01;1.082e+00;1.345e+00;-4.776e-03;7.278e-03;-6.660e-01;9.000e-05
30.802694000;1.345e+00;-9.552e-01;1.456e+00;-7.101e-01;1.082e+00;1.345e+00;-7.100e-01;1.082e+00;1.345e+00;-4.776e-03;7.278e-03;-6.660e-01;9.000e-05
30.802698000;1.345e+00;-9.554e-01;1.455e+00;-7.102e-01;1.082e+00;1.345e+00;-7.101e-01;1.082e+00;1.345e+00;-4.777e-03;7.277e-03;-6.660e-01;9.000e-05
30.802706000;1.345e+00;-9.554e-01;1.455e+00;-7.103e-01;1.082e+00;1.345e+00;-7.102e-01;1.082e+00;1.345e+00;-4.777e-03;7.276e-03;-6.660e-01;9.000e-05
30.802722000;1.345e+00;-9.556e-01;1.455e+00;-7.105e-01;1.082e+00;1.345e+00;-7.104e-01;1.082e+00;1.345e+00;-4.778e-03;7.273e-03;-6.660e-01;9.000e-05
30.802754000;1.345e+00;-9.558e-01;1.454e+00;-7.108e-01;1.081e+00;1.345e+00;-7.107e-01;1.081e+00;1.345e+00;-4.779e-03;7.268e-03;-6.660e-01;9.000e-05
30.802818000;1.344e+00;-9.564e-01;1.451e+00;-7.115e-01;1.080e+00;1.344e+00;-7.114e-01;1.080e+00;1.344e+00;-4.782e-03;7.256e-03;-6.660e-01;9.000e-05
30.802946000;1.343e+00;-9.576e-01;1.447e+00;-7.129e-01;1.077e+00;1.343e+00;-7.128e-01;1.077e+00;1.343e+00;-4.788e-03;7.233e-03;-6.660e-01;9.000e-05
30.803074000;1.342e+00;-9.586e-01;1.442e+00;-7.142e-01;1.074e+00;1.342e+00;-7.141e-01;1.074e+00;1.342e+00;-4.793e-03;7.208e-03;-6.660e-01;9.000e-05
30.803202000;1.341e+00;-9.596e-01;1.436e+00;-7.156e-01;1.071e+00;1.341e+00;-7.155e-01;1.071e+00;1.341e+00;-4.798e-03;7.182e-03;-6.660e-01;9.000e-05
30.803330000;1.340e+00;-9.604e-01;1.431e+00;-7.168e-01;1.068e+00;1.340e+00;-7.167e-01;1.068e+00;1.340e+00;-4.802e-03;7.155e-03;-6.660e-01;9.000e-05
30.803458000;1.339e+00;-9.612e-01;1.425e+00;-7.180e-01;1.065e+00;1.339e+00;-7.179e-01;1.065e+00;1.339e+00;-4.806e-03;7.126e-03;-6.660e-01;9.000e-05
30.803586000;1.337e+00;-9.618e-01;1.419e+00;-7.192e-01;1.061e+00;1.338e+00;-7.190e-01;1.061e+00;1.337e+00;-4.809e-03;7.097e-03;-6.660e-01;9.000e-05
30.803714000;1.336e+00;-9.624e-01;1.413e+00;-7.203e-01;1.058e+00;1.336e+00;-7.202e-01;1.058e+00;1.336e+00;-4.812e-03;7.067e-03;-6.660e-01;9.000e-05
30.803842000;1.335e+00;-9.628e-01;1.407e+00;-7.213e-01;1.054e+00;1.335e+00;-7.212e-01;1.054e+00;1.335e+00;-4.814e-03;7.036e-03;-6.660e-01;9.000e-05
30.803970000;1.333e+00;-9.630e-01;1.401e+00;-7.222e-01;1.050e+00;1.334e+00;-7.220e-01;1.050e+00;1.333e+00;-4.815e-03;7.004e-03;-6.660e-01;9.000e-05
30.804098000;1.332e+00;-9.634e-01;1.394e+00;-7.232e-01;1.047e+00;1.332e+00;-7.231e-01;1.047e+00;1.332e+00;-4.817e-03;6.971e-03;-6.660e-01;9.000e-05
30.804226000;1.331e+00;-9.634e-01;1.387e+00;-7.240e-01;1.043e+00;1.331e+00;-7.238e-01;1.043e+00;1.331e+00;-4.817e-03;6.937e-03;-6.660e-01;9.000e-05
30.804354000;1.329e+00;-9.636e-01;1.380e+00;-7.249e-01;1.038e+00;1.330e+00;-7.248e-01;1.039e+00;1.329e+00;-4.818e-03;6.902e-03;-6.660e-01;9.000e-05
30.804482000;1.328e+00;-9.636e-01;1.373e+00;-7.257e-01;1.034e+00;1.328e+00;-7.256e-01;1.034e+00;1.328e+00;-4.818e-03;6.867e-03;-6.660e-01;9.000e-05
30.804610000;1.326e+00;-9.634e-01;1.366e+00;-7.263e-01;1.030e+00;1.327e+00;-7.262e-01;1.030e+00;1.326e+00;-4.817e-03;6.830e-03;-6.660e-01;9.000e-05
30.804738000;1.325e+00;-9.632e-01;1.359e+00;-7.270e-01;1.025e+00;1.325e+00;-7.269e-01;1.026e+00;1.325e+00;-4.816e-03;6.793e-03;-6.660e-01;9.000e-05
30.804866000;1.323e+00;-9.630e-01;1.351e+00;-7.277e-01;1.021e+00;1.324e+00;-7.276e-01;1.021e+00;1.323e+00;-4.815e-03;6.756e-03;-6.660e-01;9.000e-05
30.804994000;1.322e+00;-9.626e-01;1.343e+00;-7.283e-01;1.016e+00;1.322e+00;-7.281e-01;1.017e+00;1.322e+00;-4.813e-03;6.717e-03;-6.660e-01;9.000e-05
30.805122000;1.320e+00;-9.622e-01;1.336e+00;-7.288e-01;1.012e+00;1.320e+00;-7.287e-01;1.012e+00;1.320e+00;-4.811e-03;6.678e-03;-6.660e-01;9.000e-05
30.805250000;1.319e+00;-9.618e-01;1.328e+00;-7.294e-01;1.007e+00;1.319e+00;-7.291e-01;1.007e+00;1.319e+00;-4.809e-03;6.639e-03;-6.660e-01;9.000e-05
30.805378000;1.317e+00;-9.612e-01;1.320e+00;-7.299e-01;1.002e+00;1.317e+00;-7.297e-01;1.002e+00;1.317e+00;-4.806e-03;6.599e-03;-6.660e-01;9.000e-05
30.805506000;1.315e+00;-9.604e-01;1.312e+00;-7.302e-01;9.972e-01;1.316e+00;-7.301e-01;9.973e-01;1.315e+00;-4.802e-03;6.558e-03;-6.660e-01;9.000e-05
30.805634000;1.314e+00;-9.598e-01;1.303e+00;-7.306e-01;9.922e-01;1.314e+00;-7.305e-01;9.922e-01;1.314e+00;-4.799e-03;6.517e-03;-6.660e-01;9.000e-05
30.805762000;1.312e+00;-9.590e-01;1.295e+00;-7.310e-01;9.871e-01;1.312e+00;-7.309e-01;9.871e-01;1.312e+00;-4.795e-03;6.475e-03;-6.660e-01;9.000e-05
30.805890000;1.310e+00;-9.582e-01;1.286e+00;-7.313e-01;9.818e-01;1.310e+00;-7.312e-01;9.820e-01;1.310e+00;-4.791e-03;6.432e-03;-6.660e-01;9.000e-05
30.806018000;1.309e+00;-9.572e-01;1.278e+00;-7.315e-01;9.767e-01;1.309e+00;-7.314e-01;9.767e-01;1.309e+00;-4.786e-03;6.390e-03;-6.660e-01;9.000e-05
30.806146000;1.307e+00;-9.564e-01;1.269e+00;-7.319e-01;9.712e-01;1.307e+00;-7.318e-01;9.714e-01;1.307e+00;-4.782e-03;6.346e-03;-6.660e-01;9.000e-05
30.806274000;1.305e+00;-9.554e-01;1.261e+00;-7.321e-01;9.660e-01;1.305e+00;-7.318e-01;9.660e-01;1.305e+00;-4.777e-03;6.303e-03;-6.660e-01;9.000e-05
30.806402000;1.303e+00;-9.542e-01;1.252e+00;-7.322e-01;9.604e-01;1.303e+00;-7.321e-01;9.605e-01;1.303e+00;-4.771e-03;6.258e-03;-6.660e-01;9.000e-05
30.806530000;1.301e+00;-9.532e-01;1.243e+00;-7.324e-01;9.549e-01;1.302e+00;-7.322e-01;9.550e-01;1.301e+00;-4.766e-03;6.214e-03;-6.660e-01;9.000e-05
30.806658000;1.300e+00;-9.520e-01;1.234e+00;-7.325e-01;9.494e-01;1.300e+00;-7.324e-01;9.494e-01;1.300e+00;-4.760e-03;6.169e-03;-6.660e-01;9.000e-05
30.806786000;1.298e+00;-9.508e-01;1.225e+00;-7.326e-01;9.438e-01;1.298e+00;-7.324e-01;9.438e-01;1.298e+00;-4.754e-03;6.124e-03;-6.660e-01;9.000e-05
30.806914000;1.296e+00;-9.494e-01;1.216e+00;-7.326e-01;9.380e-01;1.296e+00;-7.325e-01;9.380e-01;1.296e+00;-4.747e-03;6.078e-03;-6.660e-01;9.000e-05
30.807042000;1.294e+00;-9.482e-01;1.206e+00;-7.327e-01;9.322e-01;1.294e+00;-7.325e-01;9.324e-01;1.294e+00;-4.741e-03;6.032e-03;-6.660e-01;9.000e-05
30.807170000;1.292e+00;-9.468e-01;1.197e+00;-7.327e-01;9.265e-01;1.292e+00;-7.326e-01;9.265e-01;1.292e+00;-4.734e-03;5.986e-03;-6.660e-01;9.000e-05
30.807298000;1.290e+00;-9.454e-01;1.188e+00;-7.327e-01;9.206e-01;1.291e+00;-7.326e-01;9.207e-01;1.290e+00;-4.727e-03;5.939e-03;-6.660e-01;9.000e-05
30.807426000;1.288e+00;-9.438e-01;1.178e+00;-7.325e-01;9.146e-01;1.289e+00;-7.324e-01;9.148e-01;1.288e+00;-4.719e-03;5.892e-03;-6.660e-01;9.000e-05
30.807554000;1.286e+00;-9.424e-01;1.169e+00;-7.325e-01;9.087e-01;1.287e+00;-7.324e-01;9.088e-01;1.286e+00;-4.712e-03;5.845e-03;-6.660e-01;9.000e-05
30.807682000;1.285e+00;-9.408e-01;1.160e+00;-7.324e-01;9.027e-01;1.285e+00;-7.323e-01;9.027e-01;1.285e+00;-4.704e-03;5.798e-03;-6.660e-01;9.000e-05
30.807810000;1.283e+00;-9.392e-01;1.150e+00;-7.322e-01;8.966e-01;1.283e+00;-7.321e-01;8.968e-01;1.283e+00;-4.696e-03;5.750e-03;-6.660e-01;9.000e-05
30.807878000;1.282e+00;-9.384e-01;1.145e+00;-7.322e-01;8.934e-01;1.282e+00;-7.321e-01;8.936e-01;1.282e+00;-4.692e-03;5.725e-03;-6.660e-01;9.000e-05
30.807879000;1.282e+00;-9.384e-01;1.145e+00;-7.322e-01;8.934e-01;1.282e+00;-7.321e-01;8.935e-01;1.282e+00;-4.692e-03;5.725e-03;-6.660e-01;9.000e-05
30.807880000;1.282e+00;-9.384e-01;1.145e+00;-7.322e-01;8.933e-01;1.282e+00;-7.321e-01;8.935e-01;1.282e+00;-4.692e-03;5.724e-03;-6.660e-01;9.000e-05
30.807882000;1.282e+00;-9.384e-01;1.145e+00;-7.322e-01;8.933e-01;1.282e+00;-7.321e-01;8.933e-01;1.282e+00;-4.692e-03;5.724e-03;-6.660e-01;9.000e-05
30.807886000;1.281e+00;-9.384e-01;1.144e+00;-7.323e-01;8.930e-01;1.282e+00;-7.322e-01;8.932e-01;1.281e+00;-4.692e-03;5.722e-03;-6.660e-01;9.000e-05
30.807894000;1.281e+00;-9.382e-01;1.144e+00;-7.322e-01;8.926e-01;1.282e+00;-7.321e-01;8.928e-01;1.281e+00;-4.691e-03;5.719e-03;-6.660e-01;9.000e-05
30.807910000;1.281e+00;-9.380e-01;1.143e+00;-7.322e-01;8.919e-01;1.281e+00;-7.321e-01;8.921e-01;1.281e+00;-4.690e-03;5.713e-03;-6.660e-01;9.000e-05
30.807942000;1.281e+00;-9.376e-01;1.140e+00;-7.321e-01;8.903e-01;1.281e+00;-7.320e-01;8.905e-01;1.281e+00;-4.688e-03;5.701e-03;-6.660e-01;9.000e-05
30.808006000;1.280e+00;-9.368e-01;1.136e+00;-7.321e-01;8.874e-01;1.280e+00;-7.320e-01;8.875e-01;1.280e+00;-4.684e-03;5.678e-03;-6.660e-01;9.000e-05
30.808134000;1.278e+00;-9.352e-01;1.126e+00;-7.319e-01;8.813e-01;1.278e+00;-7.318e-01;8.814e-01;1.278e+00;-4.676e-03;5.630e-03;-6.660e-01;9.000e-05
30.808262000;1.276e+00;-9.336e-01;1.117e+00;-7.318e-01;8.752e-01;1.276e+00;-7.317e-01;8.753e-01;1.276e+00;-4.668e-03;5.583e-03;-6.660e-01;9.000e-05
30.808518000;1.272e+00;-9.302e-01;1.098e+00;-7.313e-01;8.632e-01;1.272e+00;-7.312e-01;8.633e-01;1.272e+00;-4.651e-03;5.490e-03;-6.660e-01;9.000e-05
30.808749000;1.269e+00;-9.270e-01;1.081e+00;-7.308e-01;8.523e-01;1.269e+00;-7.307e-01;8.525e-01;1.269e+00;-4.635e-03;5.406e-03;-6.660e-01;9.000e-05
30.808979000;1.265e+00;-9.240e-01;1.065e+00;-7.304e-01;8.417e-01;1.265e+00;-7.303e-01;8.417e-01;1.265e+00;-4.620e-03;5.324e-03;-6.660e-01;9.000e-05
30.809209000;1.262e+00;-9.208e-01;1.048e+00;-7.298e-01;8.309e-01;1.262e+00;-7.297e-01;8.310e-01;1.262e+00;-4.604e-03;5.242e-03;-6.660e-01;9.000e-05
30.809440000;1.258e+00;-9.174e-01;1.032e+00;-7.290e-01;8.203e-01;1.259e+00;-7.289e-01;8.203e-01;1.258e+00;-4.587e-03;5.161e-03;-6.660e-01;9.000e-05
30.809670000;1.255e+00;-9.142e-01;1.016e+00;-7.284e-01;8.097e-01;1.255e+00;-7.283e-01;8.098e-01;1.255e+00;-4.571e-03;5.081e-03;-6.660e-01;9.000e-05
30.809901000;1.252e+00;-9.110e-01;1.000e+00;-7.278e-01;7.991e-01;1.252e+00;-7.277e-01;7.993e-01;1.252e+00;-4.555e-03;5.001e-03;-6.660e-01;9.000e-05
30.810131000;1.248e+00;-9.076e-01;9.846e-01;-7.270e-01;7.887e-01;1.249e+00;-7.269e-01;7.887e-01;1.248e+00;-4.538e-03;4.923e-03;-6.660e-01;9.000e-05
30.810361000;1.245e+00;-9.042e-01;9.690e-01;-7.262e-01;7.782e-01;1.245e+00;-7.261e-01;7.783e-01;1.245e+00;-4.521e-03;4.845e-03;-6.660e-01;9.000e-05
30.810592000;1.242e+00;-9.008e-01;9.536e-01;-7.253e-01;7.679e-01;1.242e+00;-7.252e-01;7.679e-01;1.242e+00;-4.504e-03;4.768e-03;-6.660e-01;9.000e-05
30.810822000;1.239e+00;-8.976e-01;9.384e-01;-7.246e-01;7.576e-01;1.239e+00;-7.244e-01;7.576e-01;1.239e+00;-4.488e-03;4.692e-03;-6.660e-01;9.000e-05
30.811053000;1.235e+00;-8.942e-01;9.234e-01;-7.238e-01;7.474e-01;1.236e+00;-7.235e-01;7.475e-01;1.235e+00;-4.471e-03;4.617e-03;-6.660e-01;9.000e-05
30.811283000;1.232e+00;-8.906e-01;9.084e-01;-7.227e-01;7.371e-01;1.232e+00;-7.226e-01;7.374e-01;1.232e+00;-4.453e-03;4.542e-03;-6.660e-01;9.000e-05
30.811513000;1.229e+00;-8.872e-01;8.938e-01;-7.218e-01;7.272e-01;1.229e+00;-7.217e-01;7.272e-01;1.229e+00;-4.436e-03;4.469e-03;-6.660e-01;9.000e-05
30.811744000;1.226e+00;-8.838e-01;8.792e-01;-7.209e-01;7.171e-01;1.226e+00;-7.208e-01;7.172e-01;1.226e+00;-4.419e-03;4.396e-03;-6.660e-01;9.000e-05
30.811929000;1.224e+00;-8.812e-01;8.676e-01;-7.202e-01;7.091e-01;1.224e+00;-7.201e-01;7.092e-01;1.224e+00;-4.406e-03;4.338e-03;-6.660e-01;9.000e-05
30.811930000;1.224e+00;-8.812e-01;8.676e-01;-7.202e-01;7.091e-01;1.224e+00;-7.200e-01;7.092e-01;1.224e+00;-4.406e-03;4.338e-03;-6.660e-01;9.000e-05
30.811931000;1.224e+00;-8.810e-01;8.676e-01;-7.201e-01;7.091e-01;1.224e+00;-7.200e-01;7.092e-01;1.224e+00;-4.405e-03;4.338e-03;-6.660e-01;9.000e-05
30.811933000;1.223e+00;-8.810e-01;8.674e-01;-7.201e-01;7.090e-01;1.224e+00;-7.200e-01;7.090e-01;1.223e+00;-4.405e-03;4.337e-03;-6.660e-01;9.000e-05
30.811937000;1.223e+00;-8.810e-01;8.672e-01;-7.201e-01;7.088e-01;1.224e+00;-7.200e-01;7.089e-01;1.223e+00;-4.405e-03;4.336e-03;-6.660e-01;9.000e-05
30.811945000;1.223e+00;-8.808e-01;8.666e-01;-7.200e-01;7.084e-01;1.223e+00;-7.199e-01;7.085e-01;1.223e+00;-4.404e-03;4.333e-03;-6.660e-01;9.000e-05
30.811961000;1.223e+00;-8.806e-01;8.656e-01;-7.200e-01;7.077e-01;1.223e+00;-7.199e-01;7.078e-01;1.223e+00;-4.403e-03;4.328e-03;-6.660e-01;9.000e-05
30.811993000;1.223e+00;-8.802e-01;8.636e-01;-7.199e-01;7.063e-01;1.223e+00;-7.198e-01;7.064e-01;1.223e+00;-4.401e-03;4.318e-03;-6.660e-01;9.000e-05
30.812057000;1.222e+00;-8.792e-01;8.596e-01;-7.196e-01;7.035e-01;1.222e+00;-7.195e-01;7.036e-01;1.222e+00;-4.396e-03;4.298e-03;-6.660e-01;9.000e-05
30.812185000;1.220e+00;-8.774e-01;8.518e-01;-7.191e-01;6.981e-01;1.220e+00;-7.190e-01;6.982e-01;1.220e+00;-4.387e-03;4.259e-03;-6.660e-01;9.000e-05
30.812441000;1.217e+00;-8.734e-01;8.358e-01;-7.179e-01;6.870e-01;1.217e+00;-7.178e-01;6.870e-01;1.217e+00;-4.367e-03;4.179e-03;-6.660e-01;9.000e-05
30.812697000;1.213e+00;-8.696e-01;8.200e-01;-7.168e-01;6.759e-01;1.213e+00;-7.167e-01;6.760e-01;1.213e+00;-4.348e-03;4.100e-03;-6.660e-01;9.000e-05
30.812953000;1.210e+00;-8.658e-01;8.042e-01;-7.157e-01;6.648e-01;1.210e+00;-7.156e-01;6.648e-01;1.210e+00;-4.329e-03;4.021e-03;-6.660e-01;9.000e-05
30.813209000;1.206e+00;-8.620e-01;7.886e-01;-7.146e-01;6.537e-01;1.206e+00;-7.145e-01;6.538e-01;1.206e+00;-4.310e-03;3.943e-03;-6.660e-01;9.000e-05
30.813465000;1.203e+00;-8.580e-01;7.730e-01;-7.133e-01;6.426e-01;1.203e+00;-7.132e-01;6.427e-01;1.203e+00;-4.290e-03;3.865e-03;-6.660e-01;9.000e-05
30.813721000;1.199e+00;-8.542e-01;7.576e-01;-7.122e-01;6.316e-01;1.200e+00;-7.121e-01;6.317e-01;1.199e+00;-4.271e-03;3.788e-03;-6.660e-01;9.000e-05
30.813977000;1.196e+00;-8.502e-01;7.422e-01;-7.109e-01;6.206e-01;1.196e+00;-7.108e-01;6.207e-01;1.196e+00;-4.251e-03;3.711e-03;-6.660e-01;9.000e-05
30.814233000;1.193e+00;-8.464e-01;7.270e-01;-7.097e-01;6.096e-01;1.193e+00;-7.096e-01;6.097e-01;1.193e+00;-4.232e-03;3.635e-03;-6.660e-01;9.000e-05
30.814489000;1.189e+00;-8.426e-01;7.118e-01;-7.086e-01;5.986e-01;1.189e+00;-7.085e-01;5.987e-01;1.189e+00;-4.213e-03;3.559e-03;-6.660e-01;9.000e-05
30.814745000;1.186e+00;-8.388e-01;6.968e-01;-7.074e-01;5.876e-01;1.186e+00;-7.073e-01;5.877e-01;1.186e+00;-4.194e-03;3.484e-03;-6.660e-01;9.000e-05
30.815001000;1.182e+00;-8.348e-01;6.820e-01;-7.060e-01;5.768e-01;1.183e+00;-7.059e-01;5.767e-01;1.182e+00;-4.174e-03;3.410e-03;-6.660e-01;9.000e-05
30.815257000;1.179e+00;-8.310e-01;6.672e-01;-7.048e-01;5.659e-01;1.179e+00;-7.047e-01;5.660e-01;1.179e+00;-4.155e-03;3.336e-03;-6.660e-01;9.000e-05
30.815513000;1.176e+00;-8.272e-01;6.526e-01;-7.036e-01;5.551e-01;1.176e+00;-7.035e-01;5.552e-01;1.176e+00;-4.136e-03;3.263e-03;-6.660e-01;9.000e-05
30.815769000;1.172e+00;-8.234e-01;6.382e-01;-7.023e-01;5.444e-01;1.172e+00;-7.023e-01;5.445e-01;1.172e+00;-4.117e-03;3.191e-03;-6.660e-01;9.000e-05
30.816025000;1.169e+00;-8.198e-01;6.238e-01;-7.013e-01;5.336e-01;1.169e+00;-7.012e-01;5.337e-01;1.169e+00;-4.099e-03;3.119e-03;-6.660e-01;9.000e-05
30.816281000;1.166e+00;-8.160e-01;6.098e-01;-7.000e-01;5.231e-01;1.166e+00;-6.999e-01;5.232e-01;1.166e+00;-4.080e-03;3.049e-03;-6.660e-01;9.000e-05
30.816537000;1.162e+00;-8.122e-01;5.958e-01;-6.987e-01;5.125e-01;1.163e+00;-6.986e-01;5.126e-01;1.162e+00;-4.061e-03;2.979e-03;-6.660e-01;9.000e-05
30.816793000;1.159e+00;-8.086e-01;5.820e-01;-6.975e-01;5.021e-01;1.159e+00;-6.975e-01;5.022e-01;1.159e+00;-4.043e-03;2.910e-03;-6.660e-01;9.000e-05
30.817049000;1.156e+00;-8.050e-01;5.684e-01;-6.964e-01;4.917e-01;1.156e+00;-6.963e-01;4.918e-01;1.156e+00;-4.025e-03;2.842e-03;-6.660e-01;9.000e-05
30.817305000;1.153e+00;-8.014e-01;5.550e-01;-6.952e-01;4.814e-01;1.153e+00;-6.951e-01;4.816e-01;1.153e+00;-4.007e-03;2.775e-03;-6.660e-01;9.000e-05
30.817561000;1.150e+00;-7.978e-01;5.418e-01;-6.939e-01;4.713e-01;1.150e+00;-6.939e-01;4.712e-01;1.150e+00;-3.989e-03;2.709e-03;-6.660e-01;9.000e-05
30.817817000;1.147e+00;-7.942e-01;5.286e-01;-6.927e-01;4.610e-01;1.147e+00;-6.926e-01;4.612e-01;1.147e+00;-3.971e-03;2.643e-03;-6.660e-01;9.000e-05
30.818073000;1.143e+00;-7.906e-01;5.158e-01;-6.914e-01;4.511e-01;1.143e+00;-6.914e-01;4.511e-01;1.143e+00;-3.953e-03;2.579e-03;-6.660e-01;9.000e-05
30.818329000;1.140e+00;-7.872e-01;5.030e-01;-6.903e-01;4.411e-01;1.140e+00;-6.903e-01;4.412e-01;1.140e+00;-3.936e-03;2.515e-03;-6.660e-01;9.000e-05
30.818585000;1.137e+00;-7.838e-01;4.904e-01;-6.892e-01;4.312e-01;1.137e+00;-6.891e-01;4.314e-01;1.137e+00;-3.919e-03;2.452e-03;-6.660e-01;9.000e-05
30.818841000;1.134e+00;-7.804e-01;4.782e-01;-6.880e-01;4.216e-01;1.134e+00;-6.880e-01;4.216e-01;1.134e+00;-3.902e-03;2.391e-03;-6.660e-01;9.000e-05
30.819097000;1.131e+00;-7.770e-01;4.660e-01;-6.868e-01;4.119e-01;1.131e+00;-6.868e-01;4.119e-01;1.131e+00;-3.885e-03;2.330e-03;-6.660e-01;9.000e-05
30.819353000;1.128e+00;-7.736e-01;4.540e-01;-6.856e-01;4.024e-01;1.128e+00;-6.856e-01;4.025e-01;1.128e+00;-3.868e-03;2.270e-03;-6.660e-01;9.000e-05
30.819609000;1.125e+00;-7.704e-01;4.422e-01;-6.846e-01;3.929e-01;1.125e+00;-6.845e-01;3.931e-01;1.125e+00;-3.852e-03;2.211e-03;-6.660e-01;9.000e-05
30.819865000;1.122e+00;-7.672e-01;4.306e-01;-6.835e-01;3.836e-01;1.123e+00;-6.834e-01;3.838e-01;1.122e+00;-3.836e-03;2.153e-03;-6.660e-01;9.000e-05
30.820121000;1.120e+00;-7.640e-01;4.192e-01;-6.824e-01;3.744e-01;1.120e+00;-6.823e-01;3.746e-01;1.120e+00;-3.820e-03;2.096e-03;-6.660e-01;9.000e-05
30.820377000;1.117e+00;-7.608e-01;4.080e-01;-6.812e-01;3.653e-01;1.117e+00;-6.812e-01;3.653e-01;1.117e+00;-3.804e-03;2.040e-03;-6.660e-01;9.000e-05
30.820633000;1.114e+00;-7.578e-01;3.970e-01;-6.803e-01;3.564e-01;1.114e+00;-6.802e-01;3.564e-01;1.114e+00;-3.789e-03;1.985e-03;-6.660e-01;9.000e-05
30.820889000;1.111e+00;-7.546e-01;3.860e-01;-6.791e-01;3.474e-01;1.111e+00;-6.790e-01;3.475e-01;1.111e+00;-3.773e-03;1.930e-03;-6.660e-01;9.000e-05
30.821145000;1.109e+00;-7.516e-01;3.754e-01;-6.780e-01;3.387e-01;1.109e+00;-6.780e-01;3.388e-01;1.109e+00;-3.758e-03;1.877e-03;-6.660e-01;9.000e-05
30.821401000;1.106e+00;-7.488e-01;3.650e-01;-6.771e-01;3.301e-01;1.106e+00;-6.771e-01;3.300e-01;1.106e+00;-3.744e-03;1.825e-03;-6.660e-01;9.000e-05
30.821657000;1.103e+00;-7.458e-01;3.546e-01;-6.760e-01;3.214e-01;1.103e+00;-6.760e-01;3.216e-01;1.103e+00;-3.729e-03;1.773e-03;-6.660e-01;9.000e-05
30.821913000;1.101e+00;-7.430e-01;3.446e-01;-6.751e-01;3.131e-01;1.101e+00;-6.751e-01;3.133e-01;1.101e+00;-3.715e-03;1.723e-03;-6.660e-01;9.000e-05
30.822169000;1.098e+00;-7.402e-01;3.346e-01;-6.741e-01;3.047e-01;1.098e+00;-6.739e-01;3.049e-01;1.098e+00;-3.701e-03;1.673e-03;-6.660e-01;9.000e-05
30.822425000;1.095e+00;-7.374e-01;3.250e-01;-6.731e-01;2.967e-01;1.096e+00;-6.731e-01;2.967e-01;1.095e+00;-3.687e-03;1.625e-03;-6.660e-01;9.000e-05
30.822681000;1.093e+00;-7.346e-01;3.154e-01;-6.721e-01;2.886e-01;1.093e+00;-6.721e-01;2.887e-01;1.093e+00;-3.673e-03;1.577e-03;-6.660e-01;9.000e-05
30.822937000;1.090e+00;-7.318e-01;3.060e-01;-6.711e-01;2.806e-01;1.091e+00;-6.710e-01;2.808e-01;1.090e+00;-3.659e-03;1.530e-03;-6.660e-01;9.000e-05
30.823193000;1.088e+00;-7.292e-01;2.970e-01;-6.702e-01;2.730e-01;1.088e+00;-6.702e-01;2.730e-01;1.088e+00;-3.646e-03;1.485e-03;-6.660e-01;9.000e-05
30.823449000;1.086e+00;-7.266e-01;2.880e-01;-6.693e-01;2.653e-01;1.086e+00;-6.692e-01;2.653e-01;1.086e+00;-3.633e-03;1.440e-03;-6.660e-01;9.000e-05
30.823705000;1.083e+00;-7.242e-01;2.790e-01;-6.685e-01;2.575e-01;1.083e+00;-6.685e-01;2.577e-01;1.083e+00;-3.621e-03;1.395e-03;-6.660e-01;9.000e-05
30.823961000;1.081e+00;-7.216e-01;2.704e-01;-6.675e-01;2.501e-01;1.081e+00;-6.675e-01;2.503e-01;1.081e+00;-3.608e-03;1.352e-03;-6.660e-01;9.000e-05
30.824217000;1.079e+00;-7.192e-01;2.620e-01;-6.667e-01;2.429e-01;1.079e+00;-6.667e-01;2.429e-01;1.079e+00;-3.596e-03;1.310e-03;-6.660e-01;9.000e-05
30.824729000;1.074e+00;-7.144e-01;2.456e-01;-6.650e-01;2.286e-01;1.074e+00;-6.650e-01;2.286e-01;1.074e+00;-3.572e-03;1.228e-03;-6.660e-01;9.000e-05
30.825190000;1.070e+00;-7.102e-01;2.314e-01;-6.635e-01;2.162e-01;1.070e+00;-6.635e-01;2.162e-01;1.070e+00;-3.551e-03;1.157e-03;-6.660e-01;9.000e-05
30.825650000;1.067e+00;-7.062e-01;2.176e-01;-6.621e-01;2.040e-01;1.067e+00;-6.621e-01;2.042e-01;1.067e+00;-3.531e-03;1.088e-03;-6.660e-01;9.000e-05
30.826111000;1.063e+00;-7.024e-01;2.046e-01;-6.608e-01;1.925e-01;1.063e+00;-6.608e-01;1.925e-01;1.063e+00;-3.512e-03;1.023e-03;-6.660e-01;9.000e-05
30.826572000;1.059e+00;-6.988e-01;1.920e-01;-6.596e-01;1.812e-01;1.059e+00;-6.596e-01;1.812e-01;1.059e+00;-3.494e-03;9.600e-04;-6.660e-01;9.000e-05
30.827033000;1.056e+00;-6.952e-01;1.798e-01;-6.583e-01;1.703e-01;1.056e+00;-6.583e-01;1.704e-01;1.056e+00;-3.476e-03;8.990e-04;-6.660e-01;9.000e-05
30.827494000;1.053e+00;-6.918e-01;1.682e-01;-6.571e-01;1.598e-01;1.053e+00;-6.571e-01;1.598e-01;1.053e+00;-3.459e-03;8.410e-04;-6.660e-01;9.000e-05
30.827908000;1.050e+00;-6.888e-01;1.582e-01;-6.561e-01;1.507e-01;1.050e+00;-6.560e-01;1.507e-01;1.050e+00;-3.444e-03;7.910e-04;-6.660e-01;9.000e-05
30.828323000;1.047e+00;-6.860e-01;1.484e-01;-6.551e-01;1.417e-01;1.047e+00;-6.551e-01;1.419e-01;1.047e+00;-3.430e-03;7.420e-04;-6.660e-01;9.000e-05
30.828738000;1.044e+00;-6.832e-01;1.392e-01;-6.541e-01;1.333e-01;1.044e+00;-6.541e-01;1.333e-01;1.044e+00;-3.416e-03;6.960e-04;-6.660e-01;9.000e-05
30.829152000;1.042e+00;-6.806e-01;1.302e-01;-6.532e-01;1.250e-01;1.042e+00;-6.532e-01;1.250e-01;1.042e+00;-3.403e-03;6.510e-04;-6.660e-01;9.000e-05
30.829526000;1.040e+00;-6.784e-01;1.224e-01;-6.525e-01;1.177e-01;1.040e+00;-6.525e-01;1.179e-01;1.040e+00;-3.392e-03;6.120e-04;-6.660e-01;9.000e-05
30.829899000;1.037e+00;-6.762e-01;1.150e-01;-6.518e-01;1.108e-01;1.037e+00;-6.518e-01;1.108e-01;1.037e+00;-3.381e-03;5.750e-04;-6.660e-01;9.000e-05
30.830272000;1.035e+00;-6.740e-01;1.078e-01;-6.510e-01;1.041e-01;1.035e+00;-6.510e-01;1.041e-01;1.035e+00;-3.370e-03;5.390e-04;-6.660e-01;9.000e-05
30.830645000;1.033e+00;-6.720e-01;1.008e-01;-6.503e-01;9.755e-02;1.033e+00;-6.503e-01;9.774e-02;1.033e+00;-3.360e-03;5.040e-04;-6.660e-01;9.000e-05
30.830777000;1.033e+00;-6.714e-01;9.840e-02;-6.502e-01;9.529e-02;1.033e+00;-6.502e-01;9.549e-02;1.033e+00;-3.357e-03;4.920e-04;-6.660e-01;9.000e-05
30.830908000;1.032e+00;-6.708e-01;9.620e-02;-6.501e-01;9.322e-02;1.032e+00;-6.500e-01;9.322e-02;1.032e+00;-3.354e-03;4.810e-04;-6.660e-01;9.000e-05
30.831017000;1.031e+00;-6.702e-01;9.420e-02;-6.498e-01;9.134e-02;1.031e+00;-6.498e-01;9.153e-02;1.031e+00;-3.351e-03;4.710e-04;-6.660e-01;9.000e-05
30.831127000;1.031e+00;-6.696e-01;9.240e-02;-6.496e-01;8.964e-02;1.031e+00;-6.496e-01;8.964e-02;1.031e+00;-3.348e-03;4.620e-04;-6.660e-01;9.000e-05
30.831237000;1.030e+00;-6.690e-01;9.040e-02;-6.494e-01;8.775e-02;1.030e+00;-6.494e-01;8.794e-02;1.030e+00;-3.345e-03;4.520e-04;-6.660e-01;9.000e-05
30.831456000;1.029e+00;-6.680e-01;8.680e-02;-6.491e-01;8.434e-02;1.029e+00;-6.491e-01;8.453e-02;1.029e+00;-3.340e-03;4.340e-04;-6.660e-01;9.000e-05
30.831676000;1.028e+00;-6.670e-01;8.340e-02;-6.487e-01;8.112e-02;1.028e+00;-6.487e-01;8.131e-02;1.028e+00;-3.335e-03;4.170e-04;-6.660e-01;9.000e-05
30.831895000;1.027e+00;-6.660e-01;8.000e-02;-6.484e-01;7.789e-02;1.027e+00;-6.484e-01;7.808e-02;1.027e+00;-3.330e-03;4.000e-04;-6.660e-01;9.000e-05
30.832115000;1.026e+00;-6.650e-01;7.680e-02;-6.480e-01;7.484e-02;1.026e+00;-6.480e-01;7.504e-02;1.026e+00;-3.325e-03;3.840e-04;-6.660e-01;9.000e-05
30.832334000;1.025e+00;-6.642e-01;7.360e-02;-6.479e-01;7.179e-02;1.025e+00;-6.479e-01;7.198e-02;1.025e+00;-3.321e-03;3.680e-04;-6.660e-01;9.000e-05
30.832554000;1.024e+00;-6.632e-01;7.060e-02;-6.475e-01;6.892e-02;1.024e+00;-6.474e-01;6.912e-02;1.024e+00;-3.316e-03;3.530e-04;-6.660e-01;9.000e-05
30.832773000;1.023e+00;-6.624e-01;6.780e-02;-6.472e-01;6.625e-02;1.023e+00;-6.472e-01;6.625e-02;1.023e+00;-3.312e-03;3.390e-04;-6.660e-01;9.000e-05
30.832993000;1.023e+00;-6.616e-01;6.500e-02;-6.470e-01;6.356e-02;1.023e+00;-6.470e-01;6.356e-02;1.023e+00;-3.308e-03;3.250e-04;-6.660e-01;9.000e-05
30.833212000;1.022e+00;-6.608e-01;6.220e-02;-6.467e-01;6.087e-02;1.022e+00;-6.467e-01;6.107e-02;1.022e+00;-3.304e-03;3.110e-04;-6.660e-01;9.000e-05
30.833432000;1.021e+00;-6.600e-01;5.960e-02;-6.464e-01;5.837e-02;1.021e+00;-6.464e-01;5.857e-02;1.021e+00;-3.300e-03;2.980e-04;-6.660e-01;9.000e-05
30.833651000;1.020e+00;-6.592e-01;5.720e-02;-6.461e-01;5.606e-02;1.020e+00;-6.461e-01;5.606e-02;1.020e+00;-3.296e-03;2.860e-04;-6.660e-01;9.000e-05
30.833871000;1.020e+00;-6.586e-01;5.480e-02;-6.460e-01;5.375e-02;1.020e+00;-6.460e-01;5.375e-02;1.020e+00;-3.293e-03;2.740e-04;-6.660e-01;9.000e-05
30.834090000;1.019e+00;-6.578e-01;5.240e-02;-6.457e-01;5.143e-02;1.019e+00;-6.457e-01;5.143e-02;1.019e+00;-3.289e-03;2.620e-04;-6.660e-01;9.000e-05
30.834310000;1.018e+00;-6.572e-01;5.020e-02;-6.455e-01;4.931e-02;1.018e+00;-6.455e-01;4.931e-02;1.018e+00;-3.286e-03;2.510e-04;-6.660e-01;9.000e-05
30.834529000;1.017e+00;-6.566e-01;4.800e-02;-6.453e-01;4.718e-02;1.017e+00;-6.453e-01;4.718e-02;1.017e+00;-3.283e-03;2.400e-04;-6.660e-01;9.000e-05
30.834749000;1.017e+00;-6.560e-01;4.600e-02;-6.451e-01;4.524e-02;1.017e+00;-6.449e-01;4.524e-02;1.017e+00;-3.280e-03;2.300e-04;-6.660e-01;9.000e-05
30.834968000;1.016e+00;-6.554e-01;4.400e-02;-6.449e-01;4.330e-02;1.016e+00;-6.449e-01;4.330e-02;1.016e+00;-3.277e-03;2.200e-04;-6.660e-01;9.000e-05
30.835188000;1.016e+00;-6.548e-01;4.200e-02;-6.447e-01;4.135e-02;1.016e+00;-6.447e-01;4.155e-02;1.016e+00;-3.274e-03;2.100e-04;-6.660e-01;9.000e-05
30.835407000;1.015e+00;-6.542e-01;4.020e-02;-6.445e-01;3.960e-02;1.015e+00;-6.445e-01;3.960e-02;1.015e+00;-3.271e-03;2.010e-04;-6.660e-01;9.000e-05
30.835627000;1.015e+00;-6.536e-01;3.840e-02;-6.442e-01;3.785e-02;1.015e+00;-6.442e-01;3.805e-02;1.015e+00;-3.268e-03;1.920e-04;-6.660e-01;9.000e-05
30.835846000;1.014e+00;-6.532e-01;3.680e-02;-6.442e-01;3.629e-02;1.014e+00;-6.442e-01;3.629e-02;1.014e+00;-3.266e-03;1.840e-04;-6.660e-01;9.000e-05
30.836066000;1.014e+00;-6.528e-01;3.520e-02;-6.441e-01;3.473e-02;1.014e+00;-6.441e-01;3.473e-02;1.014e+00;-3.264e-03;1.760e-04;-6.660e-01;9.000e-05
30.836285000;1.013e+00;-6.522e-01;3.360e-02;-6.438e-01;3.317e-02;1.013e+00;-6.438e-01;3.317e-02;1.013e+00;-3.261e-03;1.680e-04;-6.660e-01;9.000e-05
30.836505000;1.013e+00;-6.518e-01;3.220e-02;-6.437e-01;3.180e-02;1.013e+00;-6.437e-01;3.180e-02;1.013e+00;-3.259e-03;1.610e-04;-6.660e-01;9.000e-05
30.836724000;1.012e+00;-6.514e-01;3.060e-02;-6.436e-01;3.023e-02;1.012e+00;-6.436e-01;3.043e-02;1.012e+00;-3.257e-03;1.530e-04;-6.660e-01;9.000e-05
30.836944000;1.012e+00;-6.510e-01;2.940e-02;-6.434e-01;2.906e-02;1.012e+00;-6.434e-01;2.906e-02;1.012e+00;-3.255e-03;1.470e-04;-6.660e-01;9.000e-05
30.837163000;1.011e+00;-6.506e-01;2.800e-02;-6.433e-01;2.769e-02;1.011e+00;-6.433e-01;2.788e-02;1.011e+00;-3.253e-03;1.400e-04;-6.660e-01;9.000e-05
30.837383000;1.011e+00;-6.504e-01;2.680e-02;-6.433e-01;2.651e-02;1.011e+00;-6.432e-01;2.651e-02;1.011e+00;-3.252e-03;1.340e-04;-6.660e-01;9.000e-05
30.837553000;1.011e+00;-6.500e-01;2.580e-02;-6.431e-01;2.553e-02;1.011e+00;-6.431e-01;2.573e-02;1.011e+00;-3.250e-03;1.290e-04;-6.660e-01;9.000e-05
30.837561000;1.011e+00;-6.500e-01;2.580e-02;-6.431e-01;2.553e-02;1.011e+00;-6.431e-01;2.573e-02;1.011e+00;-3.250e-03;1.290e-04;-6.660e-01;9.000e-05
30.837569000;1.011e+00;-6.500e-01;2.580e-02;-6.432e-01;2.553e-02;1.011e+00;-6.432e-01;2.553e-02;1.011e+00;-3.250e-03;1.290e-04;-6.660e-01;9.000e-05
30.837585000;1.011e+00;-6.500e-01;2.560e-02;-6.432e-01;2.533e-02;1.011e+00;-6.432e-01;2.553e-02;1.011e+00;-3.250e-03;1.280e-04;-6.660e-01;9.000e-05
30.837617000;1.011e+00;-6.500e-01;2.560e-02;-6.432e-01;2.533e-02;1.011e+00;-6.432e-01;2.533e-02;1.011e+00;-3.250e-03;1.280e-04;-6.660e-01;9.000e-05
30.837681000;1.010e+00;-6.498e-01;2.520e-02;-6.431e-01;2.494e-02;1.010e+00;-6.431e-01;2.494e-02;1.010e+00;-3.249e-03;1.260e-04;-6.660e-01;9.000e-05
30.837809000;1.010e+00;-6.496e-01;2.460e-02;-6.430e-01;2.435e-02;1.010e+00;-6.430e-01;2.435e-02;1.010e+00;-3.248e-03;1.230e-04;-6.660e-01;9.000e-05
30.838065000;1.010e+00;-6.494e-01;2.320e-02;-6.431e-01;2.297e-02;1.010e+00;-6.429e-01;2.317e-02;1.010e+00;-3.247e-03;1.160e-04;-6.660e-01;9.000e-05
30.838321000;1.009e+00;-6.490e-01;2.200e-02;-6.429e-01;2.179e-02;1.009e+00;-6.429e-01;2.179e-02;1.009e+00;-3.245e-03;1.100e-04;-6.660e-01;9.000e-05
30.838577000;1.009e+00;-6.486e-01;2.080e-02;-6.428e-01;2.061e-02;1.009e+00;-6.428e-01;2.061e-02;1.009e+00;-3.243e-03;1.040e-04;-6.660e-01;9.000e-05
30.838833000;1.009e+00;-6.484e-01;1.960e-02;-6.428e-01;1.943e-02;1.009e+00;-6.428e-01;1.963e-02;1.009e+00;-3.242e-03;9.800e-05;-6.660e-01;9.000e-05
30.839089000;1.008e+00;-6.480e-01;1.860e-02;-6.426e-01;1.845e-02;1.008e+00;-6.426e-01;1.845e-02;1.008e+00;-3.240e-03;9.300e-05;-6.660e-01;9.000e-05
30.839345000;1.008e+00;-6.478e-01;1.740e-02;-6.426e-01;1.726e-02;1.008e+00;-6.426e-01;1.746e-02;1.008e+00;-3.239e-03;8.700e-05;-6.660e-01;9.000e-05
30.839601000;1.008e+00;-6.474e-01;1.640e-02;-6.424e-01;1.627e-02;1.008e+00;-6.424e-01;1.627e-02;1.008e+00;-3.237e-03;8.200e-05;-6.660e-01;9.000e-05
30.839857000;1.007e+00;-6.472e-01;1.540e-02;-6.424e-01;1.529e-02;1.007e+00;-6.424e-01;1.529e-02;1.007e+00;-3.236e-03;7.700e-05;-6.660e-01;9.000e-05
30.840113000;1.007e+00;-6.470e-01;1.440e-02;-6.424e-01;1.430e-02;1.007e+00;-6.424e-01;1.450e-02;1.007e+00;-3.235e-03;7.200e-05;-6.660e-01;9.000e-05
30.840369000;1.007e+00;-6.468e-01;1.360e-02;-6.424e-01;1.351e-02;1.007e+00;-6.424e-01;1.351e-02;1.007e+00;-3.234e-03;6.800e-05;-6.660e-01;9.000e-05
30.840625000;1.007e+00;-6.466e-01;1.260e-02;-6.424e-01;1.252e-02;1.007e+00;-6.424e-01;1.272e-02;1.007e+00;-3.233e-03;6.300e-05;-6.660e-01;9.000e-05
30.840881000;1.006e+00;-6.464e-01;1.180e-02;-6.424e-01;1.173e-02;1.006e+00;-6.424e-01;1.173e-02;1.006e+00;-3.232e-03;5.900e-05;-6.660e-01;9.000e-05
30.841137000;1.006e+00;-6.462e-01;1.100e-02;-6.424e-01;1.093e-02;1.006e+00;-6.424e-01;1.093e-02;1.006e+00;-3.231e-03;5.500e-05;-6.660e-01;9.000e-05
30.841393000;1.006e+00;-6.460e-01;1.020e-02;-6.423e-01;1.014e-02;1.006e+00;-6.423e-01;1.014e-02;1.006e+00;-3.230e-03;5.100e-05;-6.660e-01;9.000e-05
30.841649000;1.005e+00;-6.460e-01;9.400e-03;-6.425e-01;9.349e-03;1.005e+00;-6.423e-01;9.349e-03;1.005e+00;-3.230e-03;4.701e-05;-6.660e-01;9.000e-05
30.841905000;1.005e+00;-6.458e-01;8.600e-03;-6.424e-01;8.555e-03;1.005e+00;-6.424e-01;8.754e-03;1.005e+00;-3.229e-03;4.301e-05;-6.660e-01;9.000e-05
30.842161000;1.005e+00;-6.456e-01;8.000e-03;-6.424e-01;7.960e-03;1.005e+00;-6.424e-01;7.960e-03;1.005e+00;-3.228e-03;4.001e-05;-6.660e-01;9.000e-05
30.842417000;1.005e+00;-6.456e-01;7.200e-03;-6.425e-01;7.166e-03;1.005e+00;-6.425e-01;7.365e-03;1.005e+00;-3.228e-03;3.601e-05;-6.660e-01;9.000e-05
30.842673000;1.005e+00;-6.454e-01;6.600e-03;-6.425e-01;6.570e-03;1.005e+00;-6.425e-01;6.570e-03;1.005e+00;-3.227e-03;3.301e-05;-6.660e-01;9.000e-05
30.842929000;1.004e+00;-6.454e-01;6.000e-03;-6.426e-01;5.974e-03;1.004e+00;-6.424e-01;5.974e-03;1.004e+00;-3.227e-03;3.001e-05;-6.660e-01;9.000e-05
30.843185000;1.004e+00;-6.452e-01;5.400e-03;-6.425e-01;5.378e-03;1.004e+00;-6.425e-01;5.378e-03;1.004e+00;-3.226e-03;2.701e-05;-6.660e-01;9.000e-05
30.843441000;1.004e+00;-6.452e-01;4.800e-03;-6.426e-01;4.781e-03;1.004e+00;-6.426e-01;4.781e-03;1.004e+00;-3.226e-03;2.401e-05;-6.660e-01;9.000e-05
30.843697000;1.004e+00;-6.450e-01;4.200e-03;-6.426e-01;4.184e-03;1.004e+00;-6.426e-01;4.383e-03;1.004e+00;-3.225e-03;2.101e-05;-6.660e-01;9.000e-05
30.843953000;1.004e+00;-6.450e-01;3.800e-03;-6.427e-01;3.786e-03;1.004e+00;-6.427e-01;3.786e-03;1.004e+00;-3.225e-03;1.901e-05;-6.660e-01;9.000e-05
30.844209000;1.003e+00;-6.450e-01;3.200e-03;-6.428e-01;3.189e-03;1.003e+00;-6.428e-01;3.189e-03;1.003e+00;-3.225e-03;1.601e-05;-6.660e-01;9.000e-05
30.844465000;1.003e+00;-6.450e-01;2.800e-03;-6.429e-01;2.791e-03;1.003e+00;-6.429e-01;2.791e-03;1.003e+00;-3.225e-03;1.401e-05;-6.660e-01;9.000e-05
30.844721000;1.003e+00;-6.448e-01;2.200e-03;-6.428e-01;2.193e-03;1.003e+00;-6.428e-01;2.393e-03;1.003e+00;-3.224e-03;1.101e-05;-6.660e-01;9.000e-05
30.844977000;1.003e+00;-6.448e-01;1.800e-03;-6.429e-01;1.795e-03;1.003e+00;-6.429e-01;1.795e-03;1.003e+00;-3.224e-03;9.007e-06;-6.660e-01;9.000e-05
30.845233000;1.003e+00;-6.448e-01;1.400e-03;-6.430e-01;1.396e-03;1.003e+00;-6.430e-01;1.396e-03;1.003e+00;-3.224e-03;7.007e-06;-6.660e-01;9.000e-05
30.845489000;1.003e+00;-6.448e-01;1.000e-03;-6.431e-01;9.973e-04;1.003e+00;-6.431e-01;9.973e-04;1.003e+00;-3.224e-03;5.007e-06;-6.660e-01;9.000e-05
30.845745000;1.003e+00;-6.448e-01;6.000e-04;-6.432e-01;5.985e-04;1.003e+00;-6.432e-01;5.985e-04;1.003e+00;-3.224e-03;3.008e-06;-6.660e-01;9.000e-05
30.846001000;1.002e+00;-6.448e-01;2.000e-04;-6.432e-01;1.995e-04;1.002e+00;-6.433e-01;1.995e-04;1.002e+00;-3.224e-03;1.008e-06;-6.660e-01;9.000e-05
30.846257000;1.002e+00;-6.448e-01;-2.000e-04;-6.433e-01;-1.995e-04;1.002e+00;-6.433e-01;-1.080e-09;1.002e+00;-3.224e-03;-9.924e-07;-6.660e-01;9.000e-05
30.846513000;1.002e+00;-6.448e-01;-6.000e-04;-6.434e-01;-5.987e-04;1.002e+00;-6.434e-01;-3.991e-04;1.002e+00;-3.224e-03;-2.992e-06;-6.660e-01;9.000e-05
30.846769000;1.002e+00;-6.448e-01;-8.000e-04;-6.435e-01;-7.984e-04;1.002e+00;-6.435e-01;-7.984e-04;1.002e+00;-3.224e-03;-3.992e-06;-6.660e-01;9.000e-05
30.847025000;1.002e+00;-6.448e-01;-1.200e-03;-6.436e-01;-1.198e-03;1.002e+00;-6.436e-01;-9.981e-04;1.002e+00;-3.224e-03;-5.992e-06;-6.660e-01;9.000e-05
30.847281000;1.002e+00;-6.450e-01;-1.400e-03;-6.438e-01;-1.397e-03;1.002e+00;-6.438e-01;-1.397e-03;1.002e+00;-3.225e-03;-6.992e-06;-6.660e-01;9.000e-05
30.847537000;1.002e+00;-6.450e-01;-1.800e-03;-6.439e-01;-1.797e-03;1.002e+00;-6.439e-01;-1.597e-03;1.002e+00;-3.225e-03;-8.992e-06;-6.660e-01;9.000e-05
