time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;-0;-0.638298144;0;1.044444;1.036257;-0.621633115;0.0304879324;1.044444;-0.4;0;10;-0.666667;0;1.044444;1;1
20.000000;1.04444342;-0.666666306;1.74719232e-07;-0.638299313;-1.49875629e-07;1.04444422;1.03625668;-0.621633266;0.0304878603;1.04444387;-0.400000231;-3.51881841e-07;10;-0.666667;0;1.044444;1.00000011;0.999999897
20.000004;1.04444342;-0.666666307;1.74759527e-07;-0.638299313;-1.49870945e-07;1.04444422;1.03625668;-0.621633266;0.0304878603;1.04444387;-0.400000231;-3.51904276e-07;10;-0.666667;0;1.044444;1.00000011;0.999999897
20.024020;1.0444439;-0.666666776;4.33570568e-07;-0.638298638;-1.80208767e-07;1.04444413;1.03625705;-0.621633368;0.0304879459;1.04444414;-0.400000156;-1.16968567e-07;10;-0.666667;0;1.044444;1.00096179;1.00096112
20.025009;1.04444392;-0.666666766;4.35361017e-07;-0.638298612;-2.00822322e-07;1.04444412;1.03625705;-0.621633387;0.0304879471;1.04444415;-0.400000148;-1.09452579e-07;10;-0.666667;0;1.044444;1.0010008;1.00100012
20.028029;1.04444398;-0.666666729;4.31746754e-07;-0.638298534;-2.67623346e-07;1.04444408;1.03625707;-0.62163345;0.0304879492;1.04444415;-0.400000126;-9.49879971e-08;10;-0.666667;0;1.044444;1.00112183;1.00112112
20.030029;1.04444401;-0.666666699;4.22913055e-07;-0.638298489;-3.09510404e-07;1.04444405;1.03625709;-0.6216351;0.0304879495;1.04444415;-0.400000112;-8.88415002e-08;10;-0.666667;0;1.044444;1.00120184;1.00120113
20.031029;1.04444402;-0.666668349;4.17443127e-07;-0.638300066;-3.28300735e-07;1.04444403;1.03625709;-0.62163512;0.0304879492;1.04444415;-0.400001105;-8.58626839e-08;10;-0.666667;0;1.044444;1.00124184;1.00124113
20.032029;1.04444403;-0.666668332;4.1165065e-07;-0.638300049;-3.45248183e-07;1.04444401;1.0362571;-0.621636749;0.0304879485;1.04444415;-0.400001098;-8.2614474e-08;10;-0.666667;0;1.044444;1.00128084;1.00128014
20.033029;1.04444404;-0.666669982;4.05708267e-07;-0.638301631;-3.60175661e-07;1.04444398;1.0362571;-0.621638375;0.0304879471;1.04444415;-0.400002091;-7.89468094e-08;10;-0.666667;0;1.044444;1.00132084;1.00132015
20.034029;1.04444405;-0.666673297;3.9964574e-07;-0.638304812;-3.72957174e-07;1.04444395;1.0362561;-0.6216406;0.0304879742;1.04444416;-0.400004086;-7.47526838e-08;10;-0.666667;0;1.044444;1.00135984;1.00135915
20.035029;1.04444406;-0.666674946;3.93315177e-07;-0.638306401;-3.83514504e-07;1.04444292;1.0362561;-0.621643833;0.0304879708;1.04444417;-0.400005081;-6.99903486e-08;10;-0.666667;0;1.044444;1.00139884;1.00139816
20.036029;1.04444307;-0.666679928;3.86405684e-07;-0.638311793;-3.91893822e-07;1.04444289;1.0362551;-0.621647664;0.0304879956;1.04444317;-0.400008077;-6.47006682e-08;10;-0.666667;0;1.044444;1.00143783;1.00143717
20.037029;1.04444308;-0.666684911;3.78521196e-07;-0.638316577;-3.98291472e-07;1.04444185;1.0362551;-0.621652503;0.0304895985;1.04444318;-0.400011074;-5.89034443e-08;10;-0.666667;0;1.044444;1.00147682;1.00147618
20.038029;1.04444209;-0.66669156;3.6930554e-07;-0.638323568;-4.02967006e-07;1.04444181;1.0362541;-0.621659548;0.0304896214;1.04444219;-0.400015073;-5.25334046e-08;10;-0.666667;0;1.044444;1.00151481;1.00151419
20.039029;1.04444109;-0.666698208;-1.30813637e-06;-0.638330562;-2.00189604e-06;1.04444077;1.03625309;-0.621666592;0.0304896436;1.0444412;-0.400019073;-1.04550845e-06;10;-0.666667;0;1.044444;1.0015528;1.00155219
20.040029;1.0444401;-0.666708191;-1.32060775e-06;-0.638340745;-2.00375049e-06;1.04443873;1.03625209;-0.621676852;0.0304896649;1.04444021;-0.400025075;-1.03780649e-06;10;-0.666667;0;1.044444;1.00159179;1.0015912
20.041029;1.0444381;-0.666719842;-1.33487932e-06;-0.638353135;-2.00444367e-06;1.04443769;1.03625009;-0.62168932;0.0304897148;1.04443822;-0.40003208;-1.02950604e-06;10;-0.666667;0;1.044444;1.00162878;1.00162821
20.042029;1.04443711;-0.666733159;-1.35095673e-06;-0.638366508;-2.00417562e-06;1.04443564;1.03624908;-0.621702795;0.0304897343;1.04443723;-0.400040087;-1.02081011e-06;10;-0.666667;0;1.044444;1.00166677;1.00166622
20.043029;1.04443511;-0.666748143;-3.03532396e-06;-0.638382085;-3.59895978e-06;1.04443359;1.03624608;-0.621719078;0.0304914197;1.04443524;-0.400049096;-2.01199424e-06;10;-0.666667;0;1.044444;1.00170476;1.00170423
20.044029;1.04443311;-0.666766462;-3.05428595e-06;-0.638400854;-3.59757915e-06;1.04443154;1.03624407;-0.621736367;0.0304914664;1.04443325;-0.400060107;-2.0033182e-06;10;-0.666667;0;1.044444;1.00174175;1.00174124
20.045029;1.04443112;-0.666786448;-4.74064955e-06;-0.638421215;-5.1918674e-06;1.04442849;1.03624106;-0.621757472;0.0304915413;1.04443126;-0.40007212;-2.99503051e-06;10;-0.666667;0;1.044444;1.00177874;1.00177825
20.046029;1.04442812;-0.666809767;-6.42708507e-06;-0.638445377;-6.78631074e-06;1.04442545;1.03623805;-0.621781793;0.0304932233;1.04442827;-0.400086134;-3.987423e-06;10;-0.666667;0;1.044444;1.00181574;1.00181526
20.047029;1.04442512;-0.666834755;-8.11291134e-06;-0.638471133;-8.38102785e-06;1.0444224;1.03623504;-0.621807721;0.030493296;1.04442527;-0.400101151;-4.98080296e-06;10;-0.666667;0;1.044444;1.00185173;1.00185127
20.048029;1.04442112;-0.666864743;-8.13088669e-06;-0.638502285;-8.38028641e-06;1.04441835;1.03623104;-0.621837465;0.0304950053;1.04442127;-0.400119169;-4.97538427e-06;10;-0.666667;0;1.044444;1.00188872;1.00188828
20.049029;1.04441812;-0.6668964;-9.81397922e-06;-0.63853442;-9.97562177e-06;1.0444133;1.03622703;-0.621870424;0.0304951055;1.04441827;-0.400138189;-5.97118972e-06;10;-0.666667;0;1.044444;1.00192472;1.00192429
20.050029;1.04441411;-0.666931391;-1.3162136e-05;-0.638570355;-1.31670285e-05;1.04440926;1.03622202;-0.6219072;0.0304952345;1.04441427;-0.40015921;-7.96804033e-06;10;-0.666667;0;1.044444;1.00196071;1.0019603
20.051029;1.04440911;-0.666969715;-1.48422713e-05;-0.638610092;-1.47628645e-05;1.04440421;1.03621701;-0.621945583;0.0304969717;1.04440926;-0.400182232;-8.96563182e-06;10;-0.666667;0;1.044444;1.00199671;1.00199631
20.052029;1.04440411;-0.667011376;-1.65214151e-05;-0.638653018;-1.63587956e-05;1.04439817;1.03621101;-0.621989391;0.0304987384;1.04440426;-0.400207255;-9.96362034e-06;10;-0.666667;0;1.044444;1.0020327;1.00203232
20.053029;1.04439911;-0.667058036;-1.81998387e-05;-0.638700732;-1.7954694e-05;1.04439213;1.036205;-0.622036414;0.0304988971;1.04439925;-0.400235279;-1.09616709e-05;10;-0.666667;0;1.044444;1.00206869;1.00206834
20.054029;1.0443931;-0.667106366;-2.15443431e-05;-0.638750652;-2.11463328e-05;1.04438509;1.03619799;-0.622087255;0.0305006944;1.04439323;-0.400264303;-1.29594534e-05;10;-0.666667;0;1.044444;1.00210368;1.00210335
20.055029;1.0443861;-0.667159697;-2.48883895e-05;-0.63880597;-2.43379762e-05;1.04437806;1.03619099;-0.622142922;0.0305024929;1.04438622;-0.400296328;-1.49566001e-05;10;-0.666667;0;1.044444;1.00213867;1.00213836
20.056029;1.0443801;-0.667218029;-2.82321962e-05;-0.638865465;-2.75297337e-05;1.04437003;1.03618298;-0.622200798;0.030504322;1.04438021;-0.400331353;-1.69527152e-05;10;-0.666667;0;1.044444;1.00217466;1.00217437
20.057029;1.04437209;-0.667278031;-2.99092891e-05;-0.63892778;-2.91259557e-05;1.044362;1.03617497;-0.622263501;0.030504544;1.04437219;-0.400367378;-1.79474625e-05;10;-0.666667;0;1.044444;1.00220965;1.00220939
20.058029;1.04436509;-0.667344703;-3.32530581e-05;-0.638995869;-3.23182797e-05;1.04435297;1.03616597;-0.622331633;0.0305064058;1.04436518;-0.400407401;-1.99406371e-05;10;-0.666667;0;1.044444;1.00224464;1.0022444
20.059029;1.04435608;-0.667413042;-3.82635752e-05;-0.639066779;-3.71066797e-05;1.04434395;1.03615696;-0.622402983;0.0305082698;1.04435617;-0.400448424;-2.29321285e-05;10;-0.666667;0;1.044444;1.00227963;1.00227941
20.060029;1.04434808;-0.66748805;-4.16077477e-05;-0.639143462;-4.02989896e-05;1.04433394;1.03614696;-0.622479762;0.0305117742;1.04434816;-0.400493445;-2.49218373e-05;10;-0.666667;0;1.044444;1.00231362;1.00231342
20.061029;1.04433907;-0.667566393;-4.49525233e-05;-0.639223953;-4.34907779e-05;1.04432393;1.03613695;-0.622559761;0.0305136726;1.04433914;-0.400540465;-2.69096802e-05;10;-0.666667;0;1.044444;1.00234861;1.00234842
20.062029;1.04432907;-0.667648069;-4.99647255e-05;-0.639308251;-4.82777371e-05;1.04431292;1.03612595;-0.622645189;0.0305156026;1.04432913;-0.400589482;-2.98956501e-05;10;-0.666667;0;1.044444;1.0023836;1.00238343
20.063029;1.04431806;-0.667736415;-5.33110979e-05;-0.639399549;-5.14680069e-05;1.04430092;1.03611394;-0.62273444;0.0305175641;1.04431813;-0.400642497;-3.18798164e-05;10;-0.666667;0;1.044444;1.00241759;1.00241743
20.064029;1.04430806;-0.667828094;-5.83250559e-05;-0.639493431;-5.62534379e-05;1.04428892;1.03610194;-0.622828518;0.030521136;1.04430812;-0.400697509;-3.48622544e-05;10;-0.666667;0;1.044444;1.00245158;1.00245143
20.065029;1.04429606;-0.667924776;-6.33399959e-05;-0.63959333;-6.1038382e-05;1.04427593;1.03608893;-0.622928028;0.0305231306;1.04429611;-0.400755519;-3.78429693e-05;10;-0.666667;0;1.044444;1.00248657;1.00248643
20.066029;1.04428407;-0.668026459;-6.83559271e-05;-0.639698021;-6.58227813e-05;1.04426293;1.03607492;-0.623032968;0.030526765;1.04428411;-0.400816526;-4.08218806e-05;10;-0.666667;0;1.044444;1.00252056;1.00252043
20.067029;1.04427207;-0.668131476;-7.33728252e-05;-0.639805908;-7.06065246e-05;1.04424895;1.03606092;-0.623141129;0.0305304014;1.04427211;-0.400879531;-4.379885e-05;10;-0.666667;0;1.044444;1.00255455;1.00255443
20.068029;1.04425907;-0.668243161;-7.83906529e-05;-0.639920796;-7.53894062e-05;1.04423396;1.03604591;-0.623256329;0.0305340692;1.0442591;-0.400946532;-4.67737172e-05;10;-0.666667;0;1.044444;1.00258854;1.00258842
20.069029;1.04424608;-0.66835818;-8.50760117e-05;-0.640038882;-8.17670791e-05;1.04421897;1.03603091;-0.623374747;0.0305377388;1.0442461;-0.401015531;-5.07463864e-05;10;-0.666667;0;1.044444;1.00262353;1.00262341
20.070029;1.04423109;-0.6684782;-9.00953867e-05;-0.640162986;-8.65474348e-05;1.04420399;1.0360149;-0.623498596;0.0305414397;1.0442311;-0.401087528;-5.37169425e-05;10;-0.666667;0;1.044444;1.00265752;1.0026574
20.071029;1.04421709;-0.668603221;-9.51150434e-05;-0.64029127;-9.13262991e-05;1.044187;1.0359979;-0.623627874;0.0305451717;1.0442171;-0.401162524;-5.66856567e-05;10;-0.666667;0;1.044444;1.0026915;1.00269139
20.072029;1.0442021;-0.668734911;-0.000101801116;-0.640426558;-9.77001543e-05;1.04417002;1.0359809;-0.623760373;0.0305489053;1.0442021;-0.401241519;-6.06528671e-05;10;-0.666667;0;1.044444;1.00272549;1.00272537
20.073029;1.04418611;-0.668869934;-0.000108486491;-0.640565657;-0.000104073201;1.04415304;1.03596289;-0.623899909;0.0305542788;1.0441861;-0.401322514;-6.46188902e-05;10;-0.666667;0;1.044444;1.00275948;1.00275935
20.074029;1.04417012;-0.669009959;-0.000113504212;-0.640709549;-0.000108849421;1.04413406;1.03594488;-0.624044276;0.030559654;1.0441701;-0.401406509;-6.75840386e-05;10;-0.666667;0;1.044444;1.00279346;1.00279333
20.075029;1.04415313;-0.669154985;-0.000120187378;-0.64085885;-0.000115221395;1.04411607;1.03592588;-0.624192466;0.0305634517;1.0441531;-0.401493504;-7.15486848e-05;10;-0.666667;0;1.044444;1.00282644;1.0028263
20.076029;1.04413514;-0.669305013;-0.000126869132;-0.64101356;-0.000121593111;1.04409609;1.03590587;-0.624347697;0.0305688895;1.0441351;-0.401583499;-7.55132521e-05;10;-0.666667;0;1.044444;1.00286042;1.00286027
20.077029;1.04411715;-0.669460042;-0.000133549338;-0.641173065;-0.00012796462;1.04407611;1.03588586;-0.62450776;0.0305743291;1.0441171;-0.401676493;-7.94781399e-05;10;-0.666667;0;1.044444;1.0028944;1.00289423
20.078029;1.04409916;-0.669620072;-0.000141894555;-0.641337365;-0.000135932453;1.04405613;1.03586485;-0.624671648;0.0305797997;1.0440991;-0.401772488;-8.44436916e-05;10;-0.666667;0;1.044444;1.00292838;1.0029282
20.079104;1.04407817;-0.669798438;-0.000148572035;-0.641521074;-0.000142303661;1.04403316;1.03584084;-0.624855048;0.0305869716;1.0440781;-0.401879482;-8.84077493e-05;10;-0.666667;0;1.044444;1.00296436;1.00296415
20.080104;1.04405918;-0.669970136;-0.000155247105;-0.641697177;-0.00014867646;1.04401118;1.03581883;-0.625030813;0.030592475;1.04405911;-0.401982476;-9.23754486e-05;10;-0.666667;0;1.044444;1.00299833;1.00299811
20.081104;1.04403818;-0.670145167;-0.000163587278;-0.641877708;-0.000156646917;1.04398821;1.03579582;-0.625210407;0.0305996185;1.04403811;-0.40208747;-9.73443761e-05;10;-0.666667;0;1.044444;1.00303231;1.00303207
20.082104;1.04401719;-0.670326864;-0.000170259173;-0.642064632;-0.000163022425;1.04396524;1.03577181;-0.625397049;0.0306067931;1.04401711;-0.402196464;-0.000101314627;10;-0.666667;0;1.044444;1.00306629;1.00306603
20.083104;1.0439962;-0.670511894;-0.000178595935;-0.642254757;-0.000170996132;1.04394226;1.0357478;-0.625586916;0.0306139697;1.04399612;-0.402307459;-0.00010628636;10;-0.666667;0;1.044444;1.00310026;1.00309999
20.084104;1.0439742;-0.670703589;-0.000186930654;-0.642451891;-0.000178972159;1.04391729;1.03572279;-0.62578383;0.0306211781;1.04397412;-0.402422455;-0.000111259852;10;-0.666667;0;1.044444;1.00313324;1.00313295
20.085104;1.04395221;-0.670898619;-0.000193596437;-0.642652225;-0.000185354068;1.04389332;1.03569678;-0.625984578;0.0306284182;1.04395213;-0.40253945;-0.000115235492;10;-0.666667;0;1.044444;1.00316721;1.00316691
20.086104;1.04392921;-0.671100315;-0.000201926469;-0.642859569;-0.000193335149;1.04386735;1.03567077;-0.626191771;0.0306372694;1.04392913;-0.402660446;-0.000120213678;10;-0.666667;0;1.044444;1.00320119;1.00320088
20.087104;1.0439052;-0.671305345;-0.000210254004;-0.64307073;-0.000201319033;1.04384137;1.03564477;-0.626402192;0.030644513;1.04390514;-0.402783442;-0.000125194698;10;-0.666667;0;1.044444;1.00323516;1.00323484
20.088104;1.0438812;-0.671517042;-0.00021857902;-0.643288286;-0.000209305457;1.0438144;1.03561677;-0.626620271;0.030653426;1.04388115;-0.402910437;-0.000130178716;10;-0.666667;0;1.044444;1.00326913;1.00326881
20.089104;1.04385619;-0.671732072;-0.00022690153;-0.643509661;-0.000217294364;1.04378743;1.03558878;-0.62684158;0.0306623399;1.04385615;-0.403039433;-0.000135165773;10;-0.666667;0;1.044444;1.00330311;1.00330278
20.090104;1.04383118;-0.671953767;-0.000235221578;-0.643737431;-0.000225285219;1.04375946;1.03556078;-0.62706773;0.030671254;1.04383116;-0.403172427;-0.000140155795;10;-0.666667;0;1.044444;1.00333708;1.00333675
20.091104;1.04380517;-0.672180464;-0.000243539274;-0.643970618;-0.000233278005;1.04373149;1.03553079;-0.627299931;0.030680227;1.04380517;-0.403308421;-0.000145148659;10;-0.666667;0;1.044444;1.00337105;1.00337072
20.092104;1.04377916;-0.672410493;-0.000251854829;-0.644207008;-0.000241272396;1.04370251;1.03550081;-0.627536975;0.0306908089;1.04377918;-0.403446415;-0.000150144197;10;-0.666667;0;1.044444;1.00340402;1.00340369
20.093104;1.04375215;-0.672645522;-0.000260168564;-0.644448817;-0.000249268555;1.04367354;1.03547082;-0.627778861;0.0307013903;1.04375219;-0.403587407;-0.000155142177;10;-0.666667;0;1.044444;1.003438;1.00343766
20.094104;1.04372413;-0.672887217;-0.000270147563;-0.644697643;-0.000258863308;1.04364357;1.03543984;-0.628026197;0.0307103909;1.0437242;-0.403732399;-0.000161142377;10;-0.666667;0;1.044444;1.00347197;1.00347164
20.095104;1.04369612;-0.673132245;-0.000278458928;-0.644949674;-0.000266862795;1.04361259;1.03540786;-0.628278984;0.0307210304;1.0436962;-0.40387939;-0.000166144722;10;-0.666667;0;1.044444;1.00350595;1.00350562
20.096104;1.04366811;-0.673382271;-0.000286769672;-0.64520651;-0.000274863864;1.04358162;1.03537587;-0.628535006;0.0307316695;1.04366821;-0.404029381;-0.000171149307;10;-0.666667;0;1.044444;1.00353993;1.0035396
20.097104;1.04363909;-0.673638962;-0.000296746713;-0.645470364;-0.000284463728;1.04354965;1.03534289;-0.628798091;0.0307439476;1.04363922;-0.404183371;-0.000177156281;10;-0.666667;0;1.044444;1.0035739;1.00357358
20.098104;1.04360908;-0.673898985;-0.000305056961;-0.645738045;-0.000292468355;1.04351767;1.03530891;-0.629065021;0.0307546454;1.04360923;-0.40433936;-0.000182165716;10;-0.666667;0;1.044444;1.00360788;1.00360756
20.099104;1.04357907;-0.674164007;-0.00031503401;-0.646010532;-0.000302071196;1.0434847;1.03527493;-0.6293368;0.0307669525;1.04357924;-0.404498347;-0.000188177522;10;-0.666667;0;1.044444;1.00364287;1.00364254
20.100104;1.04354906;-0.674432362;-0.000323344787;-0.646286228;-0.000310077769;1.04345173;1.03524095;-0.629613427;0.0307792592;1.04354925;-0.404659334;-0.000193191472;10;-0.666667;0;1.044444;1.00367685;1.00367652
20.101104;1.04351804;-0.67470738;-0.000333322927;-0.646568947;-0.000319682141;1.04341775;1.03520497;-0.629896121;0.0307916247;1.04351826;-0.404824319;-0.00019920726;10;-0.666667;0;1.044444;1.00371083;1.00371051
20.102104;1.04348603;-0.67498573;-0.000343302068;-0.646855496;-0.000329286986;1.04338278;1.03516999;-0.630181447;0.0308039599;1.04348627;-0.404991302;-0.000205224516;10;-0.666667;0;1.044444;1.00374482;1.0037445
20.103104;1.04345402;-0.675270744;-0.000351615754;-0.647148451;-0.000337294663;1.0433478;1.03513302;-0.630474452;0.0308179639;1.04345427;-0.405162285;-0.00021024288;10;-0.666667;0;1.044444;1.00377881;1.00377848
20.104104;1.043421;-0.675559089;-0.000361597462;-0.647445239;-0.000346900054;1.04331283;1.03509604;-0.630770698;0.0308303572;1.04342128;-0.405335267;-0.000216262153;10;-0.666667;0;1.044444;1.0038128;1.00381247
20.105104;1.04338799;-0.675850765;-0.000371580727;-0.647745239;-0.000356505785;1.04327685;1.03505906;-0.631070187;0.0308443603;1.04338829;-0.405510249;-0.000222282355;10;-0.666667;0;1.044444;1.00384779;1.00384746
20.106104;1.04335397;-0.676149106;-0.000381565829;-0.648052268;-0.000366112404;1.04323986;1.03502109;-0.631376746;0.0308583927;1.0433543;-0.40568923;-0.000228303593;10;-0.666667;0;1.044444;1.00388178;1.00388145
20.107104;1.04331996;-0.676450778;-0.000389886353;-0.648362513;-0.000374122377;1.04320288;1.03498212;-0.631687159;0.0308724547;1.04332031;-0.40587021;-0.000233325933;10;-0.666667;0;1.044444;1.00391578;1.00391544
20.108104;1.04328495;-0.676757448;-0.000399875774;-0.648678194;-0.000383731269;1.0431649;1.03494315;-0.632002426;0.0308865166;1.04328532;-0.40605419;-0.000239349378;10;-0.666667;0;1.044444;1.00395077;1.00395043
20.109104;1.04324993;-0.677069116;-0.000409867481;-0.648998688;-0.000393341632;1.04312691;1.03490318;-0.632321547;0.0309022187;1.04325033;-0.40624117;-0.000245373869;10;-0.666667;0;1.044444;1.00398477;1.00398443
20.110104;1.04321492;-0.677384115;-0.000419861497;-0.649322401;-0.000402953682;1.04308792;1.03486221;-0.632646134;0.0309179508;1.04321533;-0.406430151;-0.000251399246;10;-0.666667;0;1.044444;1.00401976;1.00401942
20.111104;1.04317791;-0.67770578;-0.000429857807;-0.649653772;-0.000412568251;1.04304893;1.03482124;-0.632975577;0.0309320725;1.04317834;-0.406623133;-0.000257425195;10;-0.666667;0;1.044444;1.00405376;1.00405342
20.112104;1.0431419;-0.678029109;-0.000439856381;-0.649986143;-0.000422184004;1.04300994;1.03478027;-0.633308266;0.0309478051;1.04314234;-0.406817115;-0.000263451217;10;-0.666667;0;1.044444;1.00408876;1.00408841
20.113104;1.04310489;-0.678359104;-0.000449857209;-0.650325553;-0.000431801401;1.04296995;1.0347383;-0.633646426;0.0309651786;1.04310535;-0.407015099;-0.000269476661;10;-0.666667;0;1.044444;1.00412275;1.00412241
20.114104;1.04306688;-0.678692431;-0.000461526951;-0.650668807;-0.000443017985;1.04292896;1.03469534;-0.633988447;0.0309809718;1.04306735;-0.407215083;-0.000276500874;10;-0.666667;0;1.044444;1.00415776;1.00415741
20.115104;1.04302887;-0.67902909;-0.00047153221;-0.651015286;-0.000452637455;1.04288796;1.03465237;-0.634335328;0.0309983766;1.04302935;-0.407417069;-0.000282523366;10;-0.666667;0;1.044444;1.00419276;1.00419241
20.116104;1.04299086;-0.679370749;-0.000481539483;-0.651366584;-0.000462257431;1.04284596;1.0346094;-0.634687072;0.0310141717;1.04299135;-0.407622054;-0.000288543874;10;-0.666667;0;1.044444;1.00422677;1.00422642
20.117104;1.04295085;-0.679717407;-0.000491548519;-0.651723954;-0.00047187868;1.04280396;1.03456543;-0.63504268;0.0310316084;1.04295134;-0.407830041;-0.000294562349;10;-0.666667;0;1.044444;1.00426178;1.00426142
20.118104;1.04291184;-0.680067398;-0.000501559069;-0.652083924;-0.000481499759;1.04276096;1.03452046;-0.635402155;0.031049076;1.04291234;-0.408040028;-0.000300578931;10;-0.666667;0;1.044444;1.00429679;1.00429643
20.119104;1.04287183;-0.680422387;-0.000513237613;-0.652449343;-0.000492719698;1.04271796;1.03447549;-0.635766495;0.0310681553;1.04287233;-0.408253016;-0.000307593853;10;-0.666667;0;1.044444;1.00433181;1.00433143
20.120104;1.04283182;-0.680780709;-0.000523250662;-0.652817988;-0.000502341858;1.04267496;1.03442952;-0.636134705;0.0310856534;1.04283233;-0.408468004;-0.000313607356;10;-0.666667;0;1.044444;1.00436583;1.00436544
20.121104;1.04279081;-0.681144031;-0.000533264756;-0.653192085;-0.000511964886;1.04263097;1.03438355;-0.636507783;0.0311047625;1.04279132;-0.408685993;-0.000319619718;10;-0.666667;0;1.044444;1.00440085;1.00440045
20.122104;1.0427488;-0.681510685;-0.000544946542;-0.653570035;-0.000523187214;1.04258597;1.03433658;-0.636884732;0.0311239013;1.04274931;-0.408905981;-0.000326631307;10;-0.666667;0;1.044444;1.00443587;1.00443546
20.123104;1.04270778;-0.681880671;-0.000554962711;-0.653950585;-0.0005328113;1.04254097;1.0342896;-0.63726655;0.0311430395;1.04270831;-0.40912797;-0.000332642528;10;-0.666667;0;1.044444;1.00447089;1.00447048
20.124104;1.04266477;-0.682255657;-0.000564979861;-0.654337217;-0.000542436939;1.04249597;1.03424162;-0.637650631;0.0311622072;1.0426653;-0.409352959;-0.000338653713;10;-0.666667;0;1.044444;1.00450592;1.00450549
20.125104;1.04262276;-0.682633975;-0.00057666448;-0.654726449;-0.000553660997;1.04244998;1.03419364;-0.638041193;0.0311813743;1.04262329;-0.409579948;-0.000345665065;10;-0.666667;0;1.044444;1.00454094;1.00454051
20.126104;1.04257975;-0.683017293;-0.000586683078;-0.655121136;-0.000563287321;1.04240399;1.03414465;-0.63843402;0.0312021827;1.04258027;-0.409809936;-0.000351676676;10;-0.666667;0;1.044444;1.00457596;1.00457552
20.127104;1.04253574;-0.683403943;-0.000598368956;-0.655519681;-0.000574512845;1.04235699;1.03409566;-0.63883172;0.031221379;1.04253626;-0.410041924;-0.000358688587;10;-0.666667;0;1.044444;1.00461199;1.00461154
20.128104;1.04249173;-0.683793926;-0.000608388842;-0.655921457;-0.000584139546;1.04231;1.03404567;-0.639233298;0.031242217;1.04249224;-0.410275912;-0.00036470083;10;-0.666667;0;1.044444;1.00464701;1.00464655
20.129104;1.04244773;-0.684188908;-0.000620076084;-0.656328062;-0.000595364584;1.04226201;1.03399567;-0.639638139;0.0312630549;1.04244822;-0.410512899;-0.000371713432;10;-0.666667;0;1.044444;1.00468203;1.00468156
20.130104;1.04240272;-0.684587223;-0.000630097221;-0.656738528;-0.000604990763;1.04221401;1.03394467;-0.640048475;0.0312839236;1.04240321;-0.410751886;-0.000377726505;10;-0.666667;0;1.044444;1.00471705;1.00471657
20.131104;1.04235771;-0.684988868;-0.000641785329;-0.657152227;-0.000616214923;1.04216502;1.03389366;-0.640462076;0.0313064046;1.04235819;-0.410992872;-0.000384740303;10;-0.666667;0;1.044444;1.00475307;1.00475258
20.132104;1.04231171;-0.685393846;-0.000651806723;-0.657569789;-0.000625839537;1.04211602;1.03384265;-0.640878943;0.0313272741;1.04231217;-0.411235858;-0.000390755115;10;-0.666667;0;1.044444;1.00478808;1.00478759
20.133104;1.0422657;-0.685803823;-0.000663494294;-0.657992185;-0.000637061711;1.04206703;1.03378964;-0.641300318;0.0313498169;1.04226615;-0.411481844;-0.000397771086;10;-0.666667;0;1.044444;1.0048231;1.00482259
20.134104;1.0422187;-0.686215466;-0.00067351428;-0.658416849;-0.000646683922;1.04201703;1.03373763;-0.641724342;0.0313723302;1.04221914;-0.411728829;-0.000403788164;10;-0.666667;0;1.044444;1.00485912;1.0048586
20.135104;1.04217269;-0.686632107;-0.000685199779;-0.658845716;-0.000657903333;1.04196704;1.03368461;-0.642152256;0.0313948748;1.04217312;-0.411978814;-0.000410806091;10;-0.666667;0;1.044444;1.00489413;1.00489361
20.136104;1.04212469;-0.68705208;-0.000696884164;-0.659279085;-0.000669123002;1.04191604;1.03363059;-0.642585677;0.0314174512;1.04212511;-0.412230799;-0.000417824422;10;-0.666667;0;1.044444;1.00493014;1.00492961
20.137104;1.04207668;-0.687475384;-0.000706901022;-0.659715693;-0.000678742535;1.04186504;1.03357757;-0.643020137;0.0314399991;1.0420771;-0.412484786;-0.000423842663;10;-0.666667;0;1.044444;1.00496516;1.00496462
20.138104;1.04202868;-0.687903688;-0.000718584082;-0.660157139;-0.000689960801;1.04181404;1.03352255;-0.643460729;0.0314642226;1.04202909;-0.412741773;-0.000430860429;10;-0.666667;0;1.044444;1.00500118;1.00500062
20.139104;1.04198067;-0.688333656;-0.000730267135;-0.660600225;-0.000701178742;1.04176204;1.03346753;-0.643902984;0.0314868362;1.04198108;-0.412999763;-0.000437877466;10;-0.666667;0;1.044444;1.00503619;1.00503562
20.140104;1.04193167;-0.688766957;-0.000741950545;-0.661047186;-0.000712397276;1.04171004;1.03341251;-0.644350128;0.0315110655;1.04193207;-0.413259754;-0.000444893568;10;-0.666667;0;1.044444;1.00507221;1.00507163
20.141104;1.04188266;-0.689205255;-0.000751967766;-0.661498989;-0.000722016198;1.04165703;1.03335748;-0.644800551;0.0315352982;1.04188306;-0.413522747;-0.000450908536;10;-0.666667;0;1.044444;1.00510823;1.00510763
20.142104;1.04183266;-0.689645219;-0.000763651973;-0.66195307;-0.000733235489;1.04160403;1.03330046;-0.645253887;0.0315595959;1.04183305;-0.413786743;-0.000457922172;10;-0.666667;0;1.044444;1.00514424;1.00514363
20.143104;1.04178266;-0.690088513;-0.000775336123;-0.662410396;-0.000744454851;1.04155002;1.03324444;-0.645711491;0.0315854802;1.04178304;-0.414052742;-0.000464934311;10;-0.666667;0;1.044444;1.00517926;1.00517864
20.144104;1.04173165;-0.690536806;-0.000787019709;-0.662873203;-0.000755675031;1.04149702;1.03318741;-0.646171388;0.0316097866;1.04173203;-0.414321744;-0.000471944808;10;-0.666667;0;1.044444;1.00521529;1.00521464
20.145104;1.04168165;-0.690986764;-0.000797035527;-0.663337021;-0.000765294703;1.04144201;1.03313039;-0.64663618;0.0316357105;1.04168202;-0.414591749;-0.000477953504;10;-0.666667;0;1.044444;1.00525131;1.00525064
20.146104;1.04162964;-0.691440053;-0.000808716428;-0.66380536;-0.000776516155;1.041388;1.03307237;-0.647103266;0.0316616689;1.04163001;-0.414863756;-0.000484960237;10;-0.666667;0;1.044444;1.00528733;1.00528664
20.147104;1.04157864;-0.691896676;-0.000820395385;-0.664276311;-0.000787737617;1.04133299;1.03301435;-0.647573636;0.0316876311;1.041579;-0.415137767;-0.000491964887;10;-0.666667;0;1.044444;1.00532335;1.00532264
20.148104;1.04152664;-0.692356631;-0.000832072198;-0.664751149;-0.000798961036;1.04127698;1.03295533;-0.648047915;0.0317136273;1.04152699;-0.415413781;-0.000498967407;10;-0.666667;0;1.044444;1.00535937;1.00535865
20.149104;1.04147464;-0.69281992;-0.000843746834;-0.665229238;-0.000810186181;1.04122197;1.03289631;-0.648525476;0.0317396267;1.04147498;-0.415691797;-0.000505967813;10;-0.666667;0;1.044444;1.0053954;1.00539465
20.150104;1.04142164;-0.693286542;-0.000855419439;-0.665711217;-0.00082141435;1.04116596;1.03283629;-0.649005336;0.0317656601;1.04142197;-0.415971816;-0.000512966175;10;-0.666667;0;1.044444;1.00543142;1.00543065
20.151104;1.04136864;-0.693756498;-0.000867090298;-0.666196451;-0.000832645196;1.04110895;1.03277727;-0.649489465;0.0317932799;1.04136896;-0.416253836;-0.000519962564;10;-0.666667;0;1.044444;1.00546743;1.00546665
20.152104;1.04131464;-0.69422812;-0.000877093049;-0.666683978;-0.000842279265;1.04105194;1.03271626;-0.649976521;0.0318209647;1.04131495;-0.416536858;-0.000525957013;10;-0.666667;0;1.044444;1.00550445;1.00550365
20.153104;1.04126164;-0.694703078;-0.000888761241;-0.667174117;-0.000853516124;1.04099493;1.03265624;-0.650466232;0.0318470082;1.04126194;-0.416821881;-0.000532949544;10;-0.666667;0;1.044444;1.00554047;1.00553965
20.154104;1.04120764;-0.69518137;-0.000900428325;-0.667668152;-0.00086475711;1.04093792;1.03259523;-0.650958245;0.0318746997;1.04120794;-0.417108904;-0.000539940198;10;-0.666667;0;1.044444;1.00557648;1.00557564
20.155104;1.04115264;-0.69566133;-0.00091209437;-0.668164482;-0.000876002381;1.04087991;1.03253322;-0.651455789;0.0319040392;1.04115293;-0.417396927;-0.000546929003;10;-0.666667;0;1.044444;1.0056125;1.00561164
20.156104;1.04109765;-0.696146292;-0.000923759458;-0.668665669;-0.000887251132;1.0408209;1.03247221;-0.651954375;0.0319317367;1.04109792;-0.41768795;-0.000553915957;10;-0.666667;0;1.044444;1.00564951;1.00564863
20.157104;1.04104265;-0.696632922;-0.000935423672;-0.669168511;-0.000898503274;1.04076289;1.0324102;-0.652455266;0.0319594679;1.04104291;-0.417979972;-0.000560901044;10;-0.666667;0;1.044444;1.00568552;1.00568463
20.158104;1.04098765;-0.697122889;-0.000947087;-0.669674606;-0.000909758703;1.04070388;1.03234719;-0.652960078;0.0319888468;1.04098791;-0.418273994;-0.00056788426;10;-0.666667;0;1.044444;1.00572253;1.00572162
20.159104;1.04093165;-0.697614525;-0.000958749283;-0.670183;-0.000921018206;1.04064487;1.03228419;-0.65346818;0.0320182284;1.0409319;-0.418569014;-0.000574865701;10;-0.666667;0;1.044444;1.00575854;1.00575761
20.160104;1.04087565;-0.698109496;-0.000970410297;-0.670694648;-0.000932280715;1.04058487;1.03222118;-0.653979574;0.0320476123;1.04087589;-0.418866033;-0.000581845634;10;-0.666667;0;1.044444;1.00579555;1.0057946
20.161104;1.04081965;-0.698606136;-0.00098206989;-0.671207951;-0.000943545833;1.04052486;1.03215718;-0.654493278;0.0320770293;1.04081989;-0.419164051;-0.000588824499;10;-0.666667;0;1.044444;1.00583156;1.00583059
20.162104;1.04076265;-0.699107779;-0.000993728052;-0.671726756;-0.000954813899;1.04046486;1.03209318;-0.655010273;0.0321064485;1.04076288;-0.419465067;-0.000595802865;10;-0.666667;0;1.044444;1.00586857;1.00586758
20.163104;1.04070564;-0.699609425;-0.00100538487;-0.672245615;-0.000966083378;1.04040386;1.03202918;-0.655528947;0.0321358699;1.04070588;-0.419766082;-0.000602781323;10;-0.666667;0;1.044444;1.00590458;1.00590356
20.164104;1.04064764;-0.700116074;-0.00101704044;-0.672769978;-0.00097735466;1.04034286;1.03196418;-0.656049933;0.0321653248;1.04064787;-0.420070096;-0.000609760372;10;-0.666667;0;1.044444;1.00594159;1.00594055
20.165104;1.04059064;-0.700624392;-0.00102869488;-0.673295351;-0.000988625527;1.04028186;1.03189918;-0.656575829;0.0321963975;1.04059087;-0.42037511;-0.000616740389;10;-0.666667;0;1.044444;1.0059786;1.00597753
20.166104;1.04053263;-0.701134382;-0.00104034844;-0.673823027;-0.000999897688;1.04022085;1.03183418;-0.657101788;0.0322274733;1.04053287;-0.420681123;-0.000623721619;10;-0.666667;0;1.044444;1.0060146;1.00601352
20.167104;1.04047363;-0.701647708;-0.00105200136;-0.67435461;-0.00101117107;1.04015885;1.03176818;-0.657631679;0.0322585832;1.04047387;-0.420989136;-0.000630704138;10;-0.666667;0;1.044444;1.00605161;1.0060505
20.168104;1.04041563;-0.702162705;-0.00106365392;-0.674887203;-0.00102244365;1.04009685;1.03170218;-0.658164866;0.0322896965;1.04041586;-0.42129815;-0.000637687851;10;-0.666667;0;1.044444;1.00608861;1.00608749
20.169104;1.04035662;-0.702681041;-0.00107530637;-0.675423708;-0.0010337173;1.04003385;1.03163618;-0.658699733;0.032320813;1.04035686;-0.421609165;-0.000644672566;10;-0.666667;0;1.044444;1.00612562;1.00612447
20.170104;1.04029762;-0.703201048;-0.00108695895;-0.675961872;-0.00104499104;1.03997085;1.03156918;-0.659238538;0.0323519641;1.04029786;-0.42192118;-0.000651658083;10;-0.666667;0;1.044444;1.00616262;1.00616145
20.171104;1.04023763;-0.703724394;-0.00109861183;-0.676503952;-0.00105626598;1.03990784;1.03150218;-0.65977741;0.0323831187;1.04023785;-0.422235198;-0.000658644316;10;-0.666667;0;1.044444;1.00619962;1.00619844
20.172104;1.04017763;-0.704249411;-0.00111193194;-0.677047695;-0.00106914345;1.03984484;1.03143517;-0.660321198;0.0324158928;1.04017785;-0.422550216;-0.000666631426;10;-0.666667;0;1.044444;1.00623662;1.00623542
20.173104;1.04011763;-0.704777767;-0.00112358619;-0.677594706;-0.00108041901;1.03978084;1.03136717;-0.660865697;0.0324487023;1.04011785;-0.422867236;-0.000673619894;10;-0.666667;0;1.044444;1.00627362;1.00627241
20.174104;1.04005764;-0.705306129;-0.00113524154;-0.678141782;-0.00109169491;1.03971683;1.03129917;-0.661413497;0.0324799;1.04005785;-0.423184258;-0.000680610398;10;-0.666667;0;1.044444;1.00631061;1.0063094
20.175104;1.03999665;-0.705839494;-0.00114689823;-0.67869438;-0.00110297236;1.03965283;1.03123116;-0.661962986;0.0325127183;1.03999686;-0.423504281;-0.000687603602;10;-0.666667;0;1.044444;1.00634761;1.00634639
20.176104;1.03993566;-0.706372863;-0.00115855645;-0.679247045;-0.00111425052;1.03958883;1.03116215;-0.662516421;0.0325455729;1.03993587;-0.423824304;-0.000694600036;10;-0.666667;0;1.044444;1.00638461;1.00638338
20.177104;1.03987467;-0.706909569;-0.0011702163;-0.67980298;-0.00112552957;1.03952383;1.03109315;-0.663069928;0.0325800493;1.03987487;-0.424146328;-0.000701600107;10;-0.666667;0;1.044444;1.0064216;1.00642037
20.178104;1.03981268;-0.707447943;-0.00118187777;-0.680361239;-0.00113681077;1.03945883;1.03102414;-0.663626742;0.0326129153;1.03981288;-0.424469351;-0.000708604123;10;-0.666667;0;1.044444;1.00645859;1.00645737
20.179104;1.03975168;-0.707987986;-0.00119354076;-0.680920513;-0.0011480919;1.03939284;1.03095413;-0.664187508;0.0326458191;1.03975189;-0.424793374;-0.000715612309;10;-0.666667;0;1.044444;1.00649558;1.00649437
20.180104;1.03968869;-0.708531363;-0.00120520515;-0.681484372;-0.00115937618;1.03932784;1.03088412;-0.664748348;0.0326803464;1.0396889;-0.425119395;-0.00072262481;10;-0.666667;0;1.044444;1.00653356;1.00653238
20.181104;1.0396267;-0.709076406;-0.00121853746;-0.682049245;-0.00117226319;1.03926185;1.03081411;-0.665312499;0.032714881;1.03962692;-0.425446416;-0.000730641702;10;-0.666667;0;1.044444;1.00657054;1.00656938
20.182104;1.03956471;-0.709623115;-0.00123020433;-0.68261579;-0.00118354752;1.03919585;1.03074411;-0.665878343;0.0327478061;1.03956493;-0.425774437;-0.000737662987;10;-0.666667;0;1.044444;1.00660752;1.00660639
20.183104;1.03950171;-0.710171491;-0.00124187242;-0.683184664;-0.00119483309;1.03912886;1.0306731;-0.666446528;0.0327823878;1.03950194;-0.426103457;-0.000744688533;10;-0.666667;0;1.044444;1.0066455;1.00664441
20.184104;1.03943871;-0.710723199;-0.00125354179;-0.683756815;-0.00120611862;1.03906287;1.03060209;-0.667016409;0.0328169777;1.03943895;-0.426434477;-0.00075171807;10;-0.666667;0;1.044444;1.00668248;1.00668143
20.185104;1.03937472;-0.711274907;-0.00126521249;-0.684329693;-0.00121740528;1.03899588;1.03053109;-0.667587986;0.0328515763;1.03937496;-0.426765496;-0.000758751207;10;-0.666667;0;1.044444;1.00671945;1.00671845
20.186104;1.03931172;-0.711829947;-0.00127688444;-0.68490519;-0.0012286908;1.03892789;1.03045909;-0.668163526;0.0328878331;1.03931197;-0.427098516;-0.00076578739;10;-0.666667;0;1.044444;1.00675743;1.00675647
20.187104;1.03924772;-0.712386652;-0.00128855746;-0.68548302;-0.00123997779;1.0388609;1.03038808;-0.668738497;0.0329224494;1.03924798;-0.427432536;-0.000772825933;10;-0.666667;0;1.044444;1.0067944;1.0067935
20.188104;1.03918372;-0.712945022;-0.00130189795;-0.686062525;-0.00125286949;1.03879291;1.03031508;-0.669318083;0.0329587559;1.03918399;-0.427767555;-0.000780866174;10;-0.666667;0;1.044444;1.00683237;1.00683152
20.189104;1.03911872;-0.713505057;-0.00131357211;-0.686644365;-0.00126416034;1.03872492;1.03024308;-0.66989872;0.0329934215;1.039119;-0.428103575;-0.000787907582;10;-0.666667;0;1.044444;1.00686935;1.00686855
20.190104;1.03905472;-0.714068424;-0.00132524615;-0.687228824;-0.00127545231;1.03865692;1.03017008;-0.670481707;0.0330297452;1.039055;-0.428441594;-0.000794949772;10;-0.666667;0;1.044444;1.00690732;1.00690658
20.191104;1.03898973;-0.714631789;-0.00133691959;-0.687814015;-0.00128674826;1.03858893;1.03009708;-0.671066396;0.033066077;1.03899001;-0.428779611;-0.00080199257;10;-0.666667;0;1.044444;1.0069453;1.0069446
20.192104;1.03892473;-0.715196819;-0.00134859201;-0.688400884;-0.00129804718;1.03851993;1.03002408;-0.67165117;0.0331024161;1.03892502;-0.429118628;-0.000809036058;10;-0.666667;0;1.044444;1.00698229;1.00698163
20.193104;1.03885873;-0.71576518;-0.00136026303;-0.688991696;-0.00130935049;1.03845094;1.02995109;-0.672239263;0.0331387626;1.03885903;-0.429459643;-0.000816080454;10;-0.666667;0;1.044444;1.00702027;1.00701966
20.194104;1.03879374;-0.716333538;-0.00137193235;-0.689581919;-0.0013206557;1.03838194;1.02987709;-0.672829714;0.0331751481;1.03879403;-0.429800656;-0.000823125887;10;-0.666667;0;1.044444;1.00705826;1.00705769
20.195104;1.03872774;-0.716905229;-0.00138526637;-0.690176087;-0.00133356965;1.03831294;1.0298031;-0.673421868;0.0332131585;1.03872804;-0.430143668;-0.000831172262;10;-0.666667;0;1.044444;1.00709525;1.00709473
20.196104;1.03866174;-0.717476917;-0.00139693163;-0.690770331;-0.0013448818;1.03824294;1.02972911;-0.674015729;0.0332495572;1.03866205;-0.430486678;-0.000838219274;10;-0.666667;0;1.044444;1.00713324;1.00713276
20.197104;1.03859574;-0.718051937;-0.00140859475;-0.691367858;-0.00135619625;1.03817294;1.02965512;-0.674611294;0.0332875807;1.03859605;-0.430831685;-0.00084526649;10;-0.666667;0;1.044444;1.00717124;1.00717079
20.198104;1.03852874;-0.718626955;-0.00142025588;-0.691966127;-0.00136751409;1.03810293;1.02958013;-0.675209221;0.0333240239;1.03852906;-0.431176688;-0.000852313405;10;-0.666667;0;1.044444;1.00720924;1.00720882
20.199104;1.03846174;-0.719203638;-0.00143191516;-0.692566077;-0.0013788338;1.03803293;1.02950514;-0.675807235;0.0333620918;1.03846207;-0.431522688;-0.000859359434;10;-0.666667;0;1.044444;1.00724725;1.00724685
20.200104;1.03839474;-0.719783654;-0.00144357271;-0.693169315;-0.00139015507;1.03796192;1.02943015;-0.676408575;0.0334001652;1.03839507;-0.431870685;-0.000866403882;10;-0.666667;0;1.044444;1.00728525;1.00728489
20.201104;1.03832774;-0.720363669;-0.00145522859;-0.693772629;-0.00140147758;1.03789191;1.02935416;-0.677010661;0.0334382765;1.03832808;-0.432218677;-0.000873446013;10;-0.666667;0;1.044444;1.00732226;1.00732192
20.202104;1.03826074;-0.720945351;-0.00146854942;-0.694377624;-0.00141440626;1.03782091;1.02927918;-0.677615415;0.0334763602;1.03826109;-0.432567667;-0.000881485241;10;-0.666667;0;1.044444;1.00736026;1.00735996
20.203104;1.03819274;-0.721528698;-0.00148020181;-0.694984974;-0.00142573186;1.0377489;1.02920319;-0.678220916;0.0335144812;1.03819309;-0.432917654;-0.000888521241;10;-0.666667;0;1.044444;1.00739827;1.007398
20.204104;1.03812574;-0.722113713;-0.00149185234;-0.695593336;-0.00143705657;1.0376779;1.0291272;-0.678828125;0.0335542256;1.0381261;-0.433268639;-0.000895553856;10;-0.666667;0;1.044444;1.00743628;1.00743603
20.205104;1.03805774;-0.722698727;-0.00150350091;-0.696202446;-0.00144838296;1.03760689;1.02905022;-0.679437704;0.0335923869;1.0380581;-0.433619621;-0.00090258296;10;-0.666667;0;1.044444;1.00747429;1.00747407
20.206104;1.03798874;-0.723287076;-0.0015151474;-0.696815518;-0.00145971094;1.03753489;1.02897423;-0.680046711;0.0336321384;1.0379891;-0.433972603;-0.000909608416;10;-0.666667;0;1.044444;1.0075123;1.0075121
20.207104;1.03792075;-0.723875423;-0.00152679173;-0.697427998;-0.00147103762;1.03746289;1.02889724;-0.68065971;0.0336703058;1.0379211;-0.434325583;-0.00091663009;10;-0.666667;0;1.044444;1.00755131;1.00755114
20.208104;1.03785175;-0.724467103;-0.00154010056;-0.698044441;-0.00148397159;1.03739089;1.02882026;-0.681272799;0.033710096;1.0378521;-0.434680563;-0.0009246479;10;-0.666667;0;1.044444;1.00758932;1.00758918
20.209104;1.03778376;-0.725058783;-0.00155174077;-0.698660292;-0.00149529834;1.03731789;1.02874327;-0.681887597;0.0337498893;1.0377841;-0.435035543;-0.000931661849;10;-0.666667;0;1.044444;1.00762733;1.00762721
20.210104;1.03771477;-0.725650463;-0.00156337939;-0.699276895;-0.00150662657;1.03724589;1.02866528;-0.68250477;0.0337897186;1.0377151;-0.435390522;-0.000938672024;10;-0.666667;0;1.044444;1.00766534;1.00766525
20.211104;1.03764478;-0.726245476;-0.00157501692;-0.699897468;-0.00151795639;1.03717289;1.02858829;-0.683122991;0.0338295189;1.0376451;-0.435747502;-0.000945678542;10;-0.666667;0;1.044444;1.00770335;1.00770328
20.212104;1.0375758;-0.726840489;-0.0015866539;-0.700517448;-0.00152928513;1.03709989;1.0285103;-0.683741967;0.0338693562;1.03757609;-0.436104482;-0.00095268154;10;-0.666667;0;1.044444;1.00774136;1.00774132
20.213104;1.03750581;-0.727437168;-0.00159829093;-0.701139792;-0.00154061607;1.0370269;1.02843231;-0.684362657;0.0339091981;1.03750609;-0.436462462;-0.000959681153;10;-0.666667;0;1.044444;1.00778037;1.00778035
20.214104;1.03743683;-0.728035513;-0.00160992867;-0.701763151;-0.00155194659;1.0369539;1.02835431;-0.684985059;0.0339506658;1.03743708;-0.436821442;-0.00096667746;10;-0.666667;0;1.044444;1.00781837;1.00781839
20.215104;1.03736685;-0.728635525;-0.00162156773;-0.702388877;-0.00156327991;1.0368799;1.02827532;-0.685608222;0.033990551;1.03736706;-0.437181421;-0.000973670461;10;-0.666667;0;1.044444;1.00785638;1.00785642
20.216104;1.03729688;-0.729235536;-0.00163487533;-0.703014688;-0.00157622135;1.0368059;1.02819632;-0.686234721;0.0340320627;1.03729705;-0.4375414;-0.00098166015;10;-0.666667;0;1.044444;1.00789538;1.00789544
20.217104;1.0372259;-0.729837213;-0.00164651869;-0.70364287;-0.00158755909;1.0367319;1.02811833;-0.686860648;0.0340719259;1.03722603;-0.437902379;-0.000988646611;10;-0.666667;0;1.044444;1.00793339;1.00793347
20.218104;1.03715593;-0.730440553;-0.00165816493;-0.704272067;-0.00159889668;1.0366579;1.02803833;-0.687488007;0.0341134824;1.03715601;-0.438264356;-0.000995630044;10;-0.666667;0;1.044444;1.00797139;1.0079715
20.219104;1.03708496;-0.731043891;-0.00166981452;-0.70490203;-0.00161023725;1.0365839;1.02795933;-0.688116416;0.034155012;1.03708499;-0.438626332;-0.00100261073;10;-0.666667;0;1.044444;1.00801039;1.00801052
20.220104;1.03701399;-0.731648894;-0.00168146784;-0.70553369;-0.00162157936;1.0365099;1.02788033;-0.688746542;0.034196548;1.03701397;-0.438989308;-0.00100958899;10;-0.666667;0;1.044444;1.00804839;1.00804854
20.221104;1.03694302;-0.73225556;-0.00169312519;-0.706167044;-0.0016329232;1.03643491;1.02780033;-0.689379059;0.0342381237;1.03694294;-0.439353282;-0.00101656512;10;-0.666667;0;1.044444;1.00808639;1.00808656
20.222104;1.03687205;-0.732862223;-0.00170478679;-0.706800487;-0.00164426897;1.03635991;1.02772032;-0.690011675;0.0342797061;1.03687192;-0.439717256;-0.00102353939;10;-0.666667;0;1.044444;1.00812539;1.00812558
20.223104;1.03680109;-0.733470548;-0.00171645255;-0.707435626;-0.00165561687;1.03628491;1.02764032;-0.690644391;0.0343212952;1.0368009;-0.440082229;-0.00103051204;10;-0.666667;0;1.044444;1.00816339;1.0081636
20.224104;1.03672913;-0.734078871;-0.00172812218;-0.708071538;-0.00166696873;1.03620992;1.02756031;-0.691280449;0.0343645127;1.03672888;-0.440447201;-0.00103748325;10;-0.666667;0;1.044444;1.00820239;1.00820262
20.225104;1.03665717;-0.734690525;-0.00173979534;-0.708710755;-0.00167832319;1.03613492;1.0274803;-0.691916608;0.0344061149;1.03665686;-0.440814173;-0.00104445314;10;-0.666667;0;1.044444;1.00824039;1.00824063
20.226104;1.03658521;-0.735300508;-0.00175147166;-0.709348455;-0.00168968036;1.03605993;1.02739929;-0.692553541;0.0344477572;1.03658484;-0.441180144;-0.0010514218;10;-0.666667;0;1.044444;1.00827939;1.00827964
20.227104;1.03651325;-0.735913823;-0.00176481746;-0.709989459;-0.0017026483;1.03598393;1.02731828;-0.693192197;0.0344910281;1.03651283;-0.441548116;-0.00105938941;10;-0.666667;0;1.044444;1.00831838;1.00831864
20.228104;1.03644129;-0.736527136;-0.00177649898;-0.710630555;-0.00171401137;1.03590794;1.02723827;-0.693831902;0.0345342723;1.03644082;-0.441916087;-0.00106635631;10;-0.666667;0;1.044444;1.00835638;1.00835664
20.229104;1.03636933;-0.737140446;-0.00178818225;-0.711271739;-0.00172537767;1.03583194;1.02715725;-0.694472383;0.0345775571;1.03636882;-0.442284059;-0.00107332295;10;-0.666667;0;1.044444;1.00839537;1.00839564
20.230104;1.03629636;-0.737755421;-0.00179986674;-0.711915308;-0.00173674911;1.03575595;1.02707524;-0.695115266;0.0346192599;1.03629582;-0.442653031;-0.00108028983;10;-0.666667;0;1.044444;1.00843337;1.00843364
20.231104;1.0362244;-0.738372062;-0.0018115521;-0.712559889;-0.00174812243;1.03567996;1.02699423;-0.695757575;0.0346625591;1.03622382;-0.443023004;-0.00108725738;10;-0.666667;0;1.044444;1.00847236;1.00847263
20.232104;1.03615144;-0.7389887;-0.00182323822;-0.713205247;-0.00175950086;1.03560396;1.02691221;-0.696402288;0.0347058993;1.03615083;-0.443392978;-0.00109422584;10;-0.666667;0;1.044444;1.00851134;1.00851162
20.233104;1.03607847;-0.739607005;-0.00183492504;-0.713852303;-0.00177088256;1.03552697;1.0268312;-0.697046426;0.034749213;1.03607784;-0.443763954;-0.00110119527;10;-0.666667;0;1.044444;1.00854933;1.0085496
20.234104;1.0360055;-0.740225308;-0.00184661246;-0.71449945;-0.00178226746;1.03545097;1.02674919;-0.697691346;0.0347941908;1.03600485;-0.444134932;-0.00110816566;10;-0.666667;0;1.044444;1.00858832;1.00858859
20.235104;1.03593154;-0.740843611;-0.00185830031;-0.715147377;-0.00179365741;1.03537397;1.02666718;-0.698339617;0.0348375527;1.03593087;-0.444505911;-0.00111513702;10;-0.666667;0;1.044444;1.0086273;1.00862757
20.236104;1.03585857;-0.741465247;-0.00186998838;-0.715797922;-0.00180504911;1.03529698;1.02658417;-0.69898705;0.0348809557;1.03585789;-0.444878891;-0.00112210956;10;-0.666667;0;1.044444;1.00866628;1.00866655
20.237104;1.03578459;-0.742085217;-0.00188167635;-0.71644764;-0.00181644601;1.03521998;1.02650216;-0.699637152;0.0349259556;1.03578391;-0.445250874;-0.00112908355;10;-0.666667;0;1.044444;1.00870426;1.00870453
20.238104;1.03571062;-0.742706855;-0.00189336382;-0.717099056;-0.00182784615;1.03514198;1.02641915;-0.700286418;0.0349693735;1.03570993;-0.445623858;-0.00113605925;10;-0.666667;0;1.044444;1.00874324;1.00874351
20.239104;1.03563764;-0.743330161;-0.00190505041;-0.717751481;-0.00183924737;1.03506499;1.02633714;-0.700936728;0.0350143886;1.03563695;-0.445997845;-0.00114303685;10;-0.666667;0;1.044444;1.00878222;1.00878248
20.240104;1.03556366;-0.743953468;-0.00191673566;-0.718404689;-0.00185065278;1.03498799;1.02625412;-0.701589449;0.0350594461;1.03556297;-0.446371834;-0.00115001655;10;-0.666667;0;1.044444;1.0088212;1.00882146
20.241104;1.03548868;-0.744578445;-0.0019284191;-0.719060292;-0.00186206211;1.03490999;1.02617111;-0.702242274;0.0351045117;1.03548799;-0.446746826;-0.00115699858;10;-0.666667;0;1.044444;1.00886017;1.00886043
20.242104;1.03541469;-0.745203424;-0.0019401003;-0.719715293;-0.00187347147;1.03483199;1.0260881;-0.702895205;0.0351479613;1.03541401;-0.447121819;-0.00116398306;10;-0.666667;0;1.044444;1.00889815;1.0088984
20.243104;1.0353407;-0.745828406;-0.00195177894;-0.720370388;-0.00188488227;1.03475399;1.02600409;-0.703550548;0.0351930775;1.03534003;-0.447496815;-0.00117097007;10;-0.666667;0;1.044444;1.00893712;1.00893736
20.244104;1.03526571;-0.746455057;-0.00196345485;-0.721027881;-0.00189629591;1.034676;1.02592108;-0.70420531;0.0352381677;1.03526504;-0.447872811;-0.00117795958;10;-0.666667;0;1.044444;1.00897609;1.00897633
20.245104;1.03519071;-0.747081712;-0.00197512794;-0.721685469;-0.00190771011;1.034598;1.02583706;-0.704862488;0.0352849252;1.03519006;-0.448248809;-0.00118495153;10;-0.666667;0;1.044444;1.00901506;1.0090153
20.246104;1.03511572;-0.747710035;-0.00198679819;-0.722344762;-0.0019191247;1.034519;1.02575405;-0.705519083;0.0353300318;1.03511507;-0.448625807;-0.00119194582;10;-0.666667;0;1.044444;1.00905403;1.00905426
20.248104;1.03496571;-0.748966691;-0.00201013073;-0.723663634;-0.00194195511;1.03436201;1.02558602;-0.70683559;0.0354203373;1.0349651;-0.449379806;-0.0012059406;10;-0.666667;0;1.044444;1.00913197;1.00913219
20.249104;1.03489071;-0.74959669;-0.00202179346;-0.724324825;-0.00195337097;1.03428401;1.02550201;-0.707494814;0.0354671267;1.03489011;-0.449757806;-0.00121294048;10;-0.666667;0;1.044444;1.00917093;1.00917116
20.250000;1.03482271;-0.75016169;-0.00203178824;-0.724918395;-0.00196316345;1.03421301;1.025426;-0.708086857;0.0355087697;1.03482211;-0.450096808;-0.00121894138;10;-0.666667;0;1.044444;1.0092059;1.00920613
20.251020;1.03474571;-0.750805026;-0.00204344696;-0.725594056;-0.00197458411;1.03413201;1.02533999;-0.708760669;0.0355556427;1.03474512;-0.45048281;-0.00122594344;10;-0.666667;0;1.044444;1.00920487;1.00920509
20.252020;1.0346707;-0.751436698;-0.00205510408;-0.726257138;-0.00198600182;1.03405302;1.02525498;-0.709422522;0.0356008627;1.03467013;-0.450861814;-0.00123294627;10;-0.666667;0;1.044444;1.00920383;1.00920406
