time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.253020;1.0345947;-0.752068369;-0.00206675959;-0.72692102;-0.00199742247;1.03397402;1.02517097;-0.710085414;0.0356476806;1.03459413;-0.45124082;-0.00123994982;10;-0.666667;0;1.044444;1.0092028;1.00920302
20.254020;1.0345187;-0.752701709;-0.00207674699;-0.727586611;-0.00200723324;1.03389503;1.02508596;-0.710747482;0.0356945406;1.03451813;-0.451620827;-0.00124595408;10;-0.666667;0;1.044444;1.00920176;1.00920199
20.255020;1.0344427;-0.75333338;-0.00208839986;-0.728250689;-0.00201865627;1.03381503;1.02500095;-0.711411283;0.0357414079;1.03444213;-0.451999835;-0.00125295899;10;-0.666667;0;1.044444;1.00920073;1.00920096
20.256020;1.0343667;-0.75396672;-0.00210005185;-0.728916478;-0.00203008076;1.03373604;1.02491594;-0.712076819;0.0357882824;1.03436613;-0.452379845;-0.00125996438;10;-0.666667;0;1.044444;1.0092007;1.00920094
20.257020;1.0342907;-0.754600058;-0.00211170332;-0.729582365;-0.00204150676;1.03365604;1.02483093;-0.712740837;0.0358351638;1.03429013;-0.452759857;-0.00126697;10;-0.666667;0;1.044444;1.00919967;1.00919992
20.258020;1.0342147;-0.755235063;-0.00212335461;-0.730249963;-0.00205293421;1.03357705;1.02474593;-0.713404964;0.0358820519;1.03421412;-0.453140871;-0.00127397561;10;-0.666667;0;1.044444;1.00919964;1.0091999
20.259020;1.0341377;-0.755866734;-0.00213500602;-0.730915143;-0.00206436499;1.03349705;1.02465993;-0.714069897;0.0359289808;1.03413712;-0.453519886;-0.00128098092;10;-0.666667;0;1.044444;1.00919961;1.00919988
20.261020;1.0339857;-0.757133409;-0.00215664301;-0.732247611;-0.00208561382;1.03333807;1.02448993;-0.715398697;0.0360244108;1.0339851;-0.454279922;-0.00129398932;10;-0.666667;0;1.044444;1.00919955;1.00919986
20.262020;1.0339097;-0.757765081;-0.00216829521;-0.732912379;-0.00209704509;1.03325808;1.02440494;-0.716061632;0.0360713196;1.03390908;-0.454658942;-0.00130099184;10;-0.666667;0;1.044444;1.00919953;1.00919985
20.263020;1.0338327;-0.758396753;-0.00217994751;-0.733577957;-0.00210847893;1.03317908;1.02431995;-0.716724676;0.0361182331;1.03383207;-0.455037963;-0.00130799311;10;-0.666667;0;1.044444;1.00920051;1.00920085
20.264020;1.0337567;-0.759026758;-0.0021899331;-0.734241312;-0.00211829913;1.03309909;1.02423497;-0.717386201;0.0361667786;1.03375605;-0.455415985;-0.00131399324;10;-0.666667;0;1.044444;1.00920149;1.00920185
20.265020;1.03368069;-0.759655096;-0.00220158525;-0.734903153;-0.00212973227;1.03302009;1.02414998;-0.718047835;0.0362137019;1.03368004;-0.455793008;-0.00132099249;10;-0.666667;0;1.044444;1.00920248;1.00920285
20.266020;1.03360569;-0.760283436;-0.00221157057;-0.73556438;-0.00213955196;1.0329411;1.024066;-0.718705621;0.0362622225;1.03360502;-0.456170031;-0.00132699115;10;-0.666667;0;1.044444;1.00920447;1.00920486
20.267020;1.03352968;-0.760910111;-0.0022232223;-0.736224805;-0.00215098748;1.0328621;1.02398101;-0.719364216;0.0363091572;1.033529;-0.456546055;-0.0013339895;10;-0.666667;0;1.044444;1.00920546;1.00920586
20.268020;1.03345368;-0.761533452;-0.00223320694;-0.736882103;-0.00216081203;1.0327831;1.02389703;-0.720020588;0.0363576906;1.03345297;-0.456920079;-0.0013399877;10;-0.666667;0;1.044444;1.00920745;1.00920788
20.269020;1.03337867;-0.762156795;-0.00224319093;-0.737538785;-0.00217063621;1.0327051;1.02381305;-0.720675439;0.0364046036;1.03337795;-0.457294102;-0.0013459858;10;-0.666667;0;1.044444;1.00920944;1.00920989
20.270020;1.03330366;-0.762776805;-0.00225317408;-0.738192337;-0.00218046229;1.0326271;1.02372907;-0.721328771;0.0364531525;1.03330293;-0.457666124;-0.00135198362;10;-0.666667;0;1.044444;1.00921144;1.0092119
20.271020;1.03322865;-0.763395148;-0.00226315619;-0.738844372;-0.00219029055;1.0325491;1.02364609;-0.721978249;0.0365016741;1.03322791;-0.458037145;-0.0013579809;10;-0.666667;0;1.044444;1.00921444;1.00921492
20.272020;1.03315464;-0.764011825;-0.00227313705;-0.739494175;-0.00220011934;1.0324721;1.02356311;-0.722626204;0.036548576;1.03315389;-0.458407163;-0.00136397744;10;-0.666667;0;1.044444;1.00921644;1.00921693
20.273020;1.03308062;-0.764625168;-0.00228144988;-0.740140846;-0.00220833789;1.0323951;1.02348013;-0.723271009;0.0365971147;1.03307987;-0.458775179;-0.00136897317;10;-0.666667;0;1.044444;1.00921945;1.00921995
20.274020;1.03300661;-0.765236845;-0.00229142804;-0.740785997;-0.00221817298;1.03231809;1.02339714;-0.723914292;0.0366456619;1.03300585;-0.459142192;-0.00137496808;10;-0.666667;0;1.044444;1.00922246;1.00922297
20.275020;1.03293259;-0.765845188;-0.00229973832;-0.741428015;-0.00222639793;1.03224209;1.02331516;-0.724553716;0.0366941819;1.03293184;-0.459507201;-0.0013799622;10;-0.666667;0;1.044444;1.00922647;1.00922699
20.276020;1.03285957;-0.766450199;-0.00230804752;-0.74206618;-0.00223462369;1.03216609;1.02323418;-0.725190907;0.0367410453;1.03285882;-0.459870207;-0.00138495567;10;-0.666667;0;1.044444;1.00922949;1.00923001
20.277020;1.03278654;-0.767051876;-0.00231635567;-0.742701208;-0.00224285207;1.03209108;1.0231532;-0.725823314;0.0367895458;1.03278581;-0.460231209;-0.00138994873;10;-0.666667;0;1.044444;1.00923351;1.00923403
20.278020;1.03271452;-0.767650219;-0.00232466283;-0.743332378;-0.00225108051;1.03201608;1.02307222;-0.726454196;0.0368380549;1.03271379;-0.460590209;-0.00139494171;10;-0.666667;0;1.044444;1.00923753;1.00923805
20.279020;1.03264249;-0.768246895;-0.00233296918;-0.743962023;-0.00225931093;1.03194208;1.02299224;-0.727081208;0.036886537;1.03264178;-0.460948205;-0.0013999348;10;-0.666667;0;1.044444;1.00924155;1.00924207
20.280020;1.03257047;-0.768838569;-0.00234127512;-0.744586912;-0.0022675432;1.03186807;1.02291226;-0.727705061;0.0369350281;1.03256977;-0.461303198;-0.00140492794;10;-0.666667;0;1.044444;1.00924557;1.0092461
20.281020;1.03249944;-0.769426911;-0.00234791447;-0.74520794;-0.00227416086;1.03179407;1.02283327;-0.728325042;0.0369834927;1.03249876;-0.46165619;-0.00140892092;10;-0.666667;0;1.044444;1.0092496;1.00925012
20.282020;1.03242841;-0.770011918;-0.00235455434;-0.745825823;-0.00228078004;1.03172207;1.02275429;-0.72894023;0.0370319668;1.03242775;-0.462007179;-0.00141291353;10;-0.666667;0;1.044444;1.00925362;1.00925414
20.283020;1.03235838;-0.770593591;-0.00236286164;-0.74643984;-0.00228901284;1.03164906;1.02267631;-0.72955317;0.0370804141;1.03235775;-0.462356166;-0.00141790565;10;-0.666667;0;1.044444;1.00925864;1.00925917
20.284020;1.03228935;-0.771171931;-0.00236783657;-0.747049986;-0.00229401581;1.03157806;1.02259933;-0.730160601;0.0371272047;1.03228874;-0.462703152;-0.0014208973;10;-0.666667;0;1.044444;1.00926367;1.00926419
20.285020;1.03221933;-0.77174527;-0.00237447938;-0.747656095;-0.00230063642;1.03150706;1.02252234;-0.730764863;0.0371756342;1.03221873;-0.463047136;-0.00142488863;10;-0.666667;0;1.044444;1.00926769;1.00926821
20.286020;1.0321513;-0.772315275;-0.00238112376;-0.748257606;-0.00230725322;1.03143606;1.02244536;-0.731364327;0.0372240728;1.03215072;-0.463389119;-0.00142887985;10;-0.666667;0;1.044444;1.00927271;1.00927323
20.287020;1.03208328;-0.772880281;-0.00238610339;-0.748854351;-0.00231225539;1.03136606;1.02236938;-0.731959907;0.0372724839;1.03208272;-0.4637281;-0.00143187126;10;-0.666667;0;1.044444;1.00927773;1.00927825
20.288020;1.03201525;-0.773441953;-0.002392752;-0.749447945;-0.0023188721;1.03129706;1.02229439;-0.7325516;0.0373208673;1.03201471;-0.464065081;-0.00143586321;10;-0.666667;0;1.044444;1.00928375;1.00928427
20.289020;1.03194823;-0.773998623;-0.00239773666;-0.750036045;-0.00232387086;1.03122806;1.0222194;-0.73313849;0.0373676291;1.03194771;-0.46439906;-0.00143885588;10;-0.666667;0;1.044444;1.00928877;1.00928929
20.290020;1.03188122;-0.774551962;-0.00240272438;-0.75062099;-0.00232886852;1.03116006;1.02214541;-0.73372149;0.0374159935;1.0318807;-0.464731039;-0.00144184924;10;-0.666667;0;1.044444;1.00929378;1.00929431
20.291020;1.0318152;-0.775100298;-0.00240771538;-0.751200437;-0.00233386263;1.03109307;1.02207242;-0.734298967;0.0374626995;1.0318147;-0.465060019;-0.00144484311;10;-0.666667;0;1.044444;1.00929879;1.00929933
20.292020;1.03175019;-0.775643635;-0.002411043;-0.751774384;-0.00233723764;1.03102607;1.02199943;-0.734871637;0.0375110448;1.0317497;-0.465385999;-0.00144683733;10;-0.666667;0;1.044444;1.0093048;1.00930535
20.293020;1.03168518;-0.776183637;-0.00241604037;-0.752345172;-0.00234222636;1.03096007;1.02192744;-0.73544041;0.0375577313;1.03168469;-0.46570998;-0.00144983168;10;-0.666667;0;1.044444;1.00930981;1.00931037
20.294020;1.03162117;-0.776718639;-0.00241937396;-0.752910454;-0.00234559545;1.03089507;1.02185544;-0.736004375;0.037606057;1.03162069;-0.466030964;-0.00145182595;10;-0.666667;0;1.044444;1.00931581;1.00931639
20.295020;1.03155717;-0.777250306;-0.0024227103;-0.753472574;-0.00234896228;1.03083007;1.02178545;-0.736563717;0.0376526864;1.03155669;-0.466349949;-0.00145381998;10;-0.666667;0;1.044444;1.00932182;1.00932241
20.296020;1.03149416;-0.777776973;-0.00242604938;-0.754029185;-0.00235232434;1.03076608;1.02171446;-0.737118969;0.0377009918;1.03149369;-0.466665936;-0.00145581367;10;-0.666667;0;1.044444;1.00932682;1.00932743
20.297020;1.03143116;-0.778296971;-0.00242939124;-0.754579399;-0.00235568389;1.03070208;1.02164546;-0.737667962;0.0377476001;1.03143069;-0.466977926;-0.00145780699;10;-0.666667;0;1.044444;1.00933282;1.00933345
20.298020;1.03136916;-0.778815301;-0.00243273592;-0.75512733;-0.00235903878;1.03063907;1.02157647;-0.73821377;0.0377942162;1.03136869;-0.467288918;-0.00145979988;10;-0.666667;0;1.044444;1.00933882;1.00933947
20.299020;1.03130815;-0.779326965;-0.00243441669;-0.755668129;-0.00236077312;1.03057707;1.02150847;-0.738752405;0.0378408029;1.0313077;-0.467595912;-0.00146079219;10;-0.666667;0;1.044444;1.00934482;1.00934549
20.300020;1.03124715;-0.779835293;-0.00243776661;-0.75620576;-0.00236412152;1.03051607;1.02144048;-0.739287851;0.0378873973;1.0312467;-0.467900908;-0.00146278364;10;-0.666667;0;1.044444;1.00934982;1.00935051
20.301020;1.03118715;-0.780336955;-0.00243945193;-0.756736254;-0.00236584986;1.03045506;1.02137348;-0.73981938;0.0379339623;1.03118671;-0.468201906;-0.00146377394;10;-0.666667;0;1.044444;1.00935581;1.00935653
20.302020;1.03112714;-0.780835282;-0.00244113873;-0.757263577;-0.00236757695;1.03039506;1.02130748;-0.740343729;0.0379788659;1.03112672;-0.468500907;-0.00146476286;10;-0.666667;0;1.044444;1.00936181;1.00936255
20.303020;1.03106814;-0.78132861;-0.00244282642;-0.757785377;-0.00236930087;1.03033505;1.02124248;-0.740864156;0.0380253718;1.03106772;-0.468796909;-0.0014657502;10;-0.666667;0;1.044444;1.00936781;1.00936857
20.304020;1.03101013;-0.781818605;-0.00244451461;-0.758303269;-0.00237102195;1.03027605;1.02117748;-0.741379753;0.0380718854;1.03100973;-0.469090913;-0.00146673588;10;-0.666667;0;1.044444;1.0093738;1.00937459
20.305020;1.03095212;-0.782301935;-0.00244620298;-0.758814752;-0.00237274282;1.03021804;1.02111348;-0.741889792;0.038116737;1.03095174;-0.469380918;-0.00146771995;10;-0.666667;0;1.044444;1.00937979;1.0093806
20.306020;1.03089512;-0.782781933;-0.00244622464;-0.759322323;-0.00237284483;1.03016103;1.02104948;-0.742394996;0.0381615956;1.03089475;-0.469668925;-0.00146770267;10;-0.666667;0;1.044444;1.00938579;1.00938662
20.307020;1.03083811;-0.783255264;-0.00244791262;-0.759823484;-0.00237456409;1.03010402;1.02098648;-0.742896271;0.0382064235;1.03083776;-0.469952934;-0.0014686844;10;-0.666667;0;1.044444;1.00939178;1.00939263
20.308020;1.03078209;-0.783725264;-0.0024479332;-0.76032073;-0.00237466529;1.03004802;1.02092448;-0.743390347;0.0382528527;1.03078177;-0.470234944;-0.00146866551;10;-0.666667;0;1.044444;1.00939778;1.00939864
20.309020;1.03072708;-0.784190265;-0.00244795259;-0.760812441;-0.00237476564;1.02999201;1.02086348;-0.743880487;0.0382976179;1.03072678;-0.470513955;-0.00146864637;10;-0.666667;0;1.044444;1.00940377;1.00940465
20.310020;1.03067207;-0.784650266;-0.0024479704;-0.761299355;-0.00237486784;1.029937;1.02080248;-0.744365786;0.0383407559;1.03067178;-0.470789969;-0.00146862733;10;-0.666667;0;1.044444;1.00940977;1.00941066
20.311020;1.03061805;-0.785105268;-0.00244798636;-0.761780732;-0.00237496987;1.02988299;1.02074247;-0.744845512;0.0383854939;1.03061779;-0.471062984;-0.00146860878;10;-0.666667;0;1.044444;1.00941577;1.00941667
20.312020;1.03056404;-0.785556936;-0.00244800028;-0.762258925;-0.00237507429;1.02982999;1.02068347;-0.745321298;0.038430199;1.0305638;-0.471334;-0.00146859108;10;-0.666667;0;1.044444;1.00942176;1.00942268
20.313020;1.03051103;-0.786001937;-0.0024463454;-0.762729959;-0.00237356172;1.02977698;1.02062447;-0.745792237;0.0384732754;1.03051081;-0.471601019;-0.00146757451;10;-0.666667;0;1.044444;1.00942776;1.00942868
20.314020;1.03045901;-0.786443603;-0.00244635501;-0.763197067;-0.00237366686;1.02972497;1.02056646;-0.746257597;0.0385163181;1.03045883;-0.471866039;-0.00146755929;10;-0.666667;0;1.044444;1.00943375;1.00943469
20.315020;1.030407;-0.786880269;-0.00244469584;-0.76365937;-0.00237215746;1.02967297;1.02050846;-0.746718109;0.0385609977;1.03040684;-0.47212806;-0.0014665456;10;-0.666667;0;1.044444;1.00943975;1.00944069
20.316020;1.03035598;-0.787311933;-0.00244470134;-0.764116126;-0.0023722663;1.02962296;1.02045245;-0.747172307;0.0386039727;1.03035585;-0.472387082;-0.00146653349;10;-0.666667;0;1.044444;1.00944574;1.0094467
20.317020;1.03030496;-0.787738596;-0.00244303839;-0.764568073;-0.00237076081;1.02957195;1.02039644;-0.747623286;0.0386469518;1.03030486;-0.472643105;-0.00146552289;10;-0.666667;0;1.044444;1.00945173;1.0094527
20.318020;1.03025495;-0.78816026;-0.00244137394;-0.76501447;-0.00236925637;1.02952294;1.02034044;-0.748067779;0.0386883014;1.03025488;-0.472896128;-0.00146451369;10;-0.666667;0;1.044444;1.00945772;1.0094587
20.319020;1.03020593;-0.78857859;-0.00243970827;-0.765456931;-0.00236775306;1.02947394;1.02028643;-0.748507584;0.0387312124;1.03020589;-0.473147151;-0.00146350567;10;-0.666667;0;1.044444;1.00946371;1.00946471
20.320020;1.03015691;-0.788991921;-0.00243804156;-0.765894582;-0.00236625319;1.02942593;1.02023242;-0.748944166;0.0387724939;1.03015691;-0.473395173;-0.00146249855;10;-0.666667;0;1.044444;1.0094697;1.00947071
20.321020;1.03010888;-0.789400252;-0.00243637396;-0.766326677;-0.00236475436;1.02937792;1.0201784;-0.749374258;0.0388154127;1.03010893;-0.473640195;-0.00146149202;10;-0.666667;0;1.044444;1.00947569;1.00947671
20.322020;1.03006086;-0.789803584;-0.00243470564;-0.766753959;-0.0023632587;1.02933092;1.02012539;-0.749800391;0.0388566634;1.03006095;-0.473882216;-0.00146048586;10;-0.666667;0;1.044444;1.00948168;1.00948272
20.323020;1.03001384;-0.790201917;-0.00243137018;-0.767175682;-0.00236014551;1.02928491;1.02007338;-0.750220929;0.0388978792;1.03001397;-0.474121237;-0.00145848008;10;-0.666667;0;1.044444;1.00948766;1.00948872
20.324020;1.02996781;-0.790596916;-0.00242970111;-0.767593462;-0.00235865048;1.02923891;1.02002236;-0.750637503;0.0389390599;1.02996799;-0.474358257;-0.00145747488;10;-0.666667;0;1.044444;1.00949365;1.00949472
20.325020;1.02992179;-0.790986914;-0.0024263653;-0.768006425;-0.00235553918;1.02919391;1.01997134;-0.751049215;0.0389802434;1.02992202;-0.474592276;-0.00145547057;10;-0.666667;0;1.044444;1.00949964;1.00950072
20.326020;1.02987676;-0.791371912;-0.00242302962;-0.768413825;-0.00235242694;1.02914891;1.01992133;-0.751455328;0.0390197572;1.02987705;-0.474823296;-0.00145346753;10;-0.666667;0;1.044444;1.00950463;1.00950572
20.327020;1.02983173;-0.791751909;-0.00242136108;-0.768816405;-0.00235093401;1.02910591;1.01987131;-0.751856576;0.0390609074;1.02983207;-0.475051314;-0.00145246617;10;-0.666667;0;1.044444;1.00951062;1.00951172
20.328020;1.0297877;-0.792128572;-0.00241802669;-0.769215036;-0.002347821;1.02906191;1.01982329;-0.752253118;0.039100349;1.0297881;-0.475277333;-0.00145046686;10;-0.666667;0;1.044444;1.00951661;1.00951771
20.329020;1.02974368;-0.792500235;-0.00241469359;-0.769608847;-0.00234470815;1.02901991;1.01977428;-0.752645532;0.0391398313;1.02974413;-0.47550035;-0.00144846986;10;-0.666667;0;1.044444;1.00952261;1.00952371
20.330020;1.02970065;-0.792868563;-0.00241136222;-0.769998707;-0.00234159282;1.02897792;1.01972726;-0.753033237;0.0391792391;1.02970116;-0.475721366;-0.00144647531;10;-0.666667;0;1.044444;1.0095276;1.0095287
20.331020;1.02965862;-0.793230224;-0.00240803297;-0.770381375;-0.0023384746;1.02893592;1.01968024;-0.753416075;0.0392186496;1.0296592;-0.47593838;-0.00144448327;10;-0.666667;0;1.044444;1.0095336;1.00953469
20.332020;1.02961659;-0.793590218;-0.00240303948;-0.770762457;-0.00233373658;1.02889593;1.01963422;-0.753793306;0.0392580244;1.02961723;-0.476154392;-0.00144149375;10;-0.666667;0;1.044444;1.00953959;1.00954067
20.333020;1.02957456;-0.793943544;-0.00239971526;-0.771137095;-0.00233061593;1.02885494;1.0195882;-0.754167302;0.0392957674;1.02957526;-0.476366401;-0.00143950668;10;-0.666667;0;1.044444;1.00954459;1.00954566
20.334020;1.02953453;-0.794293536;-0.0023963937;-0.771507026;-0.00232748945;1.02881594;1.01954318;-0.754535689;0.0393351094;1.02953529;-0.476576407;-0.00143752186;10;-0.666667;0;1.044444;1.00955058;1.00955164
20.335020;1.02949351;-0.794638528;-0.00239140805;-0.771872879;-0.00232274521;1.02877695;1.01949816;-0.754900839;0.0393728196;1.02949432;-0.476783409;-0.00143453909;10;-0.666667;0;1.044444;1.00955558;1.00955661
20.336020;1.02945448;-0.794980185;-0.00238642483;-0.772234022;-0.00231799543;1.02873796;1.01945414;-0.755260379;0.0394104937;1.02945535;-0.476988406;-0.00143155819;10;-0.666667;0;1.044444;1.00956158;1.00956259
20.337020;1.02941446;-0.795316842;-0.00238311057;-0.772591085;-0.00231486607;1.02870097;1.01941111;-0.75561594;0.0394481316;1.02941537;-0.477190399;-0.00142957897;10;-0.666667;0;1.044444;1.00956657;1.00956756
20.338020;1.02937643;-0.795650164;-0.00237813187;-0.772943435;-0.00231011242;1.02866298;1.01936809;-0.755966628;0.0394857715;1.0293774;-0.477390388;-0.00142660122;10;-0.666667;0;1.044444;1.00957257;1.00957353
20.339020;1.02933841;-0.795978484;-0.00237315536;-0.773290952;-0.00230535799;1.02862699;1.01932607;-0.756313336;0.0395217398;1.02933942;-0.477587372;-0.00142362473;10;-0.666667;0;1.044444;1.00957756;1.00957849
20.340020;1.02930039;-0.796303471;-0.00236818087;-0.773635255;-0.00230060275;1.02859;1.01928505;-0.756654426;0.0395593066;1.02930144;-0.477782351;-0.00142064938;10;-0.666667;0;1.044444;1.00958256;1.00958346
20.341020;1.02926336;-0.796623457;-0.00236320807;-0.773973971;-0.00229584447;1.02855502;1.01924403;-0.756992276;0.0395952401;1.02926446;-0.477974327;-0.00141767516;10;-0.666667;0;1.044444;1.00958855;1.00958943
20.342020;1.02922734;-0.79694011;-0.00235823646;-0.77430872;-0.00229108323;1.02852003;1.01920401;-0.757324505;0.0396311368;1.02922848;-0.4781643;-0.00141470212;10;-0.666667;0;1.044444;1.00959355;1.00959439
20.343020;1.02919132;-0.797251764;-0.00235326531;-0.774638631;-0.00228632139;1.02848504;1.01916399;-0.757655127;0.0396670353;1.02919249;-0.47835127;-0.00141173026;10;-0.666667;0;1.044444;1.00959854;1.00959936
20.344020;1.0291553;-0.797560084;-0.00234829373;-0.774965323;-0.00228155919;1.02845205;1.01912498;-0.757978491;0.0397028965;1.02915651;-0.478536239;-0.00140875943;10;-0.666667;0;1.044444;1.00960354;1.00960433
20.345020;1.02912029;-0.797863405;-0.00234332086;-0.775286424;-0.00227679465;1.02841807;1.01908596;-0.758300247;0.0397387591;1.02912152;-0.478718205;-0.0014057894;10;-0.666667;0;1.044444;1.00960953;1.0096103
20.346020;1.02908627;-0.798163395;-0.00233667931;-0.77560355;-0.00227040843;1.02838508;1.01904795;-0.758616377;0.0397729484;1.02908753;-0.47889817;-0.00140181987;10;-0.666667;0;1.044444;1.00961452;1.00961527
20.347020;1.02905226;-0.798460054;-0.00233170178;-0.775917456;-0.00226564185;1.02835309;1.01901095;-0.758928517;0.0398087356;1.02905355;-0.479076134;-0.00139885057;10;-0.666667;0;1.044444;1.00961952;1.00962024
20.348020;1.02901825;-0.79875338;-0.00232672111;-0.776228142;-0.00226087535;1.0283211;1.01897395;-0.759235773;0.0398428886;1.02901956;-0.479252098;-0.00139588124;10;-0.666667;0;1.044444;1.00962451;1.00962521
20.349020;1.02898525;-0.799041708;-0.0023200703;-0.776533232;-0.00225448697;1.02829011;1.01893695;-0.759539784;0.0398770436;1.02898658;-0.479425061;-0.00139191171;10;-0.666667;0;1.044444;1.0096295;1.00963018
20.351020;1.02892124;-0.799606704;-0.00230842446;-0.777130619;-0.0022433252;1.02822913;1.01886595;-0.760135822;0.0399452424;1.0289226;-0.479763991;-0.00138497146;10;-0.666667;0;1.044444;1.00963948;1.00964013
20.352020;1.02888924;-0.799883371;-0.00230176283;-0.777423671;-0.00223693436;1.02820013;1.01883196;-0.760426211;0.0399792866;1.02889062;-0.479929957;-0.00138100059;10;-0.666667;0;1.044444;1.00964347;1.0096441
20.353020;1.02885825;-0.800156709;-0.00229509774;-0.777712747;-0.00223054134;1.02817114;1.01879697;-0.760715733;0.0400117364;1.02885963;-0.480093925;-0.00137702929;10;-0.666667;0;1.044444;1.00964846;1.00964908
20.354020;1.02882825;-0.800426715;-0.00228842938;-0.777997846;-0.00222414598;1.02814215;1.01876398;-0.760998873;0.040045746;1.02882964;-0.480255895;-0.00137305768;10;-0.666667;0;1.044444;1.00965345;1.00965405
20.355020;1.02879726;-0.800691725;-0.00228175799;-0.778278859;-0.00221775227;1.02811416;1.018731;-0.761278762;0.040078122;1.02879865;-0.480414866;-0.00136908586;10;-0.666667;0;1.044444;1.00965843;1.00965902
20.356020;1.02876827;-0.80095507;-0.00227508378;-0.778556757;-0.00221135338;1.02808617;1.01869801;-0.761555397;0.0401105005;1.02876966;-0.480572838;-0.00136511375;10;-0.666667;0;1.044444;1.00966242;1.009663
20.357020;1.02873928;-0.801213418;-0.00226840701;-0.778829813;-0.00220495334;1.02805918;1.01866603;-0.761828032;0.0401428423;1.02874067;-0.480727811;-0.00136114103;10;-0.666667;0;1.044444;1.00966741;1.00966798
20.358020;1.02871028;-0.801468435;-0.00226172791;-0.779099646;-0.00219855194;1.02803219;1.01863404;-0.762095777;0.040175187;1.02871168;-0.480880787;-0.00135716716;10;-0.666667;0;1.044444;1.0096724;1.00967295
20.359020;1.02868229;-0.801720121;-0.0022550467;-0.779365498;-0.00219214696;1.02800621;1.01860306;-0.762361154;0.040205859;1.02868368;-0.481031764;-0.00135319155;10;-0.666667;0;1.044444;1.00967639;1.00967693
20.360020;1.0286543;-0.801968474;-0.00224836366;-0.779628127;-0.00218574045;1.02798022;1.01857307;-0.762620891;0.0402381307;1.02865568;-0.481180744;-0.00134921371;10;-0.666667;0;1.044444;1.00968138;1.00968191
20.361020;1.02862631;-0.802213495;-0.00224167901;-0.779887532;-0.00217933236;1.02795524;1.01854209;-0.762879756;0.0402688086;1.02862768;-0.481327725;-0.00134523333;10;-0.666667;0;1.044444;1.00968537;1.00968589
20.362020;1.02860032;-0.802455183;-0.00223332622;-0.780142195;-0.00217129809;1.02793025;1.0185131;-0.763132228;0.0403010465;1.02860167;-0.481472707;-0.00134025025;10;-0.666667;0;1.044444;1.00969037;1.00969087
20.363020;1.02857333;-0.802693538;-0.00222663875;-0.78039439;-0.0021648846;1.02790627;1.01848412;-0.763383077;0.0403316505;1.02857467;-0.48161569;-0.00133626452;10;-0.666667;0;1.044444;1.00969436;1.00969485
20.364020;1.02854735;-0.802926894;-0.00221828341;-0.78064098;-0.00215684696;1.02788228;1.01845513;-0.763630664;0.040362257;1.02854866;-0.481755674;-0.00133127631;10;-0.666667;0;1.044444;1.00969836;1.00969883
20.365020;1.02852136;-0.803158582;-0.00221159388;-0.780885964;-0.00215042811;1.0278593;1.01842714;-0.763872605;0.040392826;1.02852265;-0.481894658;-0.001327286;10;-0.666667;0;1.044444;1.00970336;1.0097038
20.366020;1.02849637;-0.803386937;-0.00220323717;-0.781126959;-0.00214238531;1.02783631;1.01839915;-0.764112918;0.0404217601;1.02849764;-0.482031642;-0.00132229415;10;-0.666667;0;1.044444;1.00970735;1.00970778
20.367020;1.02847138;-0.803611957;-0.00219654705;-0.781364724;-0.00213596186;1.02781332;1.01837217;-0.764349219;0.0404522924;1.02847262;-0.482166626;-0.00131830142;10;-0.666667;0;1.044444;1.00971135;1.00971175
20.368020;1.02844739;-0.803833642;-0.00218819058;-0.781598502;-0.00212791511;1.02779134;1.01834518;-0.764582256;0.0404811894;1.02844861;-0.482299611;-0.0013133084;10;-0.666667;0;1.044444;1.00971536;1.00971573
20.369020;1.0284234;-0.804051994;-0.00217983481;-0.781829049;-0.00211986822;1.02777035;1.01831919;-0.764811277;0.0405116848;1.0284246;-0.482430596;-0.00130831557;10;-0.666667;0;1.044444;1.00971936;1.0097197
20.370020;1.02839941;-0.804267009;-0.00217314667;-0.782056368;-0.0021134423;1.02774935;1.01829321;-0.765037036;0.0405405451;1.02840058;-0.482559582;-0.00130432313;10;-0.666667;0;1.044444;1.00972337;1.00972367
20.371020;1.02837642;-0.804478689;-0.00216479293;-0.782279694;-0.00210539446;1.02772836;1.01826722;-0.765259528;0.0405694074;1.02837757;-0.482686569;-0.00129933102;10;-0.666667;0;1.044444;1.00972737;1.00972764
20.372020;1.02835343;-0.804687036;-0.00215644028;-0.782499789;-0.00209734756;1.02770737;1.01824324;-0.765478888;0.040598192;1.02835456;-0.482811558;-0.00129433902;10;-0.666667;0;1.044444;1.00973138;1.00973161
20.373020;1.02833143;-0.804893713;-0.00214808881;-0.782717512;-0.0020892997;1.02768837;1.01821825;-0.765695735;0.0406270186;1.02833255;-0.482935548;-0.00128934689;10;-0.666667;0;1.044444;1.0097354;1.00973558
20.374020;1.02830943;-0.805097057;-0.00213973874;-0.782932003;-0.00208125297;1.02766837;1.01819427;-0.765908563;0.0406541705;1.02831054;-0.483057541;-0.00128435436;10;-0.666667;0;1.044444;1.00973941;1.00973955
20.375020;1.02828743;-0.805297067;-0.00213139029;-0.78314326;-0.00207320731;1.02764938;1.01817029;-0.766118125;0.0406829607;1.02828853;-0.483177535;-0.00127936113;10;-0.666667;0;1.044444;1.00974343;1.00974352
20.376020;1.02826643;-0.805493744;-0.00212304355;-0.783350521;-0.00206516051;1.02763038;1.0181473;-0.766325304;0.040710075;1.02826752;-0.483295532;-0.00127436688;10;-0.666667;0;1.044444;1.00974745;1.00974749
20.377020;1.02824543;-0.805688755;-0.00211469858;-0.78355617;-0.0020571143;1.02761238;1.01812431;-0.766529216;0.0407388268;1.02824651;-0.483412531;-0.00126937128;10;-0.666667;0;1.044444;1.00975148;1.00975146
20.378020;1.02822543;-0.805878767;-0.00210635529;-0.783756201;-0.00204906624;1.02759438;1.01810233;-0.76672911;0.0407659009;1.02822651;-0.483526532;-0.00126437389;10;-0.666667;0;1.044444;1.0097545;1.00975443
20.379020;1.02820543;-0.806068781;-0.00209801354;-0.78395624;-0.00204101789;1.02757638;1.01807934;-0.766926489;0.040793014;1.02820651;-0.483640535;-0.00125937428;10;-0.666667;0;1.044444;1.00975853;1.00975841
20.380020;1.02818543;-0.806253797;-0.0020880065;-0.784151424;-0.00203134792;1.02755938;1.01805834;-0.767120733;0.0408200453;1.02818651;-0.48375154;-0.00125337214;10;-0.666667;0;1.044444;1.00976256;1.00976238
20.381020;1.02816542;-0.806437148;-0.00207966721;-0.784344995;-0.00202329778;1.02754238;1.01803735;-0.767313347;0.0408470748;1.02816651;-0.483861546;-0.00124836737;10;-0.666667;0;1.044444;1.00976559;1.00976536
20.382020;1.02814642;-0.806617166;-0.00207132861;-0.784534569;-0.002015244;1.02752639;1.01801635;-0.767501058;0.0408724654;1.02814751;-0.483969553;-0.00124336001;10;-0.666667;0;1.044444;1.00976962;1.00976934
20.383020;1.02812843;-0.806795518;-0.00206299029;-0.784721766;-0.00200718593;1.02751039;1.01799536;-0.767687139;0.0408994916;1.02812951;-0.48407656;-0.00123835012;10;-0.666667;0;1.044444;1.00977265;1.00977232
20.384020;1.02810943;-0.806970537;-0.00205298521;-0.784906491;-0.00199750589;1.02749439;1.01797536;-0.767870836;0.0409264765;1.02811051;-0.484181567;-0.00123233781;10;-0.666667;0;1.044444;1.00977668;1.00977631
20.385020;1.02809143;-0.807142225;-0.00204464648;-0.785087218;-0.00198944186;1.0274794;1.01795535;-0.768051266;0.0409518234;1.02809252;-0.484284575;-0.00122732318;10;-0.666667;0;1.044444;1.00977971;1.00977929
20.386020;1.02807444;-0.807312245;-0.00203464073;-0.785265565;-0.00197975152;1.0274644;1.01793635;-0.768229312;0.0409771294;1.02807552;-0.484386582;-0.00122130653;10;-0.666667;0;1.044444;1.00978375;1.00978328
20.387020;1.02805645;-0.807478932;-0.00202630152;-0.78544144;-0.00197168105;1.02744941;1.01791734;-0.768404091;0.0410024352;1.02805753;-0.48448659;-0.00121628824;10;-0.666667;0;1.044444;1.00978678;1.00978627
20.388020;1.02803946;-0.807643951;-0.00201629588;-0.785614935;-0.00196198441;1.02743541;1.01789934;-0.768574848;0.0410277006;1.02804053;-0.484585598;-0.0012102687;10;-0.666667;0;1.044444;1.00978981;1.00978926
20.389020;1.02802247;-0.807805636;-0.00200795748;-0.785785193;-0.00195390611;1.02742142;1.01788033;-0.768744728;0.0410530064;1.02802354;-0.484682606;-0.00120524815;10;-0.666667;0;1.044444;1.00979283;1.00979225
20.390020;1.02800648;-0.807965651;-0.00199795316;-0.78595307;-0.00194420204;1.02740743;1.01786232;-0.768912222;0.0410782719;1.02800755;-0.484778615;-0.00119922671;10;-0.666667;0;1.044444;1.00979686;1.00979624
20.391020;1.02799049;-0.808122331;-0.00198961624;-0.786117709;-0.00193611698;1.02739444;1.01784531;-0.769075693;0.0411034973;1.02799155;-0.484872624;-0.00119420441;10;-0.666667;0;1.044444;1.00979989;1.00979923
20.392020;1.0279745;-0.808277341;-0.00197961331;-0.786280732;-0.00192640878;1.02738145;1.0178283;-0.769237533;0.0411287227;1.02797556;-0.484965634;-0.00118818125;10;-0.666667;0;1.044444;1.00980291;1.00980222
20.394020;1.02794452;-0.808580683;-0.00195960941;-0.786598773;-0.00190698423;1.02735646;1.01779428;-0.769553044;0.041175898;1.02794558;-0.485147656;-0.00117613254;10;-0.666667;0;1.044444;1.00980895;1.00980821
20.395020;1.02792953;-0.808729014;-0.00195127506;-0.786754556;-0.00189889155;1.02734447;1.01777827;-0.769707598;0.0412010821;1.02793059;-0.485236668;-0.00117110727;10;-0.666667;0;1.044444;1.00981196;1.0098112
20.396020;1.02791454;-0.808874009;-0.0019412746;-0.7869071;-0.00188917654;1.02733347;1.01776227;-0.769860522;0.0412246284;1.02791559;-0.485323681;-0.00116508161;10;-0.666667;0;1.044444;1.00981498;1.0098142
20.397020;1.02790055;-0.809017335;-0.00193127475;-0.787057263;-0.00187945892;1.02732148;1.01774726;-0.77000942;0.0412481343;1.0279016;-0.485409695;-0.0011590558;10;-0.666667;0;1.044444;1.00981799;1.0098172
20.398020;1.02788655;-0.809158988;-0.00192127552;-0.787205807;-0.00186974072;1.02731048;1.01773125;-0.770155807;0.0412716813;1.0278876;-0.485494711;-0.00115303005;10;-0.666667;0;1.044444;1.009821;1.0098202
20.399020;1.02787256;-0.809297307;-0.00191127688;-0.787351112;-0.00186002222;1.02729948;1.01771624;-0.770301445;0.0412951886;1.02787361;-0.485577727;-0.00114700445;10;-0.666667;0;1.044444;1.00982301;1.0098222
20.400020;1.02785956;-0.809433954;-0.00190127867;-0.787494033;-0.00185030186;1.02728948;1.01770224;-0.770443057;0.0413186564;1.02786061;-0.485659745;-0.00114097905;10;-0.666667;0;1.044444;1.00982602;1.0098252
20.401020;1.02784557;-0.809568933;-0.00189294734;-0.787636103;-0.00184220501;1.02727948;1.01768823;-0.770583038;0.0413421255;1.02784661;-0.485740765;-0.0011359538;10;-0.666667;0;1.044444;1.00982903;1.0098282
20.402020;1.02783257;-0.809702242;-0.00188294934;-0.787775788;-0.00183248523;1.02726947;1.01767422;-0.770721387;0.0413639581;1.0278336;-0.485820785;-0.00112992862;10;-0.666667;0;1.044444;1.00983203;1.0098312
20.403020;1.02782057;-0.809832214;-0.00187295112;-0.787911467;-0.00182276421;1.02725947;1.01766022;-0.770858104;0.0413874299;1.0278216;-0.485898805;-0.00112390337;10;-0.666667;0;1.044444;1.00983403;1.0098332
20.404020;1.02780757;-0.809960517;-0.00186295252;-0.788046293;-0.00181304568;1.02725046;1.01764621;-0.770991551;0.0414092656;1.02780859;-0.485975826;-0.00111787814;10;-0.666667;0;1.044444;1.00983702;1.00983621
20.405020;1.02779557;-0.81008715;-0.00185295344;-0.788178735;-0.00180332614;1.02724145;1.0176332;-0.771122608;0.0414327002;1.02779658;-0.486051847;-0.00111185332;10;-0.666667;0;1.044444;1.00984002;1.00983921
20.406020;1.02778356;-0.810212114;-0.00184128712;-0.788309559;-0.00179198578;1.02723244;1.01762018;-0.771253671;0.0414544988;1.02778457;-0.486126867;-0.00110482962;10;-0.666667;0;1.044444;1.00984201;1.00984121
20.407020;1.02777256;-0.81033541;-0.00183128671;-0.788437995;-0.0017822661;1.02722343;1.01760817;-0.771380705;0.0414762588;1.02777356;-0.486200886;-0.00109880771;10;-0.666667;0;1.044444;1.009845;1.00984421
20.408020;1.02776056;-0.810455371;-0.00182128535;-0.78856396;-0.00177254907;1.02721542;1.01759516;-0.771506864;0.0414980616;1.02776154;-0.486272905;-0.0010927881;10;-0.666667;0;1.044444;1.00984698;1.00984622
20.409020;1.02774956;-0.810575332;-0.00181128278;-0.788689158;-0.00176283138;1.02720741;1.01758314;-0.771628995;0.0415198256;1.02775052;-0.486344923;-0.00108677112;10;-0.666667;0;1.044444;1.00984897;1.00984822
20.410020;1.02773855;-0.81069196;-0.00180127881;-0.788811117;-0.00175311502;1.0271994;1.01757212;-0.77175037;0.0415415511;1.02773951;-0.486414939;-0.00108075705;10;-0.666667;0;1.044444;1.00985195;1.00985122
20.411020;1.02772855;-0.810806922;-0.00179127325;-0.788930689;-0.00174339849;1.02719139;1.01756009;-0.771870872;0.0415633194;1.02772948;-0.486483953;-0.00107474619;10;-0.666667;0;1.044444;1.00985394;1.00985323
20.412020;1.02771756;-0.810921884;-0.00178126603;-0.789051031;-0.00173368535;1.02718438;1.01754907;-0.771987342;0.0415850492;1.02771846;-0.486552965;-0.00106873883;10;-0.666667;0;1.044444;1.00985692;1.00985623
20.413020;1.02770756;-0.811033515;-0.00176959059;-0.789167365;-0.00172235043;1.02717737;1.01753804;-0.772103817;0.041606781;1.02770844;-0.486619975;-0.00106173505;10;-0.666667;0;1.044444;1.0098589;1.00985823
20.415020;1.02768757;-0.811251785;-0.00174956972;-0.789395173;-0.00170292741;1.02716335;1.01751599;-0.772330224;0.0416486123;1.02768838;-0.486750988;-0.00104973786;10;-0.666667;0;1.044444;1.00986287;1.00986224
20.416020;1.02767857;-0.811358424;-0.00173789206;-0.78950588;-0.00169159291;1.02715734;1.01750595;-0.772441034;0.0416686705;1.02767935;-0.486814991;-0.00104274408;10;-0.666667;0;1.044444;1.00986486;1.00986424
20.417020;1.02766858;-0.811463399;-0.00172788154;-0.789615734;-0.00168188121;1.02715133;1.01749592;-0.772548571;0.0416903682;1.02766932;-0.486877993;-0.00103675312;10;-0.666667;0;1.044444;1.00986785;1.00986725
20.418020;1.02765959;-0.811566711;-0.00171787203;-0.7897232;-0.0016721667;1.02714532;1.01748589;-0.77265611;0.0417104298;1.02766029;-0.486939994;-0.00103076458;10;-0.666667;0;1.044444;1.00986984;1.00986925
20.419020;1.02765061;-0.811670024;-0.00170619731;-0.789830671;-0.00166082891;1.02713931;1.01747686;-0.772761255;0.0417304524;1.02765126;-0.487001995;-0.0010237781;10;-0.666667;0;1.044444;1.00987183;1.00987126
20.420020;1.02764263;-0.811770006;-0.00169619105;-0.78993413;-0.00165110973;1.0271343;1.01746683;-0.772865524;0.0417505181;1.02764323;-0.487061995;-0.00101779336;10;-0.666667;0;1.044444;1.00987382;1.00987327
20.421020;1.02763365;-0.811868324;-0.00168618679;-0.790036739;-0.00164139062;1.02712829;1.0174578;-0.772967397;0.0417705446;1.0276342;-0.487120995;-0.00101181001;10;-0.666667;0;1.044444;1.00987582;1.00987529
20.422020;1.02762567;-0.811966646;-0.00167451788;-0.790138582;-0.00163004664;1.02712328;1.01744878;-0.773067635;0.0417905723;1.02762616;-0.487179995;-0.00100482775;10;-0.666667;0;1.044444;1.00987782;1.0098773
20.424020;1.02760972;-0.812156629;-0.00165285269;-0.790335788;-0.00160897718;1.02711326;1.01743173;-0.773264079;0.0418305895;1.0276101;-0.487293996;-0.000991865354;10;-0.666667;0;1.044444;1.00988182;1.00988134
20.425020;1.02760174;-0.812249957;-0.00164285636;-0.790432774;-0.00159925217;1.02710924;1.01742372;-0.773358647;0.0418505789;1.02760207;-0.487349998;-0.000985884734;10;-0.666667;0;1.044444;1.00988283;1.00988236
20.426020;1.02759377;-0.812341621;-0.00163119524;-0.790528139;-0.00158790474;1.02710523;1.01741571;-0.773453214;0.0418705689;1.02759404;-0.487405;-0.000978904073;10;-0.666667;0;1.044444;1.00988483;1.00988438
20.427020;1.0275868;-0.81243162;-0.00162120264;-0.790621115;-0.00157817739;1.02710021;1.0174077;-0.773546144;0.0418905596;1.02758701;-0.487459003;-0.00097292301;10;-0.666667;0;1.044444;1.00988684;1.0098864
20.428020;1.02757983;-0.812519954;-0.00160954532;-0.790712472;-0.00156682812;1.0270962;1.01739969;-0.773637436;0.0419089126;1.02757999;-0.487512007;-0.000965941257;10;-0.666667;0;1.044444;1.00988885;1.00988843
20.429020;1.02757286;-0.81260829;-0.00159955668;-0.79080383;-0.00155710103;1.02709318;1.01739169;-0.77372709;0.0419289045;1.02757297;-0.487565011;-0.00095995857;10;-0.666667;0;1.044444;1.00988986;1.00988945
20.431020;1.02755891;-0.812779964;-0.00157791813;-0.790981683;-0.00153602656;1.02708615;1.01737769;-0.773903236;0.0419671702;1.02755893;-0.487668018;-0.000946989204;10;-0.666667;0;1.044444;1.00989388;1.0098935
20.432020;1.02755194;-0.812863302;-0.00156626772;-0.791068178;-0.00152467931;1.02708214;1.0173707;-0.77398885;0.0419854856;1.02755192;-0.487718021;-0.000940001916;10;-0.666667;0;1.044444;1.00989489;1.00989452
20.433020;1.02754597;-0.812946641;-0.00155628506;-0.791153905;-0.00151495309;1.02707912;1.01736371;-0.774074461;0.0420038026;1.0275459;-0.487768022;-0.00093401253;10;-0.666667;0;1.044444;1.0098969;1.00989655
20.434020;1.02753999;-0.813026648;-0.00154463651;-0.791236387;-0.00150360523;1.02707611;1.01735672;-0.774156794;0.04202376;1.02753989;-0.487816023;-0.000927020779;10;-0.666667;0;1.044444;1.00989891;1.00989857
20.435020;1.02753401;-0.813106655;-0.0015329884;-0.791318871;-0.00149225756;1.0270731;1.01735073;-0.774238364;0.0420420405;1.02753388;-0.487864022;-0.000920026481;10;-0.666667;0;1.044444;1.00989993;1.00989959
20.436020;1.02752803;-0.813186664;-0.00152300708;-0.791401354;-0.00148253202;1.02707109;1.01734474;-0.774319931;0.042060324;1.02752787;-0.48791202;-0.000914029648;10;-0.666667;0;1.044444;1.00990194;1.00990161
20.437020;1.02752205;-0.813265007;-0.00151135889;-0.791482216;-0.00147118457;1.02706808;1.01733875;-0.77439822;0.0420786108;1.02752186;-0.487959018;-0.000907030465;10;-0.666667;0;1.044444;1.00990295;1.00990263
20.438020;1.02751606;-0.813341687;-0.00149971017;-0.791561455;-0.00145983724;1.02706607;1.01733277;-0.774476506;0.0420969008;1.02751585;-0.488005015;-0.0009000292;10;-0.666667;0;1.044444;1.00990497;1.00990465
20.439020;1.02751107;-0.813416701;-0.00148972731;-0.791638302;-0.00145011064;1.02706406;1.01732678;-0.774554791;0.0421151937;1.02751085;-0.488050012;-0.000894026197;10;-0.666667;0;1.044444;1.00990598;1.00990567
20.440020;1.02750507;-0.813491718;-0.00147807661;-0.79171592;-0.0014387633;1.02706206;1.0173208;-0.774629796;0.0421334894;1.02750484;-0.488095009;-0.000887021883;10;-0.666667;0;1.044444;1.009907;1.00990669
20.441020;1.02750008;-0.81356507;-0.00146642448;-0.791791144;-0.00142741405;1.02706005;1.01731582;-0.774705678;0.0421517457;1.02749983;-0.488139005;-0.000880016671;10;-0.666667;0;1.044444;1.00990901;1.00990871
20.442020;1.02749508;-0.813638424;-0.00145643733;-0.791866369;-0.00141768592;1.02705805;1.01730984;-0.774779042;0.0421700453;1.02749483;-0.488183001;-0.00087401085;10;-0.666667;0;1.044444;1.00991002;1.00990972
20.443020;1.02749007;-0.813710113;-0.00144478164;-0.791939972;-0.00140633435;1.02705604;1.01730486;-0.774851644;0.0421883046;1.02748982;-0.488225997;-0.000867004566;10;-0.666667;0;1.044444;1.00991104;1.00991074
20.444020;1.02748507;-0.813780136;-0.00143312403;-0.792011951;-0.00139498109;1.02705504;1.01729988;-0.774924244;0.0422049265;1.02748482;-0.488267993;-0.00085999783;10;-0.666667;0;1.044444;1.00991305;1.00991276
20.445020;1.02748006;-0.813850159;-0.00142313133;-0.792083929;-0.00138524799;1.02705304;1.01729491;-0.774993567;0.0422231872;1.02747981;-0.488309989;-0.000853990558;10;-0.666667;0;1.044444;1.00991406;1.00991378
20.446020;1.02747604;-0.813918515;-0.00141147044;-0.792153513;-0.00137388939;1.02705203;1.01728993;-0.775064527;0.0422414479;1.0274758;-0.488350984;-0.000846982693;10;-0.666667;0;1.044444;1.00991508;1.00991479
20.447020;1.02747103;-0.813986872;-0.00139980815;-0.792223866;-0.00136252998;1.02705103;1.01728496;-0.775132211;0.0422580699;1.0274708;-0.488391979;-0.000839974329;10;-0.666667;0;1.044444;1.00991609;1.00991581
20.448020;1.02746701;-0.814053562;-0.00138814456;-0.792291825;-0.0013511672;1.02705002;1.01728099;-0.77520077;0.0422762877;1.02746679;-0.488431973;-0.000832965674;10;-0.666667;0;1.044444;1.0099181;1.00991783
20.449020;1.02746199;-0.814118585;-0.00137814649;-0.792358933;-0.00134142592;1.02704901;1.01727602;-0.775266814;0.0422945455;1.02746178;-0.488470967;-0.000826956942;10;-0.666667;0;1.044444;1.00991911;1.00991884
20.450020;1.02745798;-0.814183609;-0.00136648085;-0.792425269;-0.00133005938;1.027048;1.01727204;-0.775333734;0.0423111215;1.02745777;-0.48850996;-0.000819948361;10;-0.666667;0;1.044444;1.00992012;1.00991986
20.451020;1.02745396;-0.814248632;-0.00135481445;-0.792491604;-0.00131869114;1.02704799;1.01726807;-0.775397376;0.0423276954;1.02745376;-0.488548952;-0.000812940213;10;-0.666667;0;1.044444;1.00992112;1.00992088
20.453020;1.02744592;-0.814375344;-0.00133147982;-0.792621029;-0.00129595072;1.02704696;1.01726012;-0.775524659;0.0423624761;1.02744573;-0.488624935;-0.000798926377;10;-0.666667;0;1.044444;1.00992314;1.00992291
20.454020;1.0274429;-0.814437032;-0.00132147845;-0.792683348;-0.0012862002;1.02704594;1.01725614;-0.775588298;0.0423806835;1.02744272;-0.488661926;-0.000792921173;10;-0.666667;0;1.044444;1.00992415;1.00992392
20.455020;1.02743889;-0.814498718;-0.00130981018;-0.792746438;-0.00127482856;1.02704592;1.01725216;-0.77564866;0.0423972513;1.0274387;-0.488698917;-0.000785917389;10;-0.666667;0;1.044444;1.00992516;1.00992494
20.456020;1.02743488;-0.814558738;-0.00129814184;-0.792807906;-0.00126345704;1.02704589;1.01724918;-0.775709898;0.042413776;1.02743469;-0.488734906;-0.000778915139;10;-0.666667;0;1.044444;1.00992617;1.00992595
20.458020;1.02742886;-0.814677109;-0.0012748051;-0.792927676;-0.00124071302;1.02704584;1.01724221;-0.775828221;0.0424468624;1.02742866;-0.488805885;-0.000764915199;10;-0.666667;0;1.044444;1.00992819;1.00992797
20.459020;1.02742485;-0.814735461;-0.00126480342;-0.792987523;-0.0012309655;1.02704581;1.01723822;-0.775888584;0.0424650624;1.02742465;-0.488840874;-0.000758917436;10;-0.666667;0;1.044444;1.0099292;1.00992898
20.460020;1.02742185;-0.814793813;-0.00125313513;-0.793046598;-0.00121959543;1.02704578;1.01723523;-0.775944909;0.0424815806;1.02742165;-0.488875862;-0.00075192122;10;-0.666667;0;1.044444;1.00993021;1.00992999
20.461020;1.02741884;-0.8148505;-0.00124146694;-0.793104052;-0.00120822606;1.02704675;1.01723224;-0.776002874;0.0424980969;1.02741864;-0.488909851;-0.000744926712;10;-0.666667;0;1.044444;1.00993022;1.00992999
20.463020;1.02741285;-0.81496221;-0.00121813085;-0.793217339;-0.00118548826;1.0270467;1.01722626;-0.776113892;0.0425311227;1.02741263;-0.488976828;-0.000730942977;10;-0.666667;0;1.044444;1.00993223;1.009932
20.464020;1.02740985;-0.815017233;-0.00120646282;-0.793273175;-0.00117411917;1.02704767;1.01722327;-0.776170222;0.0425476317;1.02740963;-0.489009818;-0.000723953405;10;-0.666667;0;1.044444;1.00993324;1.009933
20.465020;1.02740686;-0.815072255;-0.00119479473;-0.793329011;-0.0011627496;1.02704865;1.01722028;-0.776224917;0.0425641381;1.02740662;-0.48904281;-0.000716964994;10;-0.666667;0;1.044444;1.00993425;1.00993399
20.466020;1.02740487;-0.81512561;-0.00118479332;-0.793382455;-0.00115300057;1.02704862;1.01721828;-0.776277212;0.0425806004;1.02740462;-0.489074805;-0.000710977477;10;-0.666667;0;1.044444;1.00993425;1.00993399
20.467020;1.02740188;-0.815178964;-0.00117312542;-0.793436671;-0.00114163003;1.0270496;1.01721529;-0.776330272;0.0425971024;1.02740162;-0.489106801;-0.000703990675;10;-0.666667;0;1.044444;1.00993525;1.00993499
20.468020;1.02739889;-0.815232317;-0.00116145802;-0.793490889;-0.00113025933;1.02705057;1.01721229;-0.776383335;0.0426119642;1.02739862;-0.489138801;-0.000697004573;10;-0.666667;0;1.044444;1.00993625;1.00993598
20.469020;1.02739691;-0.815284;-0.00114979148;-0.793542713;-0.00111888783;1.02705155;1.0172103;-0.776435637;0.0426284206;1.02739662;-0.489169804;-0.000690019265;10;-0.666667;0;1.044444;1.00993724;1.00993698
20.470020;1.02739392;-0.815335681;-0.00113812616;-0.793595312;-0.00110751805;1.02705253;1.0172073;-0.776487067;0.0426449171;1.02739362;-0.48920081;-0.000683034803;10;-0.666667;0;1.044444;1.00993724;1.00993697
20.471020;1.02739194;-0.81538736;-0.00112646234;-0.793647138;-0.00109614808;1.0270535;1.01720529;-0.776537737;0.04266137;1.02739162;-0.48923182;-0.000676051117;10;-0.666667;0;1.044444;1.00993823;1.00993797
20.472020;1.02738995;-0.815437369;-0.00111480008;-0.793697342;-0.00108477916;1.02705448;1.01720329;-0.77658841;0.0426778215;1.02738962;-0.489261833;-0.000669068006;10;-0.666667;0;1.044444;1.00993823;1.00993796
20.473020;1.02738697;-0.815489042;-0.00110313927;-0.79374994;-0.0010734125;1.02705546;1.01720128;-0.776639086;0.0426926331;1.02738662;-0.489292851;-0.000662085167;10;-0.666667;0;1.044444;1.00993922;1.00993896
20.474020;1.02738498;-0.815539046;-0.00109147968;-0.793800144;-0.00106204613;1.02705644;1.01719928;-0.776688127;0.0427090825;1.02738462;-0.489322872;-0.000655102271;10;-0.666667;0;1.044444;1.00994021;1.00993996
20.475020;1.027383;-0.815587382;-0.00107982105;-0.793848726;-0.00105068111;1.02705843;1.01719627;-0.776737934;0.0427255731;1.02738261;-0.489351896;-0.000648119037;10;-0.666667;0;1.044444;1.00994021;1.00993995
20.476020;1.02738101;-0.815637382;-0.0010698299;-0.793898929;-0.00104093965;1.02705941;1.01719426;-0.776786978;0.0427420213;1.02738061;-0.489381922;-0.00064213518;10;-0.666667;0;1.044444;1.0099412;1.00994095
20.477020;1.02737903;-0.815685713;-0.00105817271;-0.793947511;-0.00102957727;1.0270614;1.01719325;-0.776833623;0.0427567887;1.0273786;-0.489410949;-0.000635150376;10;-0.666667;0;1.044444;1.00994119;1.00994095
20.478020;1.02737704;-0.815734043;-0.00104651593;-0.793996094;-0.00101821637;1.02706239;1.01719123;-0.776881032;0.0427732368;1.0273766;-0.489439978;-0.000628164372;10;-0.666667;0;1.044444;1.00994219;1.00994196
20.479020;1.02737504;-0.815780706;-0.00103485924;-0.794043056;-0.00100685714;1.02706438;1.01718922;-0.776928444;0.042788047;1.02737459;-0.489468008;-0.000621177141;10;-0.666667;0;1.044444;1.00994218;1.00994196
20.480020;1.02737304;-0.815829035;-0.0010232024;-0.79409164;-0.000995499749;1.02706538;1.01718721;-0.776975856;0.042804497;1.02737258;-0.489497039;-0.000614188876;10;-0.666667;0;1.044444;1.00994317;1.00994297
20.481020;1.02737104;-0.815875696;-0.00101154529;-0.794138603;-0.000984144321;1.02706737;1.0171852;-0.77702327;0.0428209487;1.02737058;-0.489525069;-0.000607199855;10;-0.666667;0;1.044444;1.00994316;1.00994297
20.482020;1.02736904;-0.815922357;-0.00099988774;-0.794185566;-0.000972790939;1.02706837;1.0171842;-0.777068282;0.0428357215;1.02736857;-0.489553099;-0.000600210283;10;-0.666667;0;1.044444;1.00994415;1.00994398
20.483020;1.02736803;-0.815969017;-0.000988229481;-0.794231757;-0.00096143874;1.02707037;1.01718219;-0.77711406;0.0428521767;1.02736756;-0.489581127;-0.000593220257;10;-0.666667;0;1.044444;1.00994414;1.00994399
20.484020;1.02736602;-0.816014012;-0.000976570098;-0.7942771;-0.000950089728;1.02707238;1.01718019;-0.777159839;0.0428669952;1.02736555;-0.489608154;-0.000586229816;10;-0.666667;0;1.044444;1.00994513;1.00994499
20.485020;1.027364;-0.816060674;-0.000964909119;-0.794324065;-0.000938743094;1.02707438;1.01717919;-0.777204855;0.0428834119;1.02736355;-0.489636178;-0.000579238943;10;-0.666667;0;1.044444;1.00994512;1.009945
20.486020;1.02736298;-0.816105671;-0.000953246066;-0.794368635;-0.000927397976;1.02707538;1.01717719;-0.777250635;0.0428982342;1.02736255;-0.4896632;-0.000572247556;10;-0.666667;0;1.044444;1.00994512;1.00994501
20.487020;1.02736096;-0.816150668;-0.000941580453;-0.794413978;-0.000916056044;1.02707738;1.01717619;-0.777294013;0.0429146549;1.02736054;-0.48969022;-0.000565255497;10;-0.666667;0;1.044444;1.00994611;1.00994602
20.488020;1.02735894;-0.816195667;-0.000929911839;-0.79445932;-0.000904716086;1.02707939;1.0171742;-0.777338157;0.0429294815;1.02735854;-0.489717238;-0.000558262506;10;-0.666667;0;1.044444;1.0099461;1.00994603
20.489020;1.02735792;-0.816240667;-0.000919906623;-0.794503888;-0.000894999206;1.02708139;1.0171732;-0.777381536;0.0429442677;1.02735754;-0.489744254;-0.000552268238;10;-0.666667;0;1.044444;1.00994709;1.00994704
20.490020;1.02735589;-0.816284;-0.000908231368;-0.794547607;-0.000883662316;1.0270834;1.01717221;-0.777424916;0.042960694;1.02735554;-0.489770268;-0.000545272381;10;-0.666667;0;1.044444;1.00994708;1.00994705
