time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.491020;1.02735486;-0.816329001;-0.000896552695;-0.794592174;-0.000872325703;1.02708541;1.01717022;-0.777469059;0.0429755252;1.02735454;-0.489797279;-0.00053827474;10;-0.666667;0;1.044444;1.00994707;1.00994706
20.492020;1.02735383;-0.816372336;-0.000884870514;-0.794635119;-0.000860990029;1.02708741;1.01716923;-0.777512439;0.0429919534;1.02735355;-0.489823287;-0.000531275283;10;-0.666667;0;1.044444;1.00994806;1.00994807
20.493020;1.02735179;-0.81641567;-0.000873184715;-0.794678837;-0.000849656009;1.02708942;1.01716824;-0.777555818;0.0430067432;1.02735155;-0.48984929;-0.000524274145;10;-0.666667;0;1.044444;1.00994805;1.00994808
20.494020;1.02735076;-0.816459004;-0.000861495291;-0.794721781;-0.000838321878;1.02709143;1.01716725;-0.777597558;0.0430215326;1.02735056;-0.48987529;-0.0005172716;10;-0.666667;0;1.044444;1.00994804;1.00994809
20.495020;1.02734872;-0.816502339;-0.000849802505;-0.794765499;-0.000826989075;1.02709344;1.01716527;-0.777640061;0.0430380019;1.02734857;-0.489901285;-0.000510268006;10;-0.666667;0;1.044444;1.00994803;1.00994811
20.496020;1.02734768;-0.816545674;-0.000838106879;-0.794808443;-0.000815655669;1.02709645;1.01716427;-0.7776818;0.043052789;1.02734758;-0.489927276;-0.00050326375;10;-0.666667;0;1.044444;1.00994901;1.00994912
20.497020;1.02734664;-0.816587343;-0.000826409017;-0.794849765;-0.000804322173;1.02709846;1.01716328;-0.777723538;0.0430692128;1.02734659;-0.489952263;-0.00049625921;10;-0.666667;0;1.044444;1.009949;1.00994913
20.498020;1.0273446;-0.816630677;-0.000814709512;-0.794893484;-0.000792989141;1.02710047;1.01716229;-0.777765275;0.0430839963;1.0273446;-0.489978247;-0.000489254686;10;-0.666667;0;1.044444;1.00994899;1.00994914
20.499020;1.02734355;-0.816672346;-0.000803009;-0.794934807;-0.000781654808;1.02710248;1.01716129;-0.77780701;0.0430987777;1.02734362;-0.490003227;-0.000482250336;10;-0.666667;0;1.044444;1.00994897;1.00994915
20.500020;1.02734251;-0.816715679;-0.000791308198;-0.794977754;-0.000770319655;1.0271045;1.0171603;-0.777848745;0.0431151956;1.02734263;-0.490029206;-0.000475246181;10;-0.666667;0;1.044444;1.00994996;1.00995016
20.501020;1.02734147;-0.816757346;-0.000779607818;-0.795019079;-0.000758983283;1.02710751;1.0171593;-0.777890478;0.0431299737;1.02734165;-0.490054183;-0.000468242159;10;-0.666667;0;1.044444;1.00994995;1.00995017
20.502020;1.02734043;-0.816799011;-0.000767908432;-0.795060406;-0.000747645304;1.02710953;1.0171583;-0.777930572;0.0431447507;1.02734067;-0.490079159;-0.000461238136;10;-0.666667;0;1.044444;1.00994993;1.00995018
20.503020;1.02733839;-0.816840676;-0.000756210387;-0.795102507;-0.000736306114;1.02711154;1.01715729;-0.777972304;0.0431595274;1.02733869;-0.490104136;-0.000454233913;10;-0.666667;0;1.044444;1.00994991;1.00995019
20.505020;1.02733632;-0.816924003;-0.000732818822;-0.795185164;-0.000713619489;1.02711657;1.01715528;-0.778054126;0.0431907206;1.02733674;-0.49015409;-0.000440224238;10;-0.666667;0;1.044444;1.00994988;1.00995021
20.506020;1.02733528;-0.816965664;-0.000721125371;-0.795226493;-0.000702272321;1.02711859;1.01715427;-0.778094217;0.0432054995;1.02733576;-0.490179069;-0.000433218679;10;-0.666667;0;1.044444;1.00995087;1.00995122
20.509020;1.02733222;-0.817088976;-0.000687722948;-0.795348858;-0.000669834495;1.02712562;1.01715124;-0.778214487;0.0432514832;1.02733284;-0.490253012;-0.000413198786;10;-0.666667;0;1.044444;1.00995082;1.00995125
20.510020;1.0273302;-0.817130635;-0.00067603813;-0.79539096;-0.000658475093;1.02712863;1.01715023;-0.778256215;0.0432662675;1.02733087;-0.490277996;-0.000406190966;10;-0.666667;0;1.044444;1.00995081;1.00995127
20.511020;1.02732919;-0.817172295;-0.000664356349;-0.795432291;-0.000647111924;1.02713064;1.01714922;-0.778296306;0.0432810531;1.0273299;-0.490302982;-0.000399182367;10;-0.666667;0;1.044444;1.0099508;1.00995128
20.512020;1.02732818;-0.817212288;-0.00065267795;-0.795471999;-0.000635745946;1.02713265;1.01714821;-0.778336395;0.0432974784;1.02732893;-0.490326969;-0.00039217271;10;-0.666667;0;1.044444;1.00995079;1.00995129
20.513020;1.02732718;-0.817253948;-0.000641003194;-0.79551333;-0.00062437751;1.02713565;1.0171472;-0.778376485;0.0433122663;1.02732795;-0.490351958;-0.00038516174;10;-0.666667;0;1.044444;1.00995078;1.0099513
20.514020;1.02732618;-0.817293943;-0.000629332181;-0.795553041;-0.000613007076;1.02713766;1.01714619;-0.778414937;0.0433270552;1.02732697;-0.490375949;-0.000378149384;10;-0.666667;0;1.044444;1.00995077;1.00995132
20.515020;1.02732519;-0.817335607;-0.000617664912;-0.795594374;-0.00060163532;1.02714066;1.01714618;-0.778454261;0.0433418026;1.02732599;-0.490400941;-0.000371135762;10;-0.666667;0;1.044444;1.00995077;1.00995133
20.517020;1.02732322;-0.817415604;-0.0005943414;-0.795673802;-0.000578891358;1.02714567;1.01714416;-0.778534444;0.0433730241;1.02732403;-0.490448928;-0.000357105755;10;-0.666667;0;1.044444;1.00995076;1.00995135
20.518020;1.02732224;-0.817457271;-0.000582684755;-0.795715141;-0.00056752073;1.02714767;1.01714315;-0.778574536;0.0433878171;1.02732304;-0.490473922;-0.000350089958;10;-0.666667;0;1.044444;1.00995176;1.00995236
20.521020;1.02731931;-0.817578934;-0.000547729904;-0.795835919;-0.000533418288;1.02715469;1.01714013;-0.778693181;0.0434338393;1.02732007;-0.490546901;-0.000329043308;10;-0.666667;0;1.044444;1.00995178;1.00995238
20.522020;1.02731834;-0.817618931;-0.000536081771;-0.795875641;-0.00052205405;1.0271577;1.01714012;-0.778732512;0.0434485919;1.02731907;-0.490570893;-0.000322029101;10;-0.666667;0;1.044444;1.00995179;1.00995238
20.527020;1.02731351;-0.817822231;-0.000477855278;-0.796077516;-0.000465255157;1.02716977;1.01713509;-0.778931367;0.0435242086;1.02731405;-0.490692857;-0.00028697541;10;-0.666667;0;1.044444;1.00995184;1.00995242
20.528020;1.02731255;-0.817862219;-0.000466211581;-0.796117246;-0.000453900217;1.02717178;1.01713508;-0.778970701;0.043538961;1.02731303;-0.490716851;-0.000279968488;10;-0.666667;0;1.044444;1.00995085;1.00995143
20.529020;1.02731059;-0.817903872;-0.000456234742;-0.796159375;-0.00044416986;1.0271748;1.01713407;-0.779010801;0.043553756;1.02731102;-0.490741846;-0.000273963245;10;-0.666667;0;1.044444;1.00995086;1.00995144
20.536020;1.02730385;-0.818188742;-0.000374718458;-0.796442389;-0.000364748072;1.02719182;1.01712705;-0.779289884;0.0436605896;1.02730388;-0.490912807;-0.000224980621;10;-0.666667;0;1.044444;1.00995099;1.0099515
20.537020;1.02730288;-0.818230387;-0.000363070252;-0.796483747;-0.000353409869;1.02719382;1.01712705;-0.779329223;0.0436753381;1.02730286;-0.4909378;-0.000217988589;10;-0.666667;0;1.044444;1.00995101;1.0099515
20.539020;1.02730093;-0.818312011;-0.000339770594;-0.796564838;-0.000330739744;1.02719881;1.01712505;-0.779409436;0.0437065583;1.02730083;-0.490986787;-0.000204006393;10;-0.666667;0;1.044444;1.00995106;1.0099515
20.540020;1.02729996;-0.818353655;-0.000328118671;-0.796606194;-0.000319407443;1.0272008;1.01712405;-0.77945118;0.0437213491;1.02729982;-0.491011779;-0.000197016064;10;-0.666667;0;1.044444;1.00995109;1.00995149
20.541020;1.02729798;-0.818393633;-0.000316465089;-0.796646703;-0.000308076653;1.02720279;1.01712305;-0.779491286;0.0437361399;1.02729781;-0.491035771;-0.000190026004;10;-0.666667;0;1.044444;1.00995111;1.00995148
20.542020;1.027297;-0.818435278;-0.000304809671;-0.796688058;-0.000296746142;1.02720579;1.01712205;-0.779531391;0.0437525698;1.0272968;-0.491060762;-0.000183035883;10;-0.666667;0;1.044444;1.00995014;1.00995046
20.546020;1.02729306;-0.818601853;-0.000258165836;-0.796853477;-0.000251417905;1.02721479;1.01711805;-0.779693447;0.0438133813;1.02729278;-0.491160717;-0.000155069839;10;-0.666667;0;1.044444;1.00995023;1.00995039
20.547020;1.02729107;-0.818643493;-0.000248164885;-0.796895606;-0.000241704352;1.0272168;1.01711705;-0.779735188;0.0438281773;1.02729078;-0.491185704;-0.000149076733;10;-0.666667;0;1.044444;1.00995025;1.00995037
20.549020;1.02728909;-0.818726773;-0.000224819925;-0.79697831;-0.000219025804;1.02722182;1.01711506;-0.779817031;0.0438577717;1.02728877;-0.49123568;-0.000135089414;10;-0.666667;0;1.044444;1.00995029;1.00995032
20.550020;1.0272881;-0.818768411;-0.000213142105;-0.797019659;-0.000207683596;1.02722384;1.01711407;-0.779857133;0.0438742081;1.02728777;-0.491260669;-0.000128095439;10;-0.666667;0;1.044444;1.00995031;1.00995029
20.551020;1.02728711;-0.818811717;-0.000201460551;-0.79706263;-0.000196339555;1.02722586;1.01711308;-0.779898874;0.0438890052;1.02728677;-0.491286659;-0.000121101309;10;-0.666667;0;1.044444;1.00994933;1.00994927
20.552020;1.02728512;-0.818853355;-0.000189775384;-0.797104752;-0.000184994017;1.02722788;1.01711209;-0.779940616;0.0439038013;1.02728477;-0.49131165;-0.000114107019;10;-0.666667;0;1.044444;1.00994935;1.00994924
20.553020;1.02728413;-0.818894995;-0.000178086891;-0.797146095;-0.000173646864;1.02723091;1.0171111;-0.779982357;0.0439202343;1.02728378;-0.491336643;-0.000107112605;10;-0.666667;0;1.044444;1.00994937;1.00994921
20.554020;1.02728314;-0.818938301;-0.000166395376;-0.79718906;-0.00016229853;1.02723294;1.01710912;-0.780023229;0.0439350699;1.02728278;-0.491362638;-0.000100118129;10;-0.666667;0;1.044444;1.00994939;1.00994918
20.555020;1.02728115;-0.818979944;-0.000154701067;-0.797231176;-0.000150949208;1.02723497;1.01710814;-0.780064972;0.0439498602;1.02728079;-0.491387635;-9.31236517e-05;10;-0.666667;0;1.044444;1.00994941;1.00994915
20.558020;1.02727816;-0.819108217;-0.000119602947;-0.797358435;-0.000116892683;1.02724107;1.01710519;-0.780190209;0.0439958587;1.02727782;-0.491464641;-7.21414367e-05;10;-0.666667;0;1.044444;1.00994946;1.00994907
20.559020;1.02727617;-0.819151536;-0.000107899551;-0.797402169;-0.000105537961;1.02724411;1.01710421;-0.780231958;0.0440122815;1.02727583;-0.491490648;-6.51486216e-05;10;-0.666667;0;1.044444;1.00994848;1.00994803
20.560020;1.02727517;-0.819193189;-9.61952365e-05;-0.797443504;-9.41821654e-05;1.02724615;1.01710322;-0.780275345;0.0440270651;1.02727484;-0.491515657;-5.81570275e-05;10;-0.666667;0;1.044444;1.00994849;1.009948
20.561020;1.02727317;-0.819236513;-8.44908462e-05;-0.797487235;-8.28258502e-05;1.0272482;1.01710124;-0.780317864;0.0440418921;1.02727286;-0.491541667;-5.11669905e-05;10;-0.666667;0;1.044444;1.00994851;1.00994797
20.563020;1.02727117;-0.819323166;-6.27517347e-05;-0.797573141;-6.17346077e-05;1.02725229;1.01709926;-0.780403008;0.0440731008;1.02727089;-0.491593693;-3.8192658e-05;10;-0.666667;0;1.044444;1.00994853;1.00994791
20.564020;1.02726916;-0.819366496;-5.10517456e-05;-0.797616869;-5.037737e-05;1.02725434;1.01709827;-0.780444762;0.0440895269;1.02726891;-0.491619706;-3.12088165e-05;10;-0.666667;0;1.044444;1.00994854;1.00994788
20.565020;1.02726816;-0.819409827;-3.93543617e-05;-0.797659818;-3.90195104e-05;1.02725638;1.01709628;-0.780488921;0.0441043602;1.02726793;-0.49164572;-2.42273632e-05;10;-0.666667;0;1.044444;1.00994754;1.00994685
20.566020;1.02726615;-0.819454828;-2.76598799e-05;-0.797705163;-2.76608434e-05;1.02725843;1.01709529;-0.780530676;0.0441191529;1.02726595;-0.491672734;-1.72482797e-05;10;-0.666667;0;1.044444;1.00994755;1.00994682
20.568020;1.02726413;-0.819541502;-4.28014068e-06;-0.797791053;-4.94000909e-06;1.02726252;1.01709231;-0.780616591;0.0441504302;1.02726399;-0.49172476;-3.29663249e-06;10;-0.666667;0;1.044444;1.00994755;1.00994675
20.569020;1.02726212;-0.819584843;7.40520703e-06;-0.797834772;6.42237493e-06;1.02726456;1.01709131;-0.780659985;0.0441668718;1.02726201;-0.491750772;3.67642904e-06;10;-0.666667;0;1.044444;1.00994755;1.00994672
20.571020;1.02725909;-0.819673199;3.07680345e-05;-0.797923051;2.91507584e-05;1.02726864;1.01708831;-0.780747536;0.0441965308;1.02725905;-0.491803794;1.76179754e-05;10;-0.666667;0;1.044444;1.00994755;1.00994667
20.572020;1.02725807;-0.819718213;4.24461588e-05;-0.797967613;4.05161273e-05;1.02727067;1.01708731;-0.780790925;0.0442129815;1.02725806;-0.491830804;2.4586784e-05;10;-0.666667;0;1.044444;1.00994655;1.00994564
20.573020;1.02725605;-0.81976323;5.41224721e-05;-0.798012951;5.18816806e-05;1.02727271;1.01708631;-0.780834314;0.0442277955;1.02725608;-0.491857815;3.15547904e-05;10;-0.666667;0;1.044444;1.00994655;1.00994562
20.574020;1.02725403;-0.819806581;6.57972412e-05;-0.798056667;6.32467527e-05;1.02727474;1.0170843;-0.780878468;0.0442442935;1.0272541;-0.491883825;3.85225692e-05;10;-0.666667;0;1.044444;1.00994655;1.0099456
20.575020;1.02725301;-0.8198516;7.74707411e-05;-0.798101228;7.46106472e-05;1.02727676;1.0170833;-0.780921852;0.0442591107;1.02725311;-0.491910836;4.54907048e-05;10;-0.666667;0;1.044444;1.00994656;1.00994558
20.577020;1.02724997;-0.819941639;0.000100815089;-0.798191128;9.7333473e-05;1.02728081;1.01708027;-0.781011021;0.0442904297;1.02725014;-0.491964857;5.94304324e-05;10;-0.666667;0;1.044444;1.00994657;1.00994556
20.578020;1.02724795;-0.819986659;0.000112486413;-0.798236466;0.000108692237;1.02728183;1.01707826;-0.781055167;0.0443069306;1.02724815;-0.491991869;6.64030909e-05;10;-0.666667;0;1.044444;1.00994559;1.00994455
20.579020;1.02724594;-0.820031677;0.000124157243;-0.798281806;0.000120049415;1.02728384;1.01707724;-0.781100182;0.0443217491;1.02724616;-0.49201888;7.33779939e-05;10;-0.666667;0;1.044444;1.0099456;1.00994454
20.580020;1.02724492;-0.820076695;0.000134160772;-0.798326369;0.000129782636;1.02728586;1.01707522;-0.781144324;0.0443382489;1.02724517;-0.492045893;7.93552378e-05;10;-0.666667;0;1.044444;1.00994561;1.00994454
20.581020;1.02724291;-0.820121711;0.000145830035;-0.798371709;0.000141137368;1.02728787;1.0170742;-0.781189336;0.0443530654;1.02724317;-0.492072907;8.63349997e-05;10;-0.666667;0;1.044444;1.00994563;1.00994453
20.582020;1.02724189;-0.820168392;0.000157497899;-0.798417895;0.000152491336;1.02728988;1.01707218;-0.781233473;0.0443695626;1.02724217;-0.492100922;9.33175613e-05;10;-0.666667;0;1.044444;1.00994565;1.00994453
20.584020;1.02723787;-0.820260084;0.00018082743;-0.7985102;0.000175199545;1.02729289;1.01706913;-0.781324252;0.0444008699;1.02723818;-0.492155957;0.000107291755;10;-0.666667;0;1.044444;1.00994569;1.00994453
20.585020;1.02723586;-0.820305095;0.000192488523;-0.798555541;0.000186554323;1.02729489;1.01706811;-0.781369254;0.04441568;1.02723618;-0.492182977;0.000114283296;10;-0.666667;0;1.044444;1.00994472;1.00994353
20.587020;1.02723284;-0.820396781;0.000215803047;-0.79864707;0.000209265769;1.02729888;1.01706406;-0.781460788;0.0444470224;1.02723318;-0.492238018;0.000128274541;10;-0.666667;0;1.044444;1.00994477;1.00994354
20.589020;1.02722883;-0.820490128;0.000239107164;-0.798741001;0.000231979844;1.02730187;1.01706102;-0.781551545;0.0444783159;1.02722919;-0.492294062;0.000142275585;10;-0.666667;0;1.044444;1.00994482;1.00994355
20.590020;1.02722782;-0.820535133;0.00025075554;-0.798785567;0.000243337619;1.02730387;1.01706;-0.781596537;0.0444947581;1.02722819;-0.492321085;0.000149279418;10;-0.666667;0;1.044444;1.00994484;1.00994355
20.591020;1.02722582;-0.820581803;0.000262401825;-0.798832534;0.000254696534;1.02730486;1.01705798;-0.781642296;0.0445112432;1.02722619;-0.492349107;0.000156285254;10;-0.666667;0;1.044444;1.00994386;1.00994256
20.594020;1.0272198;-0.820721801;0.000297331082;-0.798973438;0.000288780521;1.02730983;1.01705294;-0.781780449;0.0445573713;1.02722021;-0.492433168;0.00017731326;10;-0.666667;0;1.044444;1.00994392;1.00994257
20.595020;1.02721879;-0.820768463;0.000308971966;-0.799019629;0.000300144468;1.02731181;1.01705093;-0.781827851;0.044573852;1.02721921;-0.492461186;0.000184325736;10;-0.666667;0;1.044444;1.00994393;1.00994258
20.596020;1.02721678;-0.820816791;0.000320612429;-0.799068218;0.000311510302;1.0273138;1.01704892;-0.781873618;0.0445903312;1.02721722;-0.492490201;0.000191339634;10;-0.666667;0;1.044444;1.00994395;1.00994258
20.597020;1.02721478;-0.82086345;0.000332252911;-0.799115186;0.000322877746;1.02731479;1.01704791;-0.781920256;0.0446051263;1.02721523;-0.492518215;0.00019835476;10;-0.666667;0;1.044444;1.00994396;1.00994258
20.598020;1.02721277;-0.820910108;0.000343893708;-0.799162154;0.000334246749;1.02731678;1.0170459;-0.781967665;0.0446216025;1.02721323;-0.492546225;0.000205370846;10;-0.666667;0;1.044444;1.00994297;1.00994159
20.601020;1.02720676;-0.82105341;0.000378818178;-0.799306306;0.00036836145;1.02732174;1.01703987;-0.782108265;0.0446693831;1.02720725;-0.492632237;0.00022642251;10;-0.666667;0;1.044444;1.00994301;1.00994161
20.602020;1.02720475;-0.821100066;0.000390459561;-0.799353277;0.0003797349;1.02732273;1.01703886;-0.782154912;0.0446858089;1.02720526;-0.492660233;0.000233440089;10;-0.666667;0;1.044444;1.00994302;1.00994161
20.603020;1.02720275;-0.821148387;0.000400433527;-0.799401871;0.000389486389;1.02732472;1.01703686;-0.782202327;0.0447006381;1.02720327;-0.492689225;0.00023945743;10;-0.666667;0;1.044444;1.00994302;1.00994162
20.604020;1.02720175;-0.82119671;0.000412073151;-0.79944969;0.000400860413;1.02732571;1.01703485;-0.782249742;0.0447171045;1.02720227;-0.492718213;0.000246474267;10;-0.666667;0;1.044444;1.00994303;1.00994163
20.605020;1.02719976;-0.821243365;0.000423711871;-0.799496665;0.000412235107;1.0273277;1.01703284;-0.782297157;0.04473357;1.02720027;-0.492746197;0.000253490318;10;-0.666667;0;1.044444;1.00994203;1.00994064
20.609020;1.02719178;-0.821436664;0.000470265041;-0.799691063;0.000457733972;1.02733366;1.01702479;-0.782488453;0.0447961582;1.02719229;-0.492862107;0.000281542948;10;-0.666667;0;1.044444;1.00994202;1.00994067
20.610020;1.02718978;-0.821484991;0.000481904459;-0.799739664;0.000469107419;1.02733465;1.01702377;-0.782535098;0.0448125846;1.02719029;-0.49289108;0.000288553247;10;-0.666667;0;1.044444;1.00994201;1.00994067
20.612020;1.0271858;-0.821581647;0.000505186664;-0.799836866;0.000491850704;1.02733762;1.01701972;-0.782631568;0.0448455338;1.02718629;-0.492949026;0.000302570678;10;-0.666667;0;1.044444;1.00994197;1.00994067
20.613020;1.02718281;-0.821629975;0.000516829818;-0.799886246;0.000503220906;1.0273396;1.0170177;-0.782680623;0.0448603744;1.0271833;-0.492977999;0.000309577615;10;-0.666667;0;1.044444;1.00994195;1.00994066
20.614020;1.02718082;-0.82167997;0.00052847441;-0.799936471;0.000514589575;1.02734058;1.01701567;-0.78272804;0.0448768567;1.0271813;-0.493007971;0.000316583405;10;-0.666667;0;1.044444;1.00994093;1.00993966
20.615020;1.02717882;-0.821728298;0.000540120355;-0.799985074;0.000525957498;1.02734256;1.01701364;-0.782777096;0.0448933413;1.0271793;-0.493036943;0.000323588329;10;-0.666667;0;1.044444;1.0099409;1.00993965
20.622020;1.02716483;-0.822071587;0.00062166972;-0.80033019;0.000605533669;1.02735143;1.01699941;-0.783118846;0.0450071138;1.02716531;-0.493242759;0.000372623167;10;-0.666667;0;1.044444;1.00994071;1.00993963
20.623020;1.02716283;-0.822121581;0.000633322488;-0.800380427;0.000616903861;1.02735341;1.01699738;-0.783167898;0.0450219636;1.02716331;-0.493272739;0.000379630061;10;-0.666667;0;1.044444;1.00993968;1.00993863
20.624020;1.02715982;-0.822171576;0.000644975649;-0.800431445;0.000628275411;1.02735439;1.01699535;-0.78321695;0.0450384527;1.02716031;-0.493302722;0.00038663754;10;-0.666667;0;1.044444;1.00993966;1.00993864
20.625020;1.0271578;-0.822219905;0.000656629164;-0.800480065;0.000639647064;1.02735537;1.01699333;-0.783266;0.0450549419;1.02715831;-0.493331708;0.0003936458;10;-0.666667;0;1.044444;1.00993963;1.00993865
20.626020;1.02715579;-0.822269902;0.000668283141;-0.80053031;0.00065101926;1.02735736;1.0169903;-0.783315819;0.0450714757;1.0271563;-0.493361696;0.00040065506;10;-0.666667;0;1.044444;1.00993961;1.00993866
20.629020;1.02714974;-0.822419894;0.000703249992;-0.800681058;0.000685136884;1.02736133;1.01698425;-0.783462962;0.0451193031;1.02715029;-0.493451672;0.000421689865;10;-0.666667;0;1.044444;1.00993954;1.00993869
20.630020;1.02714673;-0.822469891;0.000714907516;-0.800732092;0.00069650999;1.02736232;1.01698224;-0.783513646;0.0451357898;1.02714728;-0.493481667;0.000428703641;10;-0.666667;0;1.044444;1.00993953;1.00993871
20.633020;1.02714068;-0.822619875;0.000751551012;-0.80088287;0.000732247655;1.02736632;1.01697622;-0.783660785;0.0451852402;1.02714125;-0.493571661;0.000450750209;10;-0.666667;0;1.044444;1.00993948;1.00993875
20.634020;1.02713867;-0.822669865;0.00076321085;-0.800933133;0.000743618103;1.02736732;1.01697422;-0.783711471;0.0452017201;1.02713924;-0.493601662;0.000457767539;10;-0.666667;0;1.044444;1.00993847;1.00993777
20.635020;1.02713566;-0.822719853;0.000774870895;-0.800984176;0.000754988634;1.02736933;1.01697122;-0.78376129;0.0452182429;1.02713622;-0.493631664;0.000464785443;10;-0.666667;0;1.044444;1.00993847;1.00993779
20.638020;1.02712964;-0.8228698;0.000809852591;-0.801134972;0.000789094213;1.02737335;1.01696521;-0.783911713;0.0452660318;1.02713017;-0.493721676;0.000485837234;10;-0.666667;0;1.044444;1.00993845;1.00993785
20.639020;1.02712663;-0.822921443;0.000821513827;-0.801187641;0.000800462209;1.02737436;1.01696321;-0.783960762;0.0452825055;1.02712715;-0.493752683;0.000492852127;10;-0.666667;0;1.044444;1.00993845;1.00993787
20.641020;1.02712263;-0.823021391;0.000844836686;-0.801288175;0.000823194532;1.02737638;1.01695922;-0.784060497;0.0453154505;1.02712311;-0.493812701;0.000506876065;10;-0.666667;0;1.044444;1.00993845;1.0099379
20.642020;1.02712064;-0.823071362;0.00085649786;-0.801338444;0.000834559475;1.02737838;1.01695622;-0.784111958;0.0453319668;1.02712109;-0.493842713;0.000513884604;10;-0.666667;0;1.044444;1.00993844;1.00993792
20.643020;1.02711764;-0.823122999;0.000868158676;-0.801391117;0.000845924423;1.02737939;1.01695422;-0.784162646;0.0453484382;1.02711807;-0.493873726;0.00052089061;10;-0.666667;0;1.044444;1.00993844;1.00993794
20.645020;1.02711367;-0.82322294;0.000891479667;-0.801491659;0.000868650922;1.0273824;1.01695024;-0.784262389;0.0453813812;1.02711403;-0.493933754;0.000534894981;10;-0.666667;0;1.044444;1.00993843;1.00993797
20.646020;1.02711168;-0.823274579;0.000903140186;-0.801543553;0.000880013497;1.0273834;1.01694824;-0.784313082;0.045397853;1.027112;-0.493964769;0.000541893674;10;-0.666667;0;1.044444;1.00993842;1.00993798
20.647020;1.0271087;-0.82332455;0.000914800857;-0.801594607;0.000891376274;1.0273844;1.01694525;-0.78436291;0.04541437;1.02710898;-0.493994784;0.00054889035;10;-0.666667;0;1.044444;1.00993841;1.00993798
20.650020;1.02710278;-0.823477804;0.000951450965;-0.801748671;0.00092707775;1.02738839;1.01693928;-0.784513374;0.0454637891;1.02710293;-0.494086827;0.000570870238;10;-0.666667;0;1.044444;1.00993837;1.00993799
20.651020;1.0270998;-0.823527779;0.000963113048;-0.801799723;0.000938435746;1.02738939;1.01693729;-0.784564081;0.0454802632;1.02709991;-0.494116841;0.000577860932;10;-0.666667;0;1.044444;1.00993836;1.00993798
20.652020;1.02709783;-0.823579423;0.000974775792;-0.801851616;0.000949791823;1.02739039;1.0169353;-0.784614792;0.0454967379;1.0270979;-0.494147854;0.000584850864;10;-0.666667;0;1.044444;1.00993735;1.00993698
20.653020;1.02709586;-0.823629401;0.000986439237;-0.801901885;0.000961147133;1.02739238;1.01693232;-0.784666277;0.0455132577;1.02709589;-0.494177866;0.000591840381;10;-0.666667;0;1.044444;1.00993734;1.00993697
20.654020;1.0270939;-0.823681048;0.000998103424;-0.801953776;0.000972501935;1.02739338;1.01693033;-0.784716994;0.0455297332;1.02709388;-0.494208878;0.000598829836;10;-0.666667;0;1.044444;1.00993732;1.00993696
20.655020;1.02709093;-0.823731031;0.00100976839;-0.802004823;0.000983857445;1.02739437;1.01692835;-0.784766074;0.045546209;1.02709087;-0.494238888;0.000605819566;10;-0.666667;0;1.044444;1.00993731;1.00993694
20.657020;1.027087;-0.82383267;0.00103310088;-0.802106975;0.00100656675;1.02739737;1.01692438;-0.784867518;0.0455791606;1.02708687;-0.494299906;0.000619800859;10;-0.666667;0;1.044444;1.00993729;1.00993692
20.658020;1.02708403;-0.823884327;0.00104476866;-0.802159641;0.00101792274;1.02739836;1.0169214;-0.784919016;0.0455956812;1.02708387;-0.494330913;0.000626792772;10;-0.666667;0;1.044444;1.00993727;1.0099369
20.659020;1.02708207;-0.82393432;0.00105643764;-0.802209903;0.00102927797;1.02739936;1.01691943;-0.784969743;0.0456121568;1.02708187;-0.494360919;0.000633785599;10;-0.666667;0;1.044444;1.00993726;1.00993688
20.662020;1.02707517;-0.824087638;0.00109311913;-0.802364709;0.00106496632;1.02740334;1.0169135;-0.785120297;0.045661586;1.02707489;-0.494452936;0.000655766456;10;-0.666667;0;1.044444;1.00993722;1.00993684
20.663020;1.02707321;-0.824139302;0.00110479349;-0.802416593;0.00107631989;1.02740534;1.01691052;-0.785171803;0.0456781082;1.0270729;-0.494483942;0.000662759374;10;-0.666667;0;1.044444;1.00993721;1.00993682
20.665020;1.02706928;-0.824240965;0.00112814601;-0.802518735;0.00109902485;1.02740732;1.01690658;-0.785273276;0.0457110634;1.02706892;-0.494544951;0.000676742004;10;-0.666667;0;1.044444;1.00993718;1.0099368
20.666020;1.02706631;-0.824290964;0.00113982385;-0.802569775;0.0011103777;1.02740831;1.01690461;-0.785324012;0.045727541;1.02706593;-0.494574954;0.000683731232;10;-0.666667;0;1.044444;1.00993717;1.0099368
20.667020;1.02706434;-0.82434263;0.00115150245;-0.802621657;0.00112172945;1.02741031;1.01690264;-0.78537475;0.045744018;1.02706395;-0.494605955;0.000690718741;10;-0.666667;0;1.044444;1.00993715;1.00993679
20.668020;1.02706237;-0.824394297;0.00116484828;-0.802673539;0.00113470428;1.0274113;1.01689967;-0.785426258;0.0457605393;1.02706196;-0.494636955;0.000698704415;10;-0.666667;0;1.044444;1.00993714;1.00993679
20.669020;1.02705939;-0.824444299;0.00117652781;-0.802724579;0.00114605798;1.02741229;1.0168977;-0.785476992;0.0457770146;1.02705898;-0.494666953;0.00070568828;10;-0.666667;0;1.044444;1.00993713;1.00993679
20.671020;1.02705544;-0.824545972;0.00119988711;-0.802826719;0.00116876454;1.02741527;1.01689377;-0.785576819;0.0458099617;1.02705502;-0.494727942;0.000719650882;10;-0.666667;0;1.044444;1.00993711;1.0099368
20.672020;1.02705346;-0.824597643;0.00121156652;-0.8028786;0.0011801182;1.02741627;1.01689181;-0.785627548;0.0458280723;1.02705305;-0.494758933;0.000726629957;10;-0.666667;0;1.044444;1.00993709;1.0099368
20.673020;1.02705048;-0.824649317;0.00122324559;-0.802931263;0.00119147321;1.02741826;1.01688885;-0.78567905;0.0458445878;1.02705007;-0.494789922;0.000733607969;10;-0.666667;0;1.044444;1.00993708;1.00993681
20.676020;1.0270445;-0.824801011;0.00125994725;-0.80308366;0.00122715935;1.02742225;1.01688295;-0.785831226;0.045893991;1.02704416;-0.494880877;0.000755539606;10;-0.666667;0;1.044444;1.00993705;1.00993685
20.677020;1.02704149;-0.824852688;0.00127162482;-0.803136322;0.00123851588;1.02742324;1.01688098;-0.785881949;0.0459104558;1.02704119;-0.494911859;0.000762517517;10;-0.666667;0;1.044444;1.00993704;1.00993686
20.679020;1.02703747;-0.824954378;0.00129497866;-0.803238462;0.00126122759;1.02742624;1.01687703;-0.785981751;0.045943381;1.02703725;-0.494972821;0.000776476472;10;-0.666667;0;1.044444;1.00993702;1.00993691
20.680020;1.02703546;-0.82500439;0.00130832153;-0.80328872;0.00127420639;1.02742724;1.01687406;-0.786033243;0.0459598866;1.02703528;-0.495002803;0.000784458006;10;-0.666667;0;1.044444;1.00993701;1.00993693
20.681020;1.02703344;-0.825056069;0.00131999717;-0.8033406;0.00128556227;1.02742824;1.01687208;-0.786083961;0.0459763459;1.02703331;-0.495033784;0.000791441271;10;-0.666667;0;1.044444;1.00993701;1.00993696
20.682020;1.02703042;-0.825106081;0.00133167209;-0.803391639;0.0012969192;1.02743024;1.0168701;-0.786134677;0.0459928039;1.02703033;-0.495063767;0.000798426496;10;-0.666667;0;1.044444;1.009937;1.00993698
20.685020;1.02702435;-0.825259447;0.00136835695;-0.803545651;0.00133260663;1.02743422;1.01686414;-0.786285183;0.0460438078;1.0270244;-0.495155725;0.000820394722;10;-0.666667;0;1.044444;1.00993699;1.00993705
20.686020;1.02702132;-0.825309457;0.0013800268;-0.803596687;0.00134396148;1.02743521;1.01686215;-0.786335897;0.0460602597;1.02702142;-0.495185715;0.000827388401;10;-0.666667;0;1.044444;1.00993799;1.00993808
20.687020;1.0270193;-0.825359467;0.00139169494;-0.80364694;0.00135531433;1.02743721;1.01686016;-0.786384971;0.0460767101;1.02701944;-0.495215708;0.000834384502;10;-0.666667;0;1.044444;1.00993799;1.0099381
20.688020;1.02701727;-0.825411144;0.00140336129;-0.803698814;0.00136666674;1.0274382;1.01685716;-0.786436457;0.0460932046;1.02701745;-0.495246703;0.000841383413;10;-0.666667;0;1.044444;1.00993799;1.00993812
20.691020;1.0270112;-0.82556284;0.00144001717;-0.803851182;0.00140234874;1.02744317;1.01685116;-0.786586955;0.0461425489;1.02701146;-0.495337696;0.000863401368;10;-0.666667;0;1.044444;1.00993801;1.00993818
20.692020;1.02700817;-0.82561285;0.00145167766;-0.803902208;0.00141370504;1.02744416;1.01684915;-0.786636029;0.0461606355;1.02700846;-0.495367696;0.000870415715;10;-0.666667;0;1.044444;1.00993802;1.00993819
20.693020;1.02700615;-0.825664528;0.00146333741;-0.803954074;0.00142506088;1.02744514;1.01684714;-0.786686741;0.046177083;1.02700645;-0.495398698;0.000877434679;10;-0.666667;0;1.044444;1.00993803;1.00993821
20.694020;1.02700413;-0.825714538;0.00147666362;-0.804004313;0.0014380401;1.02744713;1.01684512;-0.786737454;0.0461935303;1.02700444;-0.4954287;0.000885458307;10;-0.666667;0;1.044444;1.00993804;1.00993822
20.698020;1.02699605;-0.825916248;0.00152497644;-0.804206873;0.00148508569;1.02745307;1.01683704;-0.786937043;0.0462593193;1.02699639;-0.495549715;0.000914592515;10;-0.666667;0;1.044444;1.00993807;1.00993825
20.699020;1.02699303;-0.82596626;0.00153664151;-0.804257886;0.00149644095;1.02745405;1.01683502;-0.786986123;0.0462757666;1.02699337;-0.495579718;0.000921632785;10;-0.666667;0;1.044444;1.00993807;1.00993825
20.705020;1.02698093;-0.826266324;0.0016099995;-0.804559258;0.00156779195;1.02746395;1.01682288;-0.787283886;0.0463761063;1.02698126;-0.495759693;0.000965882034;10;-0.666667;0;1.044444;1.00993809;1.00993827
20.706020;1.02697892;-0.826316333;0.0016216754;-0.804609487;0.00157914148;1.02746494;1.01682086;-0.787332966;0.0463925598;1.02697925;-0.495789682;0.000972919846;10;-0.666667;0;1.044444;1.0099391;1.00993926
20.710020;1.02697084;-0.826514697;0.00167005586;-0.804808797;0.00162616788;1.02747193;1.0168128;-0.787530929;0.046460024;1.02697117;-0.495908615;0.00100204739;10;-0.666667;0;1.044444;1.00993911;1.00993925
20.711020;1.02696883;-0.826564706;0.00168340314;-0.804859034;0.0016391437;1.02747394;1.01681178;-0.787579236;0.0464764375;1.02696915;-0.495938594;0.00101007353;10;-0.666667;0;1.044444;1.00993911;1.00993924
20.714020;1.02696276;-0.82671307;0.00171845282;-0.805008136;0.00167320523;1.02747899;1.01680575;-0.787726481;0.0465274591;1.02696309;-0.496027519;0.00103114076;10;-0.666667;0;1.044444;1.00993912;1.00993922
20.717020;1.02695668;-0.826859773;0.00175518675;-0.805155638;0.00170889317;1.02748407;1.01679972;-0.787872093;0.0465768501;1.02695704;-0.496115428;0.00105319204;10;-0.666667;0;1.044444;1.00993914;1.00993919
20.718020;1.02695465;-0.826909785;0.00176854612;-0.805205894;0.0017218732;1.02748511;1.01679871;-0.787920403;0.0465932706;1.02695502;-0.496145396;0.00106120644;10;-0.666667;0;1.044444;1.00993914;1.00993918
20.719020;1.02695262;-0.82695813;0.00178024009;-0.80525453;0.00173323198;1.02748714;1.0167967;-0.787969488;0.046609738;1.026953;-0.496174363;0.0010682201;10;-0.666667;0;1.044444;1.00994015;1.00994016
20.722020;1.02694652;-0.827104821;0.00181699247;-0.805402073;0.00176894136;1.02749327;1.01679069;-0.788115097;0.0466607887;1.02694696;-0.496262261;0.00109025853;10;-0.666667;0;1.044444;1.00994019;1.00994012
20.723020;1.02694549;-0.827154824;0.00183035439;-0.805451555;0.00178192731;1.02749431;1.01678969;-0.788161763;0.0466772168;1.02694594;-0.496292227;0.00109827029;10;-0.666667;0;1.044444;1.00994021;1.00994011
20.726020;1.0269394;-0.82729982;0.00186709961;-0.805597488;0.00181765122;1.02750044;1.01678468;-0.788306582;0.0467266027;1.0269399;-0.496379132;0.00112029748;10;-0.666667;0;1.044444;1.00994027;1.00994008
20.728020;1.02693534;-0.827396475;0.0018904755;-0.805694779;0.00184039187;1.02750452;1.01678068;-0.78840309;0.0467612032;1.02693586;-0.496437075;0.00113430335;10;-0.666667;0;1.044444;1.00994032;1.00994007
20.729020;1.02693331;-0.8274448;0.00190382696;-0.805743425;0.00185338734;1.02750556;1.01677868;-0.788450523;0.0467776855;1.02693385;-0.49646605;0.00114230129;10;-0.666667;0;1.044444;1.00994135;1.00994107
20.730020;1.02693229;-0.827493124;0.00191551013;-0.805791285;0.00186475938;1.0275076;1.01677768;-0.788497179;0.0467941226;1.02693283;-0.496495027;0.00114929589;10;-0.666667;0;1.044444;1.00994137;1.00994107
20.733020;1.02692623;-0.827638094;0.00195222157;-0.805937223;0.0019005103;1.0275137;1.01677269;-0.788640335;0.0468435305;1.02692679;-0.496581976;0.00117126287;10;-0.666667;0;1.044444;1.00994143;1.00994109
20.734020;1.02692522;-0.827686416;0.00196556915;-0.805985084;0.0019135094;1.02751573;1.0167707;-0.788687766;0.0468616562;1.02692578;-0.496610966;0.00117924751;10;-0.666667;0;1.044444;1.00994145;1.0099411
20.737020;1.02691921;-0.827829712;0.00200227623;-0.806129392;0.00194927525;1.02752179;1.01676674;-0.788828515;0.046911032;1.02691977;-0.496696954;0.00120119169;10;-0.666667;0;1.044444;1.00994148;1.00994114
20.738020;1.02691822;-0.827876366;0.00201562188;-0.806175625;0.00196228127;1.0275238;1.01676475;-0.78887595;0.0469275242;1.02691877;-0.496724957;0.00120917038;10;-0.666667;0;1.044444;1.00994149;1.00994115
20.739020;1.02691622;-0.827924686;0.0020273002;-0.806224262;0.00197366835;1.02752581;1.01676377;-0.78892261;0.0469439719;1.02691678;-0.496753963;0.00121614808;10;-0.666667;0;1.044444;1.00994249;1.00994216
20.740020;1.02691423;-0.82797134;0.00203897777;-0.806271274;0.00198505742;1.02752781;1.01676179;-0.788968408;0.0469604672;1.02691478;-0.496781972;0.001223125;10;-0.666667;0;1.044444;1.00994249;1.00994218
20.741020;1.02691324;-0.828017994;0.00205232121;-0.806317499;0.00199806935;1.02752981;1.01675981;-0.789015847;0.0469786035;1.02691379;-0.496809984;0.00123110126;10;-0.666667;0;1.044444;1.00994249;1.00994219
20.743020;1.02690927;-0.828112972;0.00207733832;-0.806413133;0.00202247899;1.0275338;1.01675786;-0.789107539;0.0470115112;1.0269098;-0.496867011;0.00124605201;10;-0.666667;0;1.044444;1.00994249;1.00994221
20.745020;1.0269063;-0.82820795;0.00210235032;-0.806507972;0.00204689175;1.02753778;1.0167549;-0.789201651;0.0470444735;1.02690682;-0.496924042;0.00126100059;10;-0.666667;0;1.044444;1.00994247;1.00994223
20.746020;1.02690531;-0.828254607;0.00211402081;-0.806554186;0.00205828673;1.02754076;1.01675293;-0.789247457;0.0470609807;1.02690583;-0.496952059;0.00126797419;10;-0.666667;0;1.044444;1.00994247;1.00994223
20.747020;1.02690332;-0.828301264;0.00212735642;-0.806601184;0.00207130687;1.02754275;1.01675195;-0.789292487;0.0470774433;1.02690384;-0.496980077;0.0012759475;10;-0.666667;0;1.044444;1.00994246;1.00994224
20.748020;1.02690133;-0.82834792;0.00213902372;-0.806648182;0.00208270361;1.02754473;1.01674997;-0.789339932;0.0470955933;1.02690185;-0.497008096;0.0012829208;10;-0.666667;0;1.044444;1.00994345;1.00994324
20.749020;1.02690034;-0.828394577;0.00215068937;-0.806694394;0.00209409729;1.02754671;1.01674899;-0.789384962;0.0471120591;1.02690086;-0.497036116;0.00128989445;10;-0.666667;0;1.044444;1.00994345;1.00994324
20.750020;1.02689835;-0.828441234;0.00216402016;-0.806741394;0.0021071145;1.02754868;1.01674801;-0.789429991;0.0471285263;1.02689888;-0.497064137;0.00129786887;10;-0.666667;0;1.044444;1.00994344;1.00994324
20.751020;1.02689736;-0.82848789;0.00217568296;-0.806787609;0.00211850483;1.02755065;1.01674602;-0.789477437;0.0471450411;1.02689789;-0.497092157;0.00130484453;10;-0.666667;0;1.044444;1.00994344;1.00994325
20.753020;1.02689437;-0.828579537;0.00220067161;-0.806879206;0.0021429042;1.02755559;1.01674404;-0.789567499;0.0471779805;1.02689492;-0.497147199;0.00131980141;10;-0.666667;0;1.044444;1.00994342;1.00994325
20.755020;1.02689139;-0.828671187;0.00222565531;-0.80697081;0.0021672945;1.02755952;1.01674106;-0.78965834;0.0472109676;1.02689194;-0.497202239;0.00133476875;10;-0.666667;0;1.044444;1.00994341;1.00994325
20.756020;1.02688939;-0.828717846;0.00223897867;-0.807017819;0.0021802989;1.02756248;1.01674007;-0.789703373;0.0472290774;1.02688996;-0.497230259;0.00134275727;10;-0.666667;0;1.044444;1.0099444;1.00994425
20.757020;1.0268884;-0.828764507;0.0022506343;-0.807064044;0.00219167619;1.02756444;1.01673808;-0.789749183;0.0472455946;1.02688897;-0.497258279;0.00134974922;10;-0.666667;0;1.044444;1.00994439;1.00994425
20.758020;1.02688641;-0.828809503;0.00226395563;-0.807109434;0.00220467707;1.0275664;1.01673708;-0.789794218;0.0472620656;1.02688698;-0.497285299;0.00135774458;10;-0.666667;0;1.044444;1.00994438;1.00994425
20.760020;1.02688443;-0.828901167;0.00228892925;-0.807200269;0.00222904828;1.02757133;1.0167351;-0.789882652;0.0472950096;1.02688501;-0.497340344;0.00137274471;10;-0.666667;0;1.044444;1.00994437;1.00994424
20.761020;1.02688244;-0.828946168;0.00230058166;-0.807245665;0.00224042351;1.0275733;1.01673411;-0.78992769;0.0473114826;1.02688302;-0.497367367;0.00137974886;10;-0.666667;0;1.044444;1.00994436;1.00994424
20.762020;1.02688146;-0.828991171;0.00231390004;-0.807290275;0.00225341896;1.02757627;1.01673212;-0.789971867;0.0473280027;1.02688203;-0.497394391;0.00138775535;10;-0.666667;0;1.044444;1.00994435;1.00994424
20.763020;1.02688047;-0.829037842;0.00232721775;-0.80733651;0.00226641352;1.02757825;1.01673113;-0.79001691;0.0473444769;1.02688105;-0.497422416;0.00139576394;10;-0.666667;0;1.044444;1.00994434;1.00994424
20.764020;1.02687849;-0.829082848;0.00233886815;-0.807381908;0.00227778603;1.02758123;1.01673013;-0.790060314;0.0473609513;1.02687906;-0.497449441;0.00140277434;10;-0.666667;0;1.044444;1.00994533;1.00994524
20.766020;1.02687652;-0.829172864;0.0023638344;-0.807471132;0.00230214469;1.0275862;1.01672814;-0.790148767;0.0473955382;1.02687709;-0.497503489;0.00141779908;10;-0.666667;0;1.044444;1.00994531;1.00994524
20.767020;1.02687454;-0.829217872;0.00237715059;-0.80751653;0.00231513495;1.02758819;1.01672715;-0.790192177;0.0474120103;1.02687511;-0.49753051;0.00142581234;10;-0.666667;0;1.044444;1.00994529;1.00994524
20.769020;1.02687257;-0.829306222;0.00240211572;-0.807604129;0.0023394819;1.02759316;1.01672515;-0.79028064;0.0474449485;1.02687314;-0.497583548;0.00144083781;10;-0.666667;0;1.044444;1.00994526;1.00994523
20.770020;1.02687059;-0.829351229;0.00241376443;-0.807649527;0.00235084306;1.02759615;1.01672316;-0.79032483;0.0474614605;1.02687116;-0.497610564;0.00144784923;10;-0.666667;0;1.044444;1.00994523;1.00994522
20.771020;1.0268696;-0.829396237;0.00242707949;-0.807694137;0.00236382287;1.02759814;1.01672216;-0.790368244;0.0474779228;1.02687018;-0.497637578;0.00145585948;10;-0.666667;0;1.044444;1.00994521;1.00994522
20.772020;1.02686862;-0.829439577;0.00243872773;-0.807737124;0.00237517744;1.02760113;1.01672116;-0.790411659;0.0474943822;1.0268692;-0.497663591;0.00146286853;10;-0.666667;0;1.044444;1.00994619;1.00994622
20.774020;1.02686665;-0.829527923;0.00246535811;-0.807824722;0.00240112574;1.0276061;1.01671915;-0.790498491;0.0475272938;1.02686724;-0.497716612;0.00147888351;10;-0.666667;0;1.044444;1.00994613;1.00994621
20.775020;1.02686467;-0.82957293;0.00247700745;-0.807870118;0.00241247534;1.02760809;1.01671815;-0.790541908;0.0475437472;1.02686526;-0.497743619;0.00148588998;10;-0.666667;0;1.044444;1.0099461;1.0099462
20.776020;1.02686368;-0.82961627;0.00249032425;-0.807913105;0.00242544299;1.02761107;1.01671814;-0.790584547;0.047561792;1.02686429;-0.497769624;0.00149389619;10;-0.666667;0;1.044444;1.00994607;1.00994619
20.777020;1.0268627;-0.829661276;0.00250197524;-0.807957713;0.00243678498;1.02761406;1.01671714;-0.790626325;0.0475782434;1.02686331;-0.497796628;0.00150090251;10;-0.666667;0;1.044444;1.00994604;1.00994619
20.778020;1.02686171;-0.829704614;0.00251529363;-0.808000698;0.00244974768;1.02761604;1.01671613;-0.790669743;0.0475946939;1.02686234;-0.497822628;0.00150890925;10;-0.666667;0;1.044444;1.00994601;1.00994618
20.779020;1.02686072;-0.829747952;0.00252861256;-0.80804368;0.0024627083;1.02761902;1.01671513;-0.79071316;0.0476111435;1.02686136;-0.497848627;0.00151691665;10;-0.666667;0;1.044444;1.00994698;1.00994717
20.781020;1.02685874;-0.829834625;0.00255358468;-0.808129642;0.0024870012;1.02762398;1.01671313;-0.790798359;0.0476440392;1.02685941;-0.497900617;0.00153193376;10;-0.666667;0;1.044444;1.00994692;1.00994715
20.782020;1.02685675;-0.829877959;0.00256523755;-0.808173408;0.00249833651;1.02762696;1.01671213;-0.790840139;0.0476604851;1.02685743;-0.497926608;0.00153894318;10;-0.666667;0;1.044444;1.00994689;1.00994714
20.783020;1.02685576;-0.829921293;0.00257855704;-0.808216385;0.0025112917;1.02762994;1.01671113;-0.790881922;0.0476769296;1.02685645;-0.497952598;0.00154695285;10;-0.666667;0;1.044444;1.00994687;1.00994713
20.784020;1.02685477;-0.829964625;0.00259187645;-0.808259362;0.00252424674;1.02763293;1.01671114;-0.790924567;0.0476933256;1.02685547;-0.497978586;0.00155496259;10;-0.666667;0;1.044444;1.00994684;1.00994711
20.786020;1.02685278;-0.830051287;0.00261684859;-0.808345313;0.00254853579;1.0276379;1.01670914;-0.791008139;0.0477262066;1.02685351;-0.498030561;0.0015699825;10;-0.666667;0;1.044444;1.0099468;1.00994709
20.787020;1.02685178;-0.830092949;0.00262850158;-0.808386664;0.00255987064;1.0276409;1.01670815;-0.791049926;0.0477426447;1.02685252;-0.498055548;0.00157699315;10;-0.666667;0;1.044444;1.00994778;1.00994808
20.788020;1.02685079;-0.830136279;0.0026418217;-0.808429638;0.00257283017;1.02764389;1.01670715;-0.791091714;0.0477590814;1.02685154;-0.498081537;0.00158500479;10;-0.666667;0;1.044444;1.00994777;1.00994807
20.789020;1.02684979;-0.830179608;0.00265514248;-0.808472612;0.00258579157;1.02764689;1.01670716;-0.791132723;0.0477754698;1.02685056;-0.498107526;0.00159301777;10;-0.666667;0;1.044444;1.00994775;1.00994806
20.791020;1.02684781;-0.830264596;0.00268012012;-0.808556933;0.00261009832;1.02765191;1.01670517;-0.791216295;0.0478083369;1.02684859;-0.498158507;0.00160804833;10;-0.666667;0;1.044444;1.00994773;1.00994805
20.792020;1.02684781;-0.830306256;0.00269344366;-0.808597495;0.00262306494;1.02765492;1.01670518;-0.791257302;0.0478263613;1.02684861;-0.498183498;0.00161606592;10;-0.666667;0;1.044444;1.00994773;1.00994804
20.793020;1.02684682;-0.830347913;0.00270510125;-0.808638843;0.00263441416;1.02765793;1.01670418;-0.791297445;0.0478427929;1.02684763;-0.498208491;0.00162308503;10;-0.666667;0;1.044444;1.00994772;1.00994804
20.794020;1.02684583;-0.830391238;0.00271842597;-0.808681814;0.00264738965;1.02766095;1.01670319;-0.791339224;0.0478592238;1.02684665;-0.498234484;0.0016311057;10;-0.666667;0;1.044444;1.00994872;1.00994903
20.795020;1.02684485;-0.830432894;0.00273008438;-0.808723162;0.00265874505;1.02766397;1.0167032;-0.791380225;0.0478756068;1.02684567;-0.498259477;0.00163812791;10;-0.666667;0;1.044444;1.00994872;1.00994903
20.797020;1.02684287;-0.830516205;0.00275673532;-0.808805858;0.00268470941;1.02767002;1.01670123;-0.791462135;0.0479084645;1.0268437;-0.498309466;0.00165417647;10;-0.666667;0;1.044444;1.00994872;1.00994902
20.798020;1.02684189;-0.830557859;0.00276839447;-0.808847206;0.00269607098;1.02767304;1.01670125;-0.791501488;0.0479248449;1.02684271;-0.498334462;0.00166120248;10;-0.666667;0;1.044444;1.00994873;1.00994902
20.799020;1.02684191;-0.830599514;0.00278172049;-0.808887768;0.00270905385;1.02767607;1.01670026;-0.791541617;0.0479412716;1.02684272;-0.498359459;0.00166922933;10;-0.666667;0;1.044444;1.00994873;1.00994902
20.800020;1.02684092;-0.830641169;0.00279504664;-0.808929118;0.00272203989;1.0276791;1.01670028;-0.791582604;0.0479576504;1.02684173;-0.498384457;0.00167725663;10;-0.666667;0;1.044444;1.00994874;1.00994902
20.801020;1.02683994;-0.830682824;0.00280670622;-0.808970469;0.00273340332;1.02768212;1.0166993;-0.791622729;0.0479740755;1.02684073;-0.498409456;0.00168428394;10;-0.666667;0;1.044444;1.00994975;1.00995002
20.803020;1.02683797;-0.830764471;0.00283335934;-0.809051557;0.00275937861;1.02768817;1.01669833;-0.791702193;0.0480068754;1.02683874;-0.498458456;0.00170033698;10;-0.666667;0;1.044444;1.00994978;1.00995002
20.804020;1.02683798;-0.830806129;0.0028466864;-0.809092128;0.00277236499;1.02769119;1.01669835;-0.791741532;0.04802325;1.02683875;-0.498483457;0.00170836199;10;-0.666667;0;1.044444;1.00994979;1.00995002
20.806020;1.02683601;-0.830887775;0.00287167488;-0.80917323;0.002796723;1.02769821;1.01669739;-0.791820982;0.048056044;1.02683675;-0.498532464;0.00172340745;10;-0.666667;0;1.044444;1.00994982;1.00995003
20.807020;1.02683602;-0.830927766;0.00288500293;-0.809212186;0.00280971224;1.02770122;1.01669641;-0.791861095;0.0480724638;1.02683675;-0.49855647;0.00173142728;10;-0.666667;0;1.044444;1.00994984;1.00995003
20.808020;1.02683503;-0.830967756;0.0028966646;-0.809251932;0.00282108198;1.02770422;1.01669643;-0.791900429;0.0480888356;1.02683574;-0.498580477;0.00173844481;10;-0.666667;0;1.044444;1.00995086;1.00995103
20.809020;1.02683404;-0.831009412;0.00290999313;-0.809293304;0.00283407566;1.02770722;1.01669645;-0.791939761;0.0481052063;1.02683474;-0.498605486;0.00174645996;10;-0.666667;0;1.044444;1.00995088;1.00995103
20.810020;1.02683405;-0.831049402;0.00292332173;-0.809332268;0.00284706739;1.02771021;1.01669547;-0.791978232;0.0481216234;1.02683474;-0.498629496;0.00175447278;10;-0.666667;0;1.044444;1.0099509;1.00995104
20.812020;1.02683208;-0.831129382;0.0029483114;-0.809411778;0.0028714362;1.02771719;1.0166955;-0.792055256;0.0481543595;1.02683272;-0.49867752;0.00176949184;10;-0.666667;0;1.044444;1.00995093;1.00995104
20.814020;1.0268311;-0.831209361;0.0029749641;-0.80949051;0.00289742938;1.02772316;1.01669453;-0.792133059;0.04818714;1.02683171;-0.498725549;0.00178550225;10;-0.666667;0;1.044444;1.00995097;1.00995103
20.815020;1.02683111;-0.831249349;0.00298662153;-0.809529484;0.00290880259;1.02772715;1.01669454;-0.792172391;0.0482035062;1.02683171;-0.498749563;0.00179250381;10;-0.666667;0;1.044444;1.00995198;1.00995203
20.816020;1.02683012;-0.831289336;0.00299994368;-0.809569248;0.00292180214;1.02773013;1.01669355;-0.792210865;0.0482199205;1.02683071;-0.498773578;0.00180050263;10;-0.666667;0;1.044444;1.00995199;1.00995202
20.817020;1.02682913;-0.831329322;0.00301326365;-0.809609013;0.00293480169;1.02773311;1.01669355;-0.79224856;0.0482362885;1.02682971;-0.498797593;0.00180849853;10;-0.666667;0;1.044444;1.00995201;1.00995201
20.819020;1.02682815;-0.831407622;0.00303822975;-0.809686132;0.00295917281;1.02774007;1.01669356;-0.792323957;0.0482690302;1.02682872;-0.498844623;0.00182348121;10;-0.666667;0;1.044444;1.00995203;1.009952
20.820020;1.02682816;-0.831447604;0.00305154255;-0.809725108;0.00297216677;1.02774306;1.01669256;-0.792362437;0.0482854519;1.02682873;-0.498868637;0.00183146798;10;-0.666667;0;1.044444;1.00995204;1.009952
20.822020;1.02682717;-0.831525897;0.0030764955;-0.809802225;0.00299653085;1.02775002;1.01669255;-0.792437844;0.048316569;1.02682774;-0.498915665;0.00184643316;10;-0.666667;0;1.044444;1.00995207;1.009952
20.823020;1.02682618;-0.831564209;0.00308980323;-0.809840364;0.00300952425;1.02775401;1.01669254;-0.792475549;0.0483329515;1.02682675;-0.498938679;0.00185441227;10;-0.666667;0;1.044444;1.00995308;1.009953
20.825020;1.0268262;-0.831642498;0.00311641712;-0.809916688;0.003035502;1.02775998;1.01669252;-0.792550963;0.0483657248;1.02682676;-0.49898571;0.00187036584;10;-0.666667;0;1.044444;1.00995309;1.00995301
20.826020;1.02682521;-0.831680811;0.00312805767;-0.809954826;0.00304686919;1.02776396;1.0166925;-0.79258703;0.0483821157;1.02682577;-0.499008726;0.00187734148;10;-0.666667;0;1.044444;1.0099531;1.00995302
20.827020;1.02682522;-0.831719123;0.0031413657;-0.809992175;0.00305985556;1.02776695;1.01669149;-0.792625516;0.0483985566;1.02682577;-0.499031742;0.00188531725;10;-0.666667;0;1.044444;1.0099531;1.00995304
20.828020;1.02682422;-0.831757437;0.00315467475;-0.81003031;0.00307284388;1.02777093;1.01669147;-0.792661583;0.0484149521;1.02682477;-0.499054759;0.00189329372;10;-0.666667;0;1.044444;1.00995311;1.00995305
20.829020;1.02682423;-0.831795752;0.00316798495;-0.810067655;0.00308582814;1.02777392;1.01669145;-0.792699287;0.0484313492;1.02682477;-0.499077776;0.00190127133;10;-0.666667;0;1.044444;1.00995311;1.00995306
20.830020;1.02682423;-0.831834067;0.00318129641;-0.810104999;0.00309881128;1.0277779;1.01669143;-0.792735352;0.0484477479;1.02682477;-0.499100793;0.00190925032;10;-0.666667;0;1.044444;1.00995411;1.00995408
