time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.831020;1.02682323;-0.831872383;0.00319294257;-0.810143131;0.00311017336;1.02778189;1.01669141;-0.792773055;0.0484641474;1.02682376;-0.499123811;0.00191623081;10;-0.666667;0;1.044444;1.00995411;1.0099541
20.833020;1.02682323;-0.831949018;0.00321957308;-0.810217814;0.00313613567;1.02778886;1.01669137;-0.792845178;0.0484969475;1.02682375;-0.499169847;0.00193219614;10;-0.666667;0;1.044444;1.0099541;1.00995413
20.836020;1.02682221;-0.832060647;0.00325786456;-0.810327379;0.0031734539;1.0277998;1.0166913;-0.792954998;0.0485445063;1.0268227;-0.499236906;0.00195515221;10;-0.666667;0;1.044444;1.00995408;1.00995418
20.837020;1.02682221;-0.832098972;0.00327118654;-0.81036472;0.00318643133;1.02780278;1.01669227;-0.792990276;0.0485608565;1.02682268;-0.499259927;0.00196313855;10;-0.666667;0;1.044444;1.00995507;1.0099552
20.838020;1.0268222;-0.832135633;0.00328450965;-0.810400438;0.00319940728;1.02780676;1.01669225;-0.793024696;0.0485772536;1.02682266;-0.499281949;0.00197112504;10;-0.666667;0;1.044444;1.00995506;1.00995521
20.839020;1.0268212;-0.832173964;0.00329783404;-0.810438567;0.00321238459;1.02781074;1.01669223;-0.793060755;0.0485936492;1.02682163;-0.499304972;0.00197911162;10;-0.666667;0;1.044444;1.00995505;1.00995522
20.840020;1.02682119;-0.832210632;0.00330949325;-0.810474283;0.00322373365;1.02781372;1.01669221;-0.793096814;0.0486100433;1.02682159;-0.499326995;0.00198609819;10;-0.666667;0;1.044444;1.00995504;1.00995523
20.842020;1.02682119;-0.832285642;0.00333614986;-0.810547335;0.00324967145;1.02782168;1.01669218;-0.793168932;0.0486428261;1.02682151;-0.499372043;0.00200207115;10;-0.666667;0;1.044444;1.00995501;1.00995524
20.843020;1.0268212;-0.832322316;0.00334948075;-0.810583047;0.00326263685;1.02782566;1.01669217;-0.793203352;0.0486592145;1.02682147;-0.499394067;0.00201005759;10;-0.666667;0;1.044444;1.00995499;1.00995524
20.844020;1.0268212;-0.832358994;0.00336281365;-0.810618758;0.00327559973;1.02782865;1.01669316;-0.79323863;0.0486755529;1.02682142;-0.499416091;0.00201804398;10;-0.666667;0;1.044444;1.00995498;1.00995524
20.845020;1.0268202;-0.832395673;0.00337614897;-0.810655256;0.00328856314;1.02783263;1.01669315;-0.793273048;0.048691937;1.02682038;-0.499438114;0.00202603007;10;-0.666667;0;1.044444;1.00995596;1.00995623
20.849020;1.02682022;-0.83254074;0.00342785398;-0.810796459;0.00333875582;1.02784759;1.01669412;-0.793413208;0.0487557648;1.02682018;-0.4995252;0.00205696504;10;-0.666667;0;1.044444;1.00995591;1.00995619
20.851020;1.02682022;-0.832614113;0.00345288911;-0.810867871;0.00336302775;1.02785557;1.01669412;-0.793482033;0.0487885099;1.02682009;-0.499569238;0.00207192613;10;-0.666667;0;1.044444;1.00995589;1.00995616
20.852020;1.02682022;-0.832649135;0.00346624152;-0.810901955;0.00337597281;1.02785957;1.01669512;-0.793515663;0.0488048316;1.02682004;-0.499590258;0.00207990586;10;-0.666667;0;1.044444;1.00995689;1.00995715
20.854020;1.02682021;-0.832720845;0.00349294588;-0.810971749;0.00340186002;1.02786756;1.01669512;-0.793584479;0.0488359274;1.02681995;-0.499633298;0.00209586551;10;-0.666667;0;1.044444;1.00995688;1.00995711
20.857020;1.02682018;-0.83282757;0.00353299757;-0.811075639;0.00344068698;1.02787955;1.01669714;-0.793686136;0.0488849275;1.02681984;-0.499697369;0.0021198115;10;-0.666667;0;1.044444;1.00995687;1.00995705
20.859020;1.02682016;-0.832899269;0.00355802977;-0.811145442;0.00346494868;1.02788754;1.01669716;-0.793753306;0.0489176581;1.02681977;-0.49974042;0.00213478264;10;-0.666667;0;1.044444;1.00995687;1.009957
20.860020;1.02682014;-0.832934283;0.00357137916;-0.811179532;0.00347789234;1.02789153;1.01669817;-0.793786931;0.0489323371;1.02681974;-0.499761447;0.00214277015;10;-0.666667;0;1.044444;1.00995787;1.00995798
20.861020;1.02682012;-0.832969294;0.00358472874;-0.81121362;0.00349083734;1.02789553;1.01669818;-0.793819697;0.0489487051;1.02681971;-0.499782474;0.0021507587;10;-0.666667;0;1.044444;1.00995788;1.00995796
20.862020;1.0268211;-0.833004303;0.00359807849;-0.811246918;0.00350378063;1.02789953;1.01669918;-0.793853323;0.0489650269;1.02682068;-0.499803501;0.00215874818;10;-0.666667;0;1.044444;1.00995788;1.00995793
20.864020;1.02682106;-0.833074315;0.00362477775;-0.81131509;0.00352968079;1.02790753;1.0167002;-0.793918078;0.048997726;1.02682063;-0.499845553;0.00217472979;10;-0.666667;0;1.044444;1.00995788;1.00995789
20.865020;1.02682104;-0.833107651;0.00363812682;-0.81134755;0.00354263497;1.02791153;1.01670021;-0.793952486;0.0490124643;1.0268206;-0.499865577;0.00218272204;10;-0.666667;0;1.044444;1.00995789;1.00995787
20.866020;1.02682103;-0.833142652;0.00364980876;-0.811381633;0.00355396902;1.02791553;1.01670122;-0.793984475;0.0490287969;1.02682058;-0.499886599;0.00218971538;10;-0.666667;0;1.044444;1.00995789;1.00995784
20.867020;1.02682101;-0.833177652;0.00366315693;-0.811415713;0.00356692925;1.02791953;1.01670222;-0.794016464;0.0490451327;1.02682055;-0.499907619;0.0021977099;10;-0.666667;0;1.044444;1.00995889;1.00995883
20.868020;1.02682199;-0.833210984;0.0036765047;-0.811447379;0.00357988919;1.02792454;1.01670223;-0.794049233;0.0490615202;1.02682153;-0.499927636;0.00220570564;10;-0.666667;0;1.044444;1.00995889;1.00995881
20.870020;1.02682197;-0.83327931;0.0037031988;-0.81151391;0.00360582632;1.02793255;1.01670324;-0.794113988;0.0490942573;1.0268215;-0.499968661;0.00222170124;10;-0.666667;0;1.044444;1.00995887;1.00995878
20.872020;1.02682195;-0.833347636;0.00372989069;-0.811580434;0.00363177809;1.02794056;1.01670524;-0.79417796;0.04912532;1.02682147;-0.500009671;0.00223770364;10;-0.666667;0;1.044444;1.00995885;1.00995876
20.873020;1.02682295;-0.833382634;0.00374323575;-0.811613716;0.003644756;1.02794557;1.01670523;-0.794210729;0.0491417239;1.02682246;-0.500030671;0.00224570775;10;-0.666667;0;1.044444;1.00995884;1.00995876
20.874020;1.02682294;-0.833415967;0.00375658018;-0.811646165;0.00365774093;1.02794958;1.01670623;-0.794242717;0.0491580821;1.02682245;-0.500050667;0.00225371371;10;-0.666667;0;1.044444;1.00995882;1.00995876
20.875020;1.02682294;-0.8334493;0.00376825724;-0.811678612;0.00366910587;1.02795359;1.01670722;-0.794274707;0.0491728031;1.02682245;-0.500070659;0.00226072131;10;-0.666667;0;1.044444;1.0099598;1.00995976
20.876020;1.02682395;-0.833482635;0.00378160048;-0.811710268;0.00368209309;1.0279576;1.01670721;-0.79430584;0.0491892135;1.02682345;-0.500090648;0.00226873041;10;-0.666667;0;1.044444;1.00995977;1.00995976
20.878020;1.02682396;-0.833549311;0.00380828724;-0.81177516;0.00370808119;1.02796663;1.01670918;-0.794369831;0.049221941;1.02682345;-0.500130616;0.00228475258;10;-0.666667;0;1.044444;1.00995972;1.00995978
20.879020;1.02682498;-0.833582652;0.00382163163;-0.811806815;0.00372107394;1.02797064;1.01670916;-0.794400973;0.0492383543;1.02682446;-0.500150596;0.00229276533;10;-0.666667;0;1.044444;1.00995969;1.00995979
20.881020;1.02682501;-0.833649341;0.00384832428;-0.811871705;0.00374706928;1.02797967;1.01671111;-0.794463343;0.0492694473;1.02682448;-0.500190547;0.0023087935;10;-0.666667;0;1.044444;1.00995963;1.00995982
20.882020;1.02682603;-0.833682688;0.00386167325;-0.811903361;0.00376006366;1.02798369;1.01671208;-0.794493714;0.0492858148;1.02682549;-0.50021052;0.00231680915;10;-0.666667;0;1.044444;1.0099596;1.00995984
20.883020;1.02682605;-0.833716039;0.00387502429;-0.811935806;0.00377306128;1.02798871;1.01671306;-0.794525727;0.0493021835;1.02682551;-0.500230491;0.00232482632;10;-0.666667;0;1.044444;1.00996057;1.00996086
20.884020;1.02682707;-0.833749391;0.00388837753;-0.811967462;0.00378605435;1.02799273;1.01671303;-0.794556884;0.0493169623;1.02682653;-0.500250461;0.00233284549;10;-0.666667;0;1.044444;1.00996055;1.00996087
20.885020;1.02682709;-0.833781078;0.0039017329;-0.811998285;0.00379904996;1.02799675;1.016714;-0.794587263;0.0493333324;1.02682655;-0.50026943;0.00234086706;10;-0.666667;0;1.044444;1.00996052;1.00996089
20.886020;1.02682812;-0.833814433;0.00391509009;-0.812029941;0.00381204056;1.02800177;1.01671497;-0.794617644;0.049349703;1.02682757;-0.500289398;0.00234889125;10;-0.666667;0;1.044444;1.0099605;1.00996091
20.887020;1.02682814;-0.833846123;0.00392678186;-0.812060764;0.00382341044;1.0280058;1.01671594;-0.794648027;0.0493660738;1.0268276;-0.500308365;0.00235591803;10;-0.666667;0;1.044444;1.00996047;1.00996093
20.888020;1.02682816;-0.83387948;0.00394014073;-0.812093211;0.00383640214;1.02801082;1.01671692;-0.794678412;0.0493808055;1.02682762;-0.500328332;0.00236394712;10;-0.666667;0;1.044444;1.00996045;1.00996094
20.889020;1.02682919;-0.833911172;0.00395349916;-0.812123242;0.00384938871;1.02801484;1.01671789;-0.794708798;0.0493971761;1.02682864;-0.500347299;0.002371978;10;-0.666667;0;1.044444;1.00996043;1.00996096
20.890020;1.02682921;-0.83394453;0.00396685626;-0.812155686;0.0038623776;1.02801986;1.01671886;-0.794739184;0.0494135463;1.02682867;-0.500367267;0.00238001002;10;-0.666667;0;1.044444;1.00996042;1.00996098
20.891020;1.02683023;-0.833976222;0.00398021109;-0.812185716;0.0038753614;1.02802389;1.01671884;-0.794770353;0.0494299644;1.02682969;-0.500386235;0.00238804254;10;-0.666667;0;1.044444;1.00996041;1.009961
20.892020;1.02683025;-0.834007913;0.00399356282;-0.812216536;0.00388834786;1.02802891;1.01671982;-0.794800741;0.0494446938;1.02682971;-0.500405204;0.00239607492;10;-0.666667;0;1.044444;1.0099614;1.00996202
20.894020;1.0268323;-0.834072963;0.00402025461;-0.812278217;0.00391431066;1.02803794;1.01672177;-0.794859879;0.0494774261;1.02683176;-0.500444146;0.0024121367;10;-0.666667;0;1.044444;1.00996139;1.00996207
20.896020;1.02683333;-0.834136347;0.00404692944;-0.812339067;0.0039402748;1.02804697;1.01672373;-0.794920655;0.0495085105;1.0268328;-0.500482095;0.00242819109;10;-0.666667;0;1.044444;1.0099614;1.00996211
20.899020;1.02683437;-0.83423142;0.00408691071;-0.812430743;0.00397922367;1.02806;1.01672665;-0.795008532;0.049555939;1.02683388;-0.500539028;0.00245225301;10;-0.666667;0;1.044444;1.00996143;1.00996217
20.900020;1.02683539;-0.834261445;0.00410022987;-0.812459153;0.00399220593;1.028065;1.01672762;-0.795038914;0.0495722905;1.02683491;-0.500557007;0.00246026771;10;-0.666667;0;1.044444;1.00996245;1.00996319
20.901020;1.0268364;-0.834293134;0.00411354543;-0.812489187;0.00400518965;1.02807;1.01672859;-0.795067657;0.0495886404;1.02683595;-0.500575988;0.00246827924;10;-0.666667;0;1.044444;1.00996247;1.0099632
20.902020;1.0268364;-0.834324825;0.00412685766;-0.812520012;0.00401817898;1.028074;1.01672957;-0.795096397;0.0496033498;1.02683598;-0.500594969;0.00247628735;10;-0.666667;0;1.044444;1.00996249;1.00996321
20.903020;1.02683741;-0.834356515;0.00414016666;-0.812550045;0.00403116629;1.028079;1.01673154;-0.795124354;0.0496196488;1.02683701;-0.500613951;0.00248429189;10;-0.666667;0;1.044444;1.00996252;1.00996322
20.904020;1.02683842;-0.834386537;0.00415347249;-0.812578456;0.00404415571;1.02808399;1.01673251;-0.795154733;0.0496359961;1.02683805;-0.500631935;0.00249229286;10;-0.666667;0;1.044444;1.00996254;1.00996323
20.905020;1.02683843;-0.834418224;0.00416677531;-0.812609281;0.0040571514;1.02808798;1.01673349;-0.79518347;0.049652343;1.02683809;-0.50065092;0.00250029035;10;-0.666667;0;1.044444;1.00996257;1.00996323
20.908020;1.02684145;-0.834509941;0.00420666966;-0.812696131;0.00409614163;1.02810195;1.01673642;-0.795269677;0.0496997444;1.02684119;-0.500705889;0.00252426421;10;-0.666667;0;1.044444;1.00996264;1.00996323
20.909020;1.02684146;-0.834541619;0.00421996564;-0.812726953;0.00410914773;1.02810694;1.01673739;-0.79529841;0.0497144526;1.02684122;-0.500724884;0.00253225037;10;-0.666667;0;1.044444;1.00996367;1.00996422
20.910020;1.02684246;-0.834571626;0.00423326199;-0.812755361;0.00412215282;1.02811193;1.01673937;-0.79532636;0.0497307513;1.02684226;-0.500742881;0.00254023473;10;-0.666667;0;1.044444;1.0099637;1.00996422
20.912020;1.02684448;-0.834631628;0.00425985804;-0.812812175;0.0041481727;1.0281209;1.01674133;-0.795382179;0.0497618075;1.02684432;-0.500778884;0.00255620028;10;-0.666667;0;1.044444;1.00996375;1.00996421
20.913020;1.02684448;-0.834661623;0.00427315824;-0.812841375;0.00416119144;1.02812589;1.01674232;-0.795410904;0.0497781547;1.02684435;-0.500796889;0.00256418226;10;-0.666667;0;1.044444;1.00996378;1.00996421
20.914020;1.02684549;-0.834693279;0.00428645999;-0.812871407;0.00417420872;1.02813087;1.0167433;-0.795439627;0.0497945013;1.02684538;-0.500815896;0.00257216393;10;-0.666667;0;1.044444;1.00996381;1.00996421
20.915020;1.0268465;-0.834723266;0.00429976327;-0.812899818;0.00418722799;1.02813586;1.01674528;-0.795465926;0.049809159;1.02684641;-0.500833905;0.00258014533;10;-0.666667;0;1.044444;1.00996384;1.00996421
20.917020;1.02684852;-0.834783231;0.00432637413;-0.812956644;0.00421327075;1.02814482;1.01674725;-0.795521723;0.0498418489;1.02684846;-0.500869929;0.00259610688;10;-0.666667;0;1.044444;1.0099639;1.00996421
20.918020;1.02684854;-0.834813211;0.00433968143;-0.812985853;0.00422629773;1.02814981;1.01674823;-0.795550439;0.0498565533;1.02684849;-0.500887943;0.00260408681;10;-0.666667;0;1.044444;1.00996493;1.00996521
20.920020;1.02685056;-0.834871501;0.00436629973;-0.813041069;0.00425234465;1.02815978;1.0167512;-0.795605444;0.0498891884;1.02685053;-0.500922975;0.0026200448;10;-0.666667;0;1.044444;1.00996499;1.00996522
20.922020;1.02685259;-0.834931461;0.00439292419;-0.813097919;0.00427839077;1.02816975;1.01675419;-0.795658809;0.0499201808;1.02685257;-0.500959011;0.00263600026;10;-0.666667;0;1.044444;1.00996506;1.00996523
20.924020;1.02685461;-0.834989764;0.00441955635;-0.813153154;0.0043044337;1.02817873;1.01675618;-0.795714595;0.0499512206;1.0268546;-0.50099405;0.00265195271;10;-0.666667;0;1.044444;1.00996513;1.00996524
20.926020;1.02685662;-0.835048076;0.00444619685;-0.813208394;0.00433047057;1.02818872;1.01675918;-0.795767963;0.049982211;1.02685663;-0.501029087;0.00266790237;10;-0.666667;0;1.044444;1.0099652;1.00996524
20.927020;1.02685663;-0.835076403;0.00445952031;-0.813235994;0.00434349025;1.02819373;1.01676119;-0.795794256;0.0499985017;1.02685664;-0.501046103;0.00267587629;10;-0.666667;0;1.044444;1.00996624;1.00996625
20.929020;1.02685863;-0.83513473;0.0044861735;-0.813291236;0.00436951487;1.02820374;1.01676321;-0.795848413;0.0500295431;1.02685865;-0.501081128;0.00269182206;10;-0.666667;0;1.044444;1.00996632;1.00996625
20.933020;1.02686261;-0.835249745;0.00453949984;-0.81340009;0.00442153774;1.02822379;1.01676928;-0.795955173;0.0500931709;1.02686265;-0.501150141;0.00272370611;10;-0.666667;0;1.044444;1.00996647;1.00996626
20.936020;1.02686558;-0.835334772;0.0045795049;-0.813480507;0.00446053252;1.02823884;1.01677435;-0.796033214;0.0501388191;1.02686565;-0.501201123;0.00274761849;10;-0.666667;0;1.044444;1.00996658;1.00996627
20.937020;1.02686757;-0.835363115;0.00459284189;-0.813506518;0.00447352131;1.02824385;1.01677537;-0.796058654;0.0501551607;1.02686764;-0.501218113;0.00275559076;10;-0.666667;0;1.044444;1.00996762;1.00996727
20.941020;1.0268715;-0.835476488;0.00464620618;-0.813613716;0.00452546055;1.02826489;1.01678148;-0.796162124;0.0502171564;1.02687162;-0.501286057;0.00278749194;10;-0.666667;0;1.044444;1.00996775;1.00996726
20.942020;1.02687248;-0.835504829;0.00465955142;-0.813640511;0.00453843641;1.0282699;1.0167835;-0.79618678;0.0502334534;1.02687262;-0.50130304;0.00279547129;10;-0.666667;0;1.044444;1.00996778;1.00996725
20.943020;1.02687346;-0.835531503;0.00467289802;-0.813665682;0.00455140868;1.0282749;1.01678553;-0.796213076;0.0502481128;1.02687361;-0.501319023;0.00280345236;10;-0.666667;0;1.044444;1.00996781;1.00996725
20.945020;1.02687542;-0.835588183;0.00469959471;-0.813719265;0.00457734312;1.02828491;1.01678858;-0.796263174;0.0502807628;1.0268756;-0.501352988;0.00281941865;10;-0.666667;0;1.044444;1.00996786;1.00996724
20.946020;1.0268764;-0.835614856;0.00471294452;-0.813744431;0.00459030565;1.02829091;1.0167896;-0.796288617;0.0502954747;1.02687659;-0.50136897;0.00282740348;10;-0.666667;0;1.044444;1.00996788;1.00996724
20.947020;1.02687838;-0.835643196;0.00472629534;-0.813770427;0.00460326074;1.0282959;1.01679163;-0.796314917;0.0503117766;1.02687859;-0.501385953;0.0028353892;10;-0.666667;0;1.044444;1.00996889;1.00996823
20.948020;1.02687936;-0.835669871;0.00473964726;-0.81379559;0.00461621738;1.0283009;1.01679366;-0.79633958;0.0503264396;1.02687958;-0.501401937;0.0028433756;10;-0.666667;0;1.044444;1.00996891;1.00996823
20.951020;1.02688229;-0.835751572;0.00478137675;-0.813872703;0.00465669287;1.02831689;1.01679874;-0.796414358;0.0503737547;1.02688255;-0.501450894;0.00286833643;10;-0.666667;0;1.044444;1.00996894;1.00996821
20.952020;1.02688427;-0.83577992;0.00479473323;-0.813898697;0.00466963364;1.02832189;1.01679977;-0.796439808;0.0503884656;1.02688454;-0.501467882;0.00287632279;10;-0.666667;0;1.044444;1.00996895;1.0099682
20.954020;1.02688623;-0.835833288;0.00482144921;-0.813949026;0.00469551821;1.02833189;1.01680383;-0.796487502;0.0504210665;1.02688652;-0.501499862;0.00289229231;10;-0.666667;0;1.044444;1.00996896;1.00996819
20.955020;1.02688721;-0.835859975;0.0048348088;-0.813974192;0.00470845878;1.02833789;1.01680486;-0.79651295;0.050435778;1.0268875;-0.501515855;0.00290027522;10;-0.666667;0;1.044444;1.00996896;1.00996819
20.956020;1.02688919;-0.835886663;0.00484816958;-0.813998567;0.00472139471;1.02834289;1.0168069;-0.796537615;0.0504520798;1.02688949;-0.501531851;0.00290825696;10;-0.666667;0;1.044444;1.00996896;1.00996818
20.957020;1.02689017;-0.835915017;0.00486153149;-0.814025359;0.00473433589;1.02834789;1.01680893;-0.796562279;0.0504667433;1.02689048;-0.501548849;0.00291623766;10;-0.666667;0;1.044444;1.00996996;1.00996917
20.958020;1.02689115;-0.835941706;0.00487489431;-0.814050528;0.00474727836;1.02835389;1.01681096;-0.796585302;0.0504830465;1.02689147;-0.50156485;0.00292421745;10;-0.666667;0;1.044444;1.00996996;1.00996917
20.959020;1.02689213;-0.835968395;0.00488825781;-0.814075698;0.00476022266;1.02835888;1.01681199;-0.796610747;0.050497761;1.02689247;-0.501580853;0.00293219655;10;-0.666667;0;1.044444;1.00996996;1.00996917
20.960020;1.02689411;-0.835995083;0.00490162184;-0.814100076;0.00477316465;1.02836388;1.01681402;-0.796633769;0.0505140656;1.02689446;-0.501596858;0.00294017532;10;-0.666667;0;1.044444;1.00996996;1.00996917
20.964020;1.02689903;-0.836100165;0.00495674336;-0.814198353;0.00482659726;1.02838586;1.01682214;-0.796729127;0.0505760073;1.02689941;-0.50165989;0.00297309481;10;-0.666667;0;1.044444;1.00996995;1.00996917
20.965020;1.02690001;-0.83612685;0.00497010456;-0.814223528;0.00483955725;1.02839085;1.01682316;-0.796754568;0.0505907219;1.0269004;-0.5016759;0.00298107691;10;-0.666667;0;1.044444;1.00996995;1.00996918
20.966020;1.02690199;-0.836151868;0.00498346402;-0.814246289;0.00485251438;1.02839584;1.01682519;-0.796777586;0.0506070249;1.02690239;-0.501690909;0.00298905984;10;-0.666667;0;1.044444;1.00996995;1.00996918
20.967020;1.02690298;-0.836178552;0.00499682163;-0.814271468;0.00486547767;1.02840183;1.01682721;-0.796800604;0.0506216878;1.02690337;-0.501706919;0.00299704351;10;-0.666667;0;1.044444;1.00996994;1.00996918
20.968020;1.02690396;-0.836205234;0.00501017734;-0.814296649;0.00487844205;1.02840682;1.01682924;-0.796825262;0.050637989;1.02690435;-0.501722929;0.00300502782;10;-0.666667;0;1.044444;1.00997094;1.00997019
20.969020;1.02690594;-0.836230249;0.00502353117;-0.814319416;0.00489140249;1.02841281;1.01683126;-0.796848281;0.0506526503;1.02690633;-0.50173794;0.00301301263;10;-0.666667;0;1.044444;1.00997094;1.00997019
20.971020;1.02690791;-0.83628194;0.00505023305;-0.814368165;0.00491733544;1.0284238;1.01683529;-0.796894323;0.0506836102;1.02690829;-0.501768961;0.00302898287;10;-0.666667;0;1.044444;1.00997093;1.0099702
20.972020;1.0269099;-0.836308616;0.00506358089;-0.814392561;0.00493029876;1.02842879;1.0168373;-0.796917345;0.0506999084;1.02691027;-0.501784972;0.0030369677;10;-0.666667;0;1.044444;1.00997093;1.00997021
20.973020;1.02691088;-0.836333624;0.00507692663;-0.81441613;0.00494326837;1.02843379;1.01683832;-0.796941153;0.0507146163;1.02691125;-0.501799984;0.00304495213;10;-0.666667;0;1.044444;1.00997093;1.00997022
20.974020;1.02691287;-0.836360298;0.00509027041;-0.81444053;0.00495623484;1.02843979;1.01684032;-0.796964178;0.0507309122;1.02691322;-0.501815996;0.0030529363;10;-0.666667;0;1.044444;1.00997092;1.00997023
20.976020;1.02691585;-0.836410306;0.00511862001;-0.814486879;0.00498380124;1.02845079;1.01684433;-0.79701023;0.0507618613;1.02691617;-0.50184602;0.00306990477;10;-0.666667;0;1.044444;1.00997091;1.00997025
20.978020;1.02691784;-0.836461975;0.00514529927;-0.814535643;0.00500975675;1.02846179;1.01684833;-0.797056282;0.0507928061;1.02691812;-0.501877045;0.00308587513;10;-0.666667;0;1.044444;1.0099709;1.00997027
20.979020;1.02691983;-0.836486975;0.00515863843;-0.81455842;0.0050227321;1.02846679;1.01685033;-0.797079307;0.0508074574;1.0269201;-0.501892057;0.00309386172;10;-0.666667;0;1.044444;1.00997188;1.00997129
20.983020;1.02692581;-0.836586957;0.00521199821;-0.814651093;0.00507465334;1.02848978;1.01685831;-0.797169768;0.050869324;1.02692601;-0.50195211;0.00312582524;10;-0.666667;0;1.044444;1.00997182;1.00997135
20.984020;1.02692681;-0.836611948;0.00522700688;-0.814674653;0.00508925908;1.02849478;1.0168603;-0.797191155;0.0508856047;1.02692699;-0.501967124;0.00313482153;10;-0.666667;0;1.044444;1.00997181;1.00997137
20.986020;1.02693079;-0.836661927;0.00525369504;-0.814720184;0.00511521209;1.02850576;1.01686429;-0.79723557;0.0509148809;1.02693095;-0.501997152;0.00315082048;10;-0.666667;0;1.044444;1.00997178;1.00997139
20.987020;1.02693178;-0.836686915;0.00526704143;-0.814743741;0.00512819228;1.02851174;1.01686628;-0.797258597;0.0509311546;1.02693193;-0.502012166;0.00315882291;10;-0.666667;0;1.044444;1.00997176;1.0099714
20.988020;1.02693377;-0.836710234;0.00528038934;-0.814764879;0.00514116687;1.02851773;1.01686828;-0.797279985;0.0509457869;1.02693392;-0.502026179;0.00316682725;10;-0.666667;0;1.044444;1.00997175;1.00997141
20.989020;1.02693476;-0.836735219;0.00529373868;-0.814788433;0.00515414613;1.02852271;1.01687127;-0.797302229;0.0509620058;1.0269349;-0.502041191;0.00317483354;10;-0.666667;0;1.044444;1.00997174;1.00997141
20.990020;1.02693675;-0.836760203;0.00530708935;-0.814811194;0.00516712039;1.0285287;1.01687326;-0.797323619;0.0509766334;1.02693689;-0.502056203;0.00318284178;10;-0.666667;0;1.044444;1.00997173;1.00997141
20.991020;1.02693773;-0.836785185;0.00532044103;-0.814834745;0.00518010026;1.02853368;1.01687525;-0.797345009;0.0509928975;1.02693787;-0.502071215;0.00319085186;10;-0.666667;0;1.044444;1.00997272;1.00997241
20.993020;1.02694071;-0.836833479;0.00534881237;-0.814879431;0.00520768214;1.02854564;1.01687923;-0.797389427;0.0510237795;1.02694085;-0.502100238;0.00320787639;10;-0.666667;0;1.044444;1.0099727;1.00997239
20.994020;1.02694269;-0.83685846;0.00536216454;-0.814902187;0.00522066209;1.02855061;1.01688122;-0.797410818;0.0510383978;1.02694284;-0.50211525;0.00321589016;10;-0.666667;0;1.044444;1.00997269;1.00997238
20.996020;1.02694566;-0.836906754;0.00538886675;-0.814946868;0.0052466333;1.02856257;1.0168852;-0.797455238;0.0510692698;1.02694582;-0.502144277;0.00323191948;10;-0.666667;0;1.044444;1.00997268;1.00997236
20.997020;1.02694765;-0.836930069;0.00540221625;-0.814968;0.00525961899;1.02856755;1.01688818;-0.797475845;0.0510838353;1.02694782;-0.502158293;0.00323993503;10;-0.666667;0;1.044444;1.00997268;1.00997234
20.998020;1.02694964;-0.836955051;0.00541556453;-0.814990755;0.00527260617;1.02857353;1.01689017;-0.797497237;0.0511000903;1.02694981;-0.502173309;0.00324795148;10;-0.666667;0;1.044444;1.00997267;1.00997232
20.999020;1.02695063;-0.836978369;0.00542891164;-0.81501268;0.00528559985;1.02857951;1.01689215;-0.797518631;0.0511147068;1.02695081;-0.502187326;0.00325596918;10;-0.666667;0;1.044444;1.00997267;1.00997231
21.001020;1.02695461;-0.837026677;0.00545726932;-0.81505657;0.00531320266;1.02859047;1.01689612;-0.797561418;0.0511455824;1.02695482;-0.502216361;0.00327300938;10;-0.666667;0;1.044444;1.00997266;1.00997227
21.002020;1.0269556;-0.83705;0.00547061319;-0.8150785;0.00532619804;1.02859645;1.0168981;-0.797582812;0.051160203;1.02695582;-0.502230378;0.00328103196;10;-0.666667;0;1.044444;1.00997265;1.00997224
21.003020;1.02695759;-0.837073325;0.00548395575;-0.815099636;0.00533918759;1.02860244;1.01690108;-0.79760342;0.0511764142;1.02695783;-0.502244395;0.00328905601;10;-0.666667;0;1.044444;1.00997364;1.00997322
21.004020;1.02695959;-0.837096654;0.00549729673;-0.815120773;0.00535217599;1.02860843;1.01690307;-0.797624813;0.051191038;1.02695983;-0.502258412;0.00329708132;10;-0.666667;0;1.044444;1.00997364;1.0099732
21.005020;1.02696058;-0.837121649;0.00551063589;-0.815144329;0.00536516808;1.02861342;1.01690505;-0.797646205;0.051205663;1.02696084;-0.502273429;0.00330510772;10;-0.666667;0;1.044444;1.00997363;1.00997317
21.006020;1.02696258;-0.837144979;0.00552397305;-0.81516547;0.00537815325;1.02861941;1.01690704;-0.797665957;0.0512219275;1.02696285;-0.502287445;0.00331313517;10;-0.666667;0;1.044444;1.00997363;1.00997314
21.007020;1.02696457;-0.83716831;0.00553730818;-0.815186612;0.00539113683;1.0286254;1.01691002;-0.797686565;0.0512365033;1.02696485;-0.50230146;0.0033211636;10;-0.666667;0;1.044444;1.00997362;1.00997311
21.008020;1.02696557;-0.837191643;0.00555064134;-0.815208548;0.00540412434;1.0286314;1.01691201;-0.797707956;0.051252769;1.02696586;-0.502315475;0.00332919288;10;-0.666667;0;1.044444;1.00997361;1.00997309
21.010020;1.02696956;-0.837238308;0.0055789696;-0.815250835;0.00543170865;1.02864239;1.01691597;-0.7977491;0.0512820261;1.02696987;-0.502343504;0.00334625292;10;-0.666667;0;1.044444;1.00997359;1.00997303
21.011020;1.02697156;-0.837261642;0.00559229885;-0.815271981;0.00544468796;1.02864838;1.01691896;-0.797769706;0.0512982459;1.02697187;-0.502357517;0.00335428337;10;-0.666667;0;1.044444;1.00997358;1.009973
21.012020;1.02697256;-0.837284974;0.00560562756;-0.815293921;0.00545767181;1.02865438;1.01692094;-0.797791098;0.0513128792;1.02697288;-0.502371529;0.00336231411;10;-0.666667;0;1.044444;1.00997357;1.00997297
21.014020;1.02697655;-0.837329971;0.00563228433;-0.815334593;0.00548362753;1.02866638;1.01692589;-0.797831452;0.0513437411;1.02697688;-0.502398554;0.00337837714;10;-0.666667;0;1.044444;1.00997356;1.00997292
21.015020;1.02697855;-0.837353303;0.00564561261;-0.815355742;0.00549660524;1.02867138;1.01692787;-0.7978512;0.0513583816;1.02697888;-0.502412567;0.00338641001;10;-0.666667;0;1.044444;1.00997355;1.00997289
21.016020;1.02698055;-0.837376636;0.00566060741;-0.815376891;0.00551120596;1.02867738;1.01692984;-0.797872586;0.0513746638;1.02698088;-0.50242658;0.00339544407;10;-0.666667;0;1.044444;1.00997455;1.00997387
21.017020;1.02698155;-0.837399968;0.00567393523;-0.815398836;0.00552418937;1.02868338;1.01693282;-0.797891545;0.0513892591;1.02698189;-0.502440593;0.00340347926;10;-0.666667;0;1.044444;1.00997454;1.00997385
21.021020;1.02698954;-0.837489965;0.00572724044;-0.815480197;0.00557610382;1.02870737;1.01694169;-0.797971357;0.0514510929;1.0269899;-0.502494645;0.00343562517;10;-0.666667;0;1.044444;1.00997454;1.00997376
21.022020;1.02699053;-0.837513298;0.00574056455;-0.815502143;0.00558908853;1.02871337;1.01694366;-0.797992731;0.0514657491;1.0269909;-0.502508657;0.00344366111;10;-0.666667;0;1.044444;1.00997454;1.00997374
21.023020;1.02699253;-0.837536632;0.00575555443;-0.815523294;0.00560369099;1.02871936;1.01694663;-0.79801168;0.051480356;1.02699291;-0.502522668;0.00345269623;10;-0.666667;0;1.044444;1.00997454;1.00997372
21.025020;1.02699652;-0.83758163;0.00578219801;-0.81556397;0.00562965184;1.02873036;1.01695157;-0.798050356;0.0515112613;1.02699692;-0.502549686;0.00346876419;10;-0.666667;0;1.044444;1.00997455;1.00997368
21.027020;1.02700051;-0.837624958;0.00580883695;-0.815603019;0.00565561631;1.02874237;1.01695652;-0.798089028;0.0515421675;1.02700093;-0.502575694;0.00348483052;10;-0.666667;0;1.044444;1.00997455;1.00997363
21.028020;1.02700251;-0.837648287;0.00582215453;-0.815624163;0.00566860031;1.02874837;1.01695849;-0.798108756;0.0515568261;1.02700293;-0.502589693;0.00349286352;10;-0.666667;0;1.044444;1.00997455;1.00997361
21.029020;1.02700351;-0.837669949;0.00583713753;-0.815644476;0.00568321392;1.02875438;1.01696047;-0.798128483;0.0515714836;1.02700394;-0.502602689;0.00350189644;10;-0.666667;0;1.044444;1.00997555;1.00997458
21.031020;1.02700752;-0.837714936;0.0058637664;-0.815685128;0.00570918801;1.0287664;1.01696543;-0.798167151;0.0516023822;1.02700795;-0.50262967;0.00351796167;10;-0.666667;0;1.044444;1.00997555;1.00997454
21.033020;1.02701153;-0.837758254;0.00589038978;-0.815724145;0.00573516672;1.02877843;1.0169704;-0.798205821;0.0516332726;1.02701195;-0.502655637;0.00353402631;10;-0.666667;0;1.044444;1.00997555;1.0099745
21.035020;1.02701555;-0.837801575;0.0059170085;-0.81576315;0.00576114968;1.02879047;1.01697537;-0.798244495;0.0516625162;1.02701595;-0.502681589;0.00355008991;10;-0.666667;0;1.044444;1.00997555;1.00997447
21.040020;1.02702564;-0.83791155;0.00598522835;-0.815862272;0.0058277278;1.02882058;1.01698831;-0.79833918;0.0517388538;1.02702594;-0.502747408;0.00359124309;10;-0.666667;0;1.044444;1.00997556;1.00997443
21.042020;1.02702969;-0.837953208;0.00601352823;-0.815899649;0.00585532267;1.02883263;1.0169933;-0.798376238;0.0517680861;1.02702994;-0.502772316;0.00360830294;10;-0.666667;0;1.044444;1.00997556;1.00997442
21.043020;1.02703172;-0.837974871;0.00602684721;-0.815919151;0.00586830584;1.02883965;1.01699529;-0.798394343;0.0517843673;1.02703193;-0.502785267;0.00361633279;10;-0.666667;0;1.044444;1.00997656;1.00997543
21.045020;1.02703577;-0.838018197;0.00605348721;-0.815958152;0.00589426632;1.0288517;1.01700129;-0.798430624;0.0518135521;1.02703592;-0.502811167;0.00363239111;10;-0.666667;0;1.044444;1.00997657;1.00997544
21.046020;1.02703779;-0.838039861;0.00606680714;-0.815977653;0.00590724355;1.02885771;1.01700328;-0.798450371;0.0518298352;1.02703792;-0.502824117;0.00364041861;10;-0.666667;0;1.044444;1.00997658;1.00997545
21.048020;1.02704184;-0.838081522;0.00609511149;-0.816015031;0.00593481475;1.02886975;1.01700828;-0.798487445;0.0518590758;1.02704191;-0.502849018;0.00365746822;10;-0.666667;0;1.044444;1.00997659;1.00997549
21.050020;1.02704589;-0.838123184;0.00612174451;-0.81605241;0.00596075671;1.02888177;1.01701429;-0.798522099;0.0518899085;1.0270459;-0.502873922;0.00367351013;10;-0.666667;0;1.044444;1.0099766;1.00997553
21.053020;1.02705195;-0.838186511;0.00616168189;-0.816109291;0.00599966277;1.0289008;1.0170213;-0.798577291;0.0519354501;1.02705189;-0.50291179;0.00369756283;10;-0.666667;0;1.044444;1.00997661;1.00997561
21.054020;1.02705397;-0.838208175;0.0061766573;-0.816128794;0.00601425329;1.0289068;1.01702431;-0.798596256;0.0519500527;1.02705389;-0.50292475;0.0037065789;10;-0.666667;0;1.044444;1.00997661;1.00997565
21.057020;1.02706003;-0.838269834;0.00621657307;-0.816184065;0.00605315457;1.02892482;1.01703233;-0.798649016;0.051995554;1.02705988;-0.502961641;0.00373062456;10;-0.666667;0;1.044444;1.00997661;1.00997575
21.058020;1.02706205;-0.838291498;0.00622987515;-0.816203574;0.0060661205;1.02893083;1.01703534;-0.798666338;0.0520101587;1.02706188;-0.502974606;0.00373863874;10;-0.666667;0;1.044444;1.0099776;1.00997678
21.059020;1.02706406;-0.838311494;0.00624484249;-0.816221462;0.00608070852;1.02893783;1.01703735;-0.798684443;0.0520248155;1.02706388;-0.502986573;0.0037476521;10;-0.666667;0;1.044444;1.0099776;1.00997682
21.060020;1.02706708;-0.838331489;0.00625814179;-0.816238557;0.0060936673;1.02894384;1.01704036;-0.798701762;0.0520410608;1.02706688;-0.502998539;0.00375566442;10;-0.666667;0;1.044444;1.0099776;1.00997686
21.061020;1.02706909;-0.838353148;0.00627143973;-0.816258072;0.00610663149;1.02894984;1.01704336;-0.798719079;0.0520556687;1.02706889;-0.503011507;0.0037636755;10;-0.666667;0;1.044444;1.00997759;1.0099769
21.062020;1.02707111;-0.838373141;0.00628473634;-0.816275966;0.00611959514;1.02895584;1.01704537;-0.79873718;0.0520703291;1.02707089;-0.503023475;0.00377168514;10;-0.666667;0;1.044444;1.00997759;1.00997694
21.065020;1.02707714;-0.838434777;0.00632628802;-0.816331275;0.00616010434;1.02897484;1.0170544;-0.798789122;0.052115799;1.02707692;-0.503060389;0.00379670281;10;-0.666667;0;1.044444;1.00997757;1.00997705
21.066020;1.02707915;-0.838454764;0.00633958341;-0.816349172;0.0061730644;1.02898084;1.01705641;-0.798807218;0.0521304618;1.02707893;-0.503072365;0.00380470377;10;-0.666667;0;1.044444;1.00997756;1.00997708
21.067020;1.02708116;-0.83847475;0.00635288016;-0.816367067;0.00618602305;1.02898684;1.01705942;-0.798824529;0.0521450739;1.02708094;-0.503084343;0.00381270147;10;-0.666667;0;1.044444;1.00997755;1.00997712
21.068020;1.02708417;-0.838494735;0.00636617881;-0.816384167;0.0061989742;1.02899383;1.01706243;-0.798841839;0.0521613255;1.02708395;-0.503096324;0.00382069544;10;-0.666667;0;1.044444;1.00997755;1.00997715
21.069020;1.02708618;-0.838514719;0.00637947965;-0.816402059;0.00621193005;1.02899983;1.01706545;-0.798859147;0.0521759392;1.02708596;-0.503108307;0.00382868537;10;-0.666667;0;1.044444;1.00997754;1.00997718
21.071020;1.0270902;-0.838554685;0.00640775501;-0.816437839;0.00623946158;1.02901183;1.01707048;-0.798892907;0.052205219;1.02708998;-0.503132283;0.00384565313;10;-0.666667;0;1.044444;1.00997753;1.00997723
21.072020;1.02709221;-0.838574668;0.00642106291;-0.816455725;0.00625241528;1.02901883;1.0170735;-0.798910212;0.052219834;1.02709198;-0.503144276;0.00385363119;10;-0.666667;0;1.044444;1.00997752;1.00997725
21.073020;1.02709522;-0.838594651;0.00643437319;-0.816472815;0.00626536282;1.02902483;1.01707652;-0.798925877;0.0522360881;1.02709499;-0.503156272;0.00386160558;10;-0.666667;0;1.044444;1.00997852;1.00997827
21.074020;1.02709723;-0.838614634;0.00644768585;-0.816490698;0.00627831663;1.02903083;1.01707854;-0.798943966;0.0522507554;1.02709699;-0.503168272;0.00386957648;10;-0.666667;0;1.044444;1.00997851;1.00997829
21.077020;1.02710327;-0.838674583;0.00648930411;-0.816544335;0.00631880315;1.02904984;1.0170876;-0.798994233;0.0522962434;1.02710298;-0.503204288;0.00389447153;10;-0.666667;0;1.044444;1.00997848;1.00997833
21.078020;1.02710628;-0.8386929;0.00650262586;-0.816559792;0.00633175289;1.02905684;1.01709062;-0.799009897;0.0523108599;1.02710597;-0.503215297;0.00390243189;10;-0.666667;0;1.044444;1.00997847;1.00997834
21.081020;1.02711231;-0.838752859;0.00654427286;-0.816613406;0.00637225178;1.02907585;1.01709868;-0.799060956;0.0523547611;1.02711194;-0.503251332;0.00392730254;10;-0.666667;0;1.044444;1.00997844;1.00997835
21.082020;1.02711532;-0.838771182;0.00655760434;-0.81662886;0.00638520787;1.02908185;1.0171017;-0.799076622;0.0523710163;1.02711492;-0.503262345;0.00393525672;10;-0.666667;0;1.044444;1.00997843;1.00997835
21.084020;1.02711932;-0.838811168;0.00658427333;-0.816664605;0.00641113722;1.02909486;1.01710775;-0.799109598;0.0524002476;1.02711889;-0.503286373;0.00395116325;10;-0.666667;0;1.044444;1.00997841;1.00997835
21.085020;1.02712132;-0.838829498;0.00659761061;-0.816680857;0.00642410384;1.02910086;1.01711077;-0.799125268;0.0524148616;1.02712088;-0.503297387;0.0039591165;10;-0.666667;0;1.044444;1.0099784;1.00997835
21.086020;1.02712432;-0.838849497;0.00661261633;-0.816697938;0.00643868781;1.02910686;1.01711279;-0.799143363;0.0524295259;1.02712386;-0.503309403;0.00396807036;10;-0.666667;0;1.044444;1.00997839;1.00997835
21.088020;1.02712831;-0.838887835;0.00663929964;-0.816732073;0.00646462479;1.02911986;1.01711884;-0.799174707;0.0524603867;1.02712783;-0.503332434;0.00398398128;10;-0.666667;0;1.044444;1.00997838;1.00997834
21.089020;1.0271303;-0.838906175;0.00665264383;-0.816748332;0.0064775938;1.02912686;1.01712187;-0.79919038;0.0524749961;1.02712982;-0.503343449;0.00399193885;10;-0.666667;0;1.044444;1.00997938;1.00997934
21.090020;1.02713329;-0.838926183;0.00666598976;-0.81676542;0.00649055665;1.02913286;1.0171249;-0.799207692;0.0524896041;1.0271328;-0.503355464;0.00399989818;10;-0.666667;0;1.044444;1.00997937;1.00997933
21.092020;1.02713727;-0.838964539;0.00669435395;-0.816799572;0.00651811782;1.02914587;1.01713095;-0.79923904;0.0525204545;1.02713678;-0.50337849;0.00401682337;10;-0.666667;0;1.044444;1.00997936;1.00997932
21.093020;1.02714026;-0.838982886;0.00670770565;-0.816815046;0.00653108103;1.02915187;1.01713398;-0.799254714;0.0525350581;1.02713978;-0.503389502;0.0040247897;10;-0.666667;0;1.044444;1.00997936;1.00997931
21.095020;1.02714424;-0.839021253;0.00673441485;-0.816849212;0.00655702158;1.02916487;1.01714004;-0.799286063;0.0525642612;1.02714377;-0.503412523;0.00404072994;10;-0.666667;0;1.044444;1.00997935;1.00997929
21.096020;1.02714723;-0.839039604;0.00674777212;-0.816864693;0.00656998657;1.02917088;1.01714307;-0.799301736;0.0525788612;1.02714677;-0.503423532;0.00404870335;10;-0.666667;0;1.044444;1.00997934;1.00997928
21.097020;1.02714921;-0.839057956;0.00676279748;-0.816880971;0.00658458148;1.02917788;1.0171461;-0.799317408;0.0525934604;1.02714877;-0.503434541;0.00405767853;10;-0.666667;0;1.044444;1.00997934;1.00997928
21.098020;1.0271512;-0.839077976;0.00677615716;-0.816898873;0.00659755472;1.02918389;1.01714813;-0.799333863;0.0526097492;1.02715078;-0.503446549;0.00406565535;10;-0.666667;0;1.044444;1.00997934;1.00997927
21.101020;1.02715815;-0.839133039;0.00681623713;-0.816946926;0.00663647135;1.02920391;1.0171572;-0.799380859;0.0526535424;1.02715779;-0.503479571;0.00408959706;10;-0.666667;0;1.044444;1.00997935;1.00997924
21.104020;1.02716611;-0.839188108;0.00685798096;-0.816994182;0.00667700163;1.02922295;1.01716626;-0.799427827;0.0526989663;1.02716582;-0.503512593;0.00411455552;10;-0.666667;0;1.044444;1.00997937;1.00997922
21.105020;1.02716809;-0.839206466;0.00687133936;-0.817010461;0.00668997205;1.02922996;1.01716927;-0.799441837;0.0527135585;1.02716782;-0.503523601;0.00412254477;10;-0.666667;0;1.044444;1.00997938;1.00997921
21.106020;1.02717008;-0.83922649;0.00688469736;-0.817028361;0.00670294002;1.02923597;1.01717229;-0.799457483;0.0527281488;1.02716983;-0.503535609;0.00413053546;10;-0.666667;0;1.044444;1.00998039;1.00998021
21.109020;1.02717803;-0.839279896;0.00692643346;-0.817073969;0.0067434376;1.02925602;1.01718131;-0.799502763;0.0527719114;1.02717785;-0.503567634;0.00415551568;10;-0.666667;0;1.044444;1.00998041;1.00998019
21.111020;1.02718201;-0.839316614;0.00695313957;-0.817106504;0.00676935234;1.02926906;1.01718732;-0.799534026;0.0528010828;1.02718186;-0.50358965;0.00417150847;10;-0.666667;0;1.044444;1.00998042;1.00998018
21.112020;1.027185;-0.839334973;0.00696815656;-0.817121972;0.00678392364;1.02927508;1.01719133;-0.799547231;0.0528172554;1.02718486;-0.503600657;0.00418050652;10;-0.666667;0;1.044444;1.00998043;1.00998018
21.117020;1.02719698;-0.839425102;0.00703654335;-0.817200025;0.00685030425;1.02930819;1.01720633;-0.799622083;0.0528901997;1.02719686;-0.503654692;0.00422151523;10;-0.666667;0;1.044444;1.00998045;1.0099802
21.120020;1.027205;-0.839478492;0.00707654971;-0.817245538;0.00688916015;1.02932824;1.01721533;-0.799665675;0.0529356245;1.02720485;-0.503686721;0.00424553403;10;-0.666667;0;1.044444;1.00998046;1.00998022
21.121020;1.027207;-0.83949684;0.00708988078;-0.817261778;0.00690211909;1.02933425;1.01721832;-0.799681298;0.0529502244;1.02720685;-0.503697732;0.00425354078;10;-0.666667;0;1.044444;1.00998046;1.00998023
21.122020;1.02720901;-0.839513516;0.0071048763;-0.817276394;0.006916702;1.02934127;1.01722132;-0.799695281;0.0529648264;1.02720885;-0.503707745;0.00426254729;10;-0.666667;0;1.044444;1.00998046;1.00998024
21.123020;1.02721202;-0.839531858;0.00711820308;-0.817291836;0.00692965708;1.02934728;1.01722431;-0.799709263;0.0529794304;1.02721185;-0.503718758;0.00427055326;10;-0.666667;0;1.044444;1.00998046;1.00998026
21.124020;1.02721402;-0.839550197;0.00713152804;-0.817308075;0.00694262026;1.02935428;1.01722831;-0.799724099;0.0529939839;1.02721385;-0.503729772;0.00427855836;10;-0.666667;0;1.044444;1.00998145;1.00998127
21.125020;1.02721703;-0.839566866;0.00714485152;-0.817321897;0.00695557786;1.02936128;1.0172313;-0.799738083;0.0530085906;1.02721685;-0.503739786;0.00428656227;10;-0.666667;0;1.044444;1.00998145;1.00998129
21.126020;1.02721903;-0.8395852;0.00715817385;-0.817338139;0.00696854317;1.02936729;1.01723429;-0.799752069;0.0530231981;1.02721885;-0.503750802;0.00429456476;10;-0.666667;0;1.044444;1.00998144;1.0099813
21.128020;1.02722503;-0.839618525;0.00718648252;-0.81736579;0.00699608499;1.02938028;1.01724027;-0.799781686;0.0530524133;1.02722484;-0.503770837;0.00431156512;10;-0.666667;0;1.044444;1.00998141;1.00998133
21.129020;1.02722703;-0.839636851;0.00719980257;-0.817382036;0.00700905243;1.02938727;1.01724326;-0.799795681;0.0530670205;1.02722683;-0.503781855;0.00431956321;10;-0.666667;0;1.044444;1.0099814;1.00998134
21.130020;1.02723002;-0.839653507;0.00721312241;-0.817395865;0.00702201339;1.02939427;1.01724625;-0.799809678;0.0530832656;1.02722983;-0.503791875;0.00432756018;10;-0.666667;0;1.044444;1.00998138;1.00998135
21.131020;1.02723202;-0.839671827;0.00722644244;-0.817412112;0.00703498109;1.02940026;1.01724924;-0.79982368;0.0530978716;1.02723182;-0.503802895;0.0043355563;10;-0.666667;0;1.044444;1.00998136;1.00998136
21.132020;1.02723502;-0.839688476;0.00724142974;-0.817425942;0.00704956377;1.02940725;1.01725324;-0.799836899;0.0531124248;1.02723481;-0.503812915;0.00434455198;10;-0.666667;0;1.044444;1.00998135;1.00998137
21.136020;1.027245;-0.839756722;0.00729472248;-0.817484482;0.00710140181;1.02943422;1.01726524;-0.799892951;0.0531708388;1.02724478;-0.503853988;0.00437653964;10;-0.666667;0;1.044444;1.00998127;1.00998138
21.137020;1.027247;-0.839773364;0.00730971521;-0.81749911;0.00711598165;1.02944021;1.01726924;-0.799906184;0.0531853887;1.02724677;-0.503864004;0.00438553977;10;-0.666667;0;1.044444;1.00998125;1.00998138
21.139020;1.027253;-0.839808316;0.00733637055;-0.817528398;0.00714187558;1.02945419;1.01727526;-0.799934231;0.0532145926;1.02725275;-0.503885031;0.00440154472;10;-0.666667;0;1.044444;1.00998121;1.00998138
21.140020;1.027255;-0.83982496;0.00734969969;-0.817543027;0.0071548263;1.02946018;1.01727827;-0.799948258;0.0532291948;1.02725474;-0.503895042;0.00440954915;10;-0.666667;0;1.044444;1.00998119;1.00998138
21.141020;1.027258;-0.839841606;0.00736302994;-0.817556859;0.00716776818;1.02946717;1.01728128;-0.799962287;0.0532437972;1.02725773;-0.503905053;0.00441755445;10;-0.666667;0;1.044444;1.00998117;1.00998138
21.142020;1.02726;-0.839858253;0.00737802815;-0.817571487;0.00718233783;1.02947417;1.01728529;-0.799975533;0.0532583471;1.02725971;-0.503915063;0.00442656025;10;-0.666667;0;1.044444;1.00998215;1.00998238
21.144020;1.027266;-0.839891556;0.0074046951;-0.817599146;0.00720821417;1.02948715;1.01729133;-0.800003603;0.053289189;1.02726568;-0.503935084;0.00444257184;10;-0.666667;0;1.044444;1.00998212;1.00998237
21.145020;1.027268;-0.839908211;0.00741803009;-0.817613769;0.00722115768;1.02949415;1.01729434;-0.800016002;0.0533037896;1.02726766;-0.503945095;0.00445057703;10;-0.666667;0;1.044444;1.00998211;1.00998237
21.146020;1.02727101;-0.83992487;0.00743136587;-0.817627596;0.00723409335;1.02950015;1.01729836;-0.800029253;0.0533183364;1.02727065;-0.503955108;0.00445858148;10;-0.666667;0;1.044444;1.00998209;1.00998237
21.147020;1.02727301;-0.839941531;0.00744636899;-0.817642217;0.00724865786;1.02950715;1.01730138;-0.800043292;0.0533329341;1.02727263;-0.503965121;0.0044675849;10;-0.666667;0;1.044444;1.00998208;1.00998237
21.149020;1.02727902;-0.839974857;0.00747304369;-0.817669867;0.00727452629;1.02952115;1.01730742;-0.800069735;0.0533621244;1.0272786;-0.503985152;0.00448358754;10;-0.666667;0;1.044444;1.00998206;1.00998237
21.150020;1.02728103;-0.839991522;0.00748638178;-0.817684487;0.00728746664;1.02952715;1.01731145;-0.80008299;0.0533766641;1.02728058;-0.50399517;0.00449158641;10;-0.666667;0;1.044444;1.00998206;1.00998236
21.152020;1.02728704;-0.840024852;0.00751472584;-0.817712138;0.00731495402;1.02954115;1.01731749;-0.800109436;0.0534058423;1.02728655;-0.504015208;0.00450857956;10;-0.666667;0;1.044444;1.00998204;1.00998235
21.153020;1.02728905;-0.840041517;0.0075280649;-0.81772676;0.0073278933;1.02954815;1.01732051;-0.800123478;0.0534204283;1.02728854;-0.504025228;0.00451657427;10;-0.666667;0;1.044444;1.00998204;1.00998235
21.154020;1.02729206;-0.840058181;0.007541404;-0.817740586;0.0073408256;1.02955415;1.01732453;-0.800136734;0.0534349602;1.02729154;-0.504035249;0.00452456802;10;-0.666667;0;1.044444;1.00998203;1.00998234
21.155020;1.02729407;-0.840073179;0.00755474302;-0.817753586;0.00735376543;1.02956115;1.01732756;-0.800149138;0.0534495434;1.02729353;-0.50404427;0.00453256087;10;-0.666667;0;1.044444;1.00998203;1.00998233
21.157020;1.0273001;-0.84010651;0.00758308748;-0.817781241;0.00738125492;1.02957515;1.01733459;-0.800174796;0.053478655;1.02729953;-0.504064309;0.00454954332;10;-0.666667;0;1.044444;1.00998203;1.00998231
21.158020;1.02730311;-0.840123174;0.00759642631;-0.817795067;0.00739418942;1.02958114;1.01733761;-0.800188836;0.0534932369;1.02730253;-0.504074327;0.00455753268;10;-0.666667;0;1.044444;1.00998203;1.0099823
21.159020;1.02730513;-0.840138173;0.00760976504;-0.817808069;0.00740713187;1.02958814;1.01734062;-0.800201237;0.0535078189;1.02730453;-0.504083343;0.00456552083;10;-0.666667;0;1.044444;1.00998203;1.00998229
21.160020;1.02730814;-0.840154839;0.00762310365;-0.817821897;0.00742006805;1.02959514;1.01734463;-0.800214489;0.0535223487;1.02730754;-0.504093357;0.00457350794;10;-0.666667;0;1.044444;1.00998204;1.00998228
21.161020;1.02731115;-0.840171504;0.00763644213;-0.817835725;0.00743300544;1.02960214;1.01734764;-0.800226888;0.0535369314;1.02731055;-0.504103368;0.00458149429;10;-0.666667;0;1.044444;1.00998204;1.00998227
21.162020;1.02731317;-0.840186502;0.00765144716;-0.817848729;0.00744757381;1.02960914;1.01735065;-0.800240924;0.0535515143;1.02731257;-0.504112376;0.00459048017;10;-0.666667;0;1.044444;1.00998304;1.00998326
21.163020;1.02731618;-0.840203164;0.00766478549;-0.817862561;0.00746051395;1.02961513;1.01735465;-0.800252535;0.0535660449;1.02731558;-0.504122382;0.00459846596;10;-0.666667;0;1.044444;1.00998305;1.00998325
21.167020;1.02732723;-0.84026647;0.0077198089;-0.817915443;0.00751391408;1.02964315;1.01736762;-0.800302967;0.0536243307;1.02732666;-0.504160383;0.00463141418;10;-0.666667;0;1.044444;1.00998307;1.00998321
21.168020;1.02732924;-0.840283125;0.00773314986;-0.817930074;0.0075268657;1.02964916;1.01737061;-0.800315361;0.0536389172;1.02732868;-0.504170379;0.00463940365;10;-0.666667;0;1.044444;1.00998308;1.0099832
21.170020;1.02733525;-0.840314766;0.00775983416;-0.817956121;0.00755275526;1.02966318;1.01737757;-0.800340998;0.0536680397;1.02733473;-0.504189366;0.00465538644;10;-0.666667;0;1.044444;1.00998309;1.00998318
21.171020;1.02733826;-0.840329752;0.00777484407;-0.817968334;0.00756732267;1.0296702;1.01738054;-0.800353389;0.0536826286;1.02733775;-0.504198358;0.00466438001;10;-0.666667;0;1.044444;1.00998309;1.00998317
21.172020;1.02734027;-0.840344736;0.007788188;-0.817981344;0.00758027527;1.02967721;1.01738452;-0.800364992;0.0536971658;1.02733977;-0.504207349;0.00467237518;10;-0.666667;0;1.044444;1.00998309;1.00998317
21.174020;1.02734629;-0.840376367;0.00781487807;-0.818007389;0.00760616569;1.02969025;1.01739146;-0.800390615;0.053726296;1.02734581;-0.504226329;0.00468837005;10;-0.666667;0;1.044444;1.0099831;1.00998316
21.175020;1.0273493;-0.840393013;0.00782822421;-0.818021223;0.00761911084;1.02969728;1.01739442;-0.800402998;0.0537408894;1.02734883;-0.504236319;0.00469636942;10;-0.666667;0;1.044444;1.0099831;1.00998316
21.176020;1.0273513;-0.840407993;0.00784323767;-0.818034228;0.00763368584;1.0297043;1.01739739;-0.800415376;0.0537554844;1.02735085;-0.504245309;0.00470536986;10;-0.666667;0;1.044444;1.0099831;1.00998317
21.180020;1.02736334;-0.840469576;0.00789662856;-0.818084674;0.00768547184;1.0297324;1.01741125;-0.800463289;0.0538137759;1.02736289;-0.504282258;0.0047373809;10;-0.666667;0;1.044444;1.00998311;1.00998321
21.181020;1.02736535;-0.840484556;0.00791164315;-0.818097674;0.00770005013;1.02973943;1.01741521;-0.800474869;0.053828327;1.0273649;-0.50429124;0.00474638586;10;-0.666667;0;1.044444;1.00998312;1.00998323
