time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.182020;1.02736836;-0.840499537;0.00792499097;-0.818109876;0.00771299982;1.02974545;1.01741818;-0.800487232;0.0538429325;1.0273679;-0.504300219;0.00475439161;10;-0.666667;0;1.044444;1.00998412;1.00998426
21.183020;1.02737137;-0.840514519;0.00793833863;-0.81812208;0.00772595085;1.02975247;1.01742115;-0.800499595;0.0538575393;1.02737091;-0.504309195;0.00476239808;10;-0.666667;0;1.044444;1.00998412;1.00998428
21.184020;1.02737438;-0.840529502;0.00795168599;-0.818134284;0.00773890344;1.02975949;1.01742512;-0.800511172;0.053872094;1.02737391;-0.50431817;0.00477040523;10;-0.666667;0;1.044444;1.00998412;1.0099843
21.185020;1.02737639;-0.840546153;0.00796503293;-0.818148906;0.0077518653;1.02976651;1.01742809;-0.800523537;0.0538867022;1.0273759;-0.504328142;0.00477841314;10;-0.666667;0;1.044444;1.00998412;1.00998433
21.187020;1.02738241;-0.840576123;0.00799339178;-0.818173315;0.00777940165;1.02978054;1.01743504;-0.800545845;0.0539158662;1.0273819;-0.504346084;0.00479543189;10;-0.666667;0;1.044444;1.00998412;1.00998438
21.190020;1.02739144;-0.840621082;0.00803342346;-0.818209933;0.00781828698;1.02980157;1.01744599;-0.800581388;0.0539579447;1.0273909;-0.50437299;0.00481946762;10;-0.666667;0;1.044444;1.00998413;1.00998445
21.191020;1.02739345;-0.840636069;0.00804843195;-0.818222934;0.00783288285;1.02980858;1.01744897;-0.800593766;0.0539725505;1.0273929;-0.504381958;0.00482848076;10;-0.666667;0;1.044444;1.00998413;1.00998447
21.193020;1.02739947;-0.840666042;0.00807511246;-0.818247342;0.00785882261;1.02982158;1.01745595;-0.800616103;0.0540017039;1.0273989;-0.504399891;0.00484450741;10;-0.666667;0;1.044444;1.00998414;1.00998451
21.195020;1.0274055;-0.840696015;0.00810178801;-0.81827175;0.00788477333;1.02983558;1.01746294;-0.800640088;0.0540308483;1.02740491;-0.504417826;0.00486053398;10;-0.666667;0;1.044444;1.00998414;1.00998454
21.196020;1.02740851;-0.840709335;0.00811512369;-0.818282331;0.0078977525;1.02984257;1.01746694;-0.800650051;0.0540453899;1.02740792;-0.504425794;0.0048685473;10;-0.666667;0;1.044444;1.00998413;1.00998454
21.197020;1.02741053;-0.840724322;0.00813012471;-0.81829533;0.00791236382;1.02984956;1.01746993;-0.80066244;0.0540599813;1.02740992;-0.504434762;0.00487756065;10;-0.666667;0;1.044444;1.00998413;1.00998455
21.203020;1.02742863;-0.840812581;0.00821176917;-0.818366901;0.00799190844;1.02989146;1.01749092;-0.800729512;0.05414565;1.02742795;-0.504487613;0.00492663654;10;-0.666667;0;1.044444;1.00998411;1.00998456
21.204020;1.02743165;-0.840827572;0.00822509315;-0.818379095;0.00800490017;1.02989844;1.01749491;-0.800741116;0.0541601613;1.02743096;-0.504496599;0.00493464886;10;-0.666667;0;1.044444;1.00998511;1.00998555
21.205020;1.02743366;-0.840840899;0.0082384152;-0.818390461;0.00801790073;1.02990541;1.01749791;-0.800751867;0.0541747232;1.02743296;-0.504504588;0.00494266155;10;-0.666667;0;1.044444;1.00998511;1.00998555
21.207020;1.02743968;-0.84087089;0.00826672083;-0.818414845;0.00804550993;1.02991936;1.0175049;-0.800774215;0.0542037875;1.02743897;-0.504522579;0.00495968789;10;-0.666667;0;1.044444;1.00998511;1.00998554
21.209020;1.02744569;-0.840899216;0.00829335578;-0.818437608;0.0080714968;1.0299333;1.0175129;-0.80079577;0.0542327949;1.02744499;-0.504539585;0.00497571482;10;-0.666667;0;1.044444;1.00998512;1.00998553
21.214020;1.02746069;-0.840969196;0.00836162646;-0.818493727;0.0081380769;1.02996814;1.01752988;-0.800851172;0.0543038518;1.02746003;-0.504581634;0.00501678321;10;-0.666667;0;1.044444;1.00998513;1.0099855
21.215020;1.02746368;-0.840984191;0.00837495473;-0.81850593;0.00815106541;1.02997511;1.01753387;-0.80086112;0.0543183643;1.02746304;-0.504590647;0.00502479718;10;-0.666667;0;1.044444;1.00998513;1.0099855
21.216020;1.02746568;-0.84099752;0.00838828606;-0.818517312;0.00816406018;1.02998208;1.01753786;-0.800871066;0.0543328785;1.02746504;-0.504598659;0.00503281135;10;-0.666667;0;1.044444;1.00998513;1.00998549
21.219020;1.02747466;-0.84104085;0.00842996344;-0.818552328;0.00820462957;1.03000301;1.01754783;-0.800904104;0.0543765337;1.02747407;-0.50462469;0.00505785599;10;-0.666667;0;1.044444;1.0099851;1.00998547
21.222020;1.02748365;-0.841082533;0.00847165656;-0.818585756;0.00824517717;1.03002396;1.01755878;-0.800934692;0.0544184972;1.02748309;-0.504649697;0.00508290227;10;-0.666667;0;1.044444;1.00998504;1.00998545
21.223020;1.02748664;-0.841095879;0.00848499993;-0.818596364;0.00825814843;1.03003095;1.01756276;-0.80094462;0.0544330116;1.02748609;-0.504657692;0.00509091749;10;-0.666667;0;1.044444;1.00998502;1.00998544
21.224020;1.02748964;-0.841109225;0.00849834333;-0.818606973;0.00827111827;1.03003894;1.01756674;-0.800954546;0.0544475249;1.0274891;-0.504665684;0.00509893228;10;-0.666667;0;1.044444;1.00998499;1.00998543
21.225020;1.02749264;-0.841124241;0.00851168669;-0.818619206;0.00828408702;1.03004593;1.01756972;-0.800966896;0.0544620905;1.0274921;-0.504674673;0.00510694633;10;-0.666667;0;1.044444;1.00998497;1.00998541
21.226020;1.02749564;-0.841137592;0.00852503;-0.818629818;0.00829705501;1.03005292;1.0175737;-0.800976818;0.0544766018;1.02749511;-0.504682661;0.00511495931;10;-0.666667;0;1.044444;1.00998594;1.0099864
21.233020;1.02751666;-0.841232729;0.00862175531;-0.818705704;0.00839105974;1.03010189;1.01759958;-0.801046212;0.054576635;1.02751618;-0.504739563;0.00517300059;10;-0.666667;0;1.044444;1.00998578;1.00998633
21.234020;1.02751966;-0.841246084;0.00863509294;-0.818716309;0.00840402239;1.03010888;1.01760256;-0.801056928;0.0545895577;1.0275192;-0.504747551;0.00518099897;10;-0.666667;0;1.044444;1.00998577;1.00998632
21.239020;1.02753466;-0.841312865;0.00870342675;-0.818769315;0.00847044461;1.03014485;1.01762151;-0.801107413;0.054662145;1.02753426;-0.504787496;0.00522197595;10;-0.666667;0;1.044444;1.0099857;1.00998628
21.242020;1.02754363;-0.841352938;0.00874341481;-0.818801109;0.00850931346;1.03016582;1.01763248;-0.80113642;0.0547040827;1.02754328;-0.504811462;0.00524595731;10;-0.666667;0;1.044444;1.00998568;1.00998628
21.243020;1.02754662;-0.841366297;0.00875674241;-0.818811707;0.00852226808;1.03017281;1.01763547;-0.801147164;0.0547186438;1.02754628;-0.50481945;0.00525395107;10;-0.666667;0;1.044444;1.00998567;1.00998628
21.244020;1.0275496;-0.841379654;0.0087717356;-0.818822305;0.0085368443;1.03017981;1.01763946;-0.801155486;0.0547331508;1.02754928;-0.504827439;0.00526294523;10;-0.666667;0;1.044444;1.00998567;1.00998628
21.246020;1.02755557;-0.84140637;0.00879838585;-0.818843503;0.00856275318;1.0301948;1.01764744;-0.801175408;0.0547605255;1.02755528;-0.504843418;0.00527893551;10;-0.666667;0;1.044444;1.00998567;1.00998628
21.247020;1.02755855;-0.841418059;0.00881171034;-0.818852481;0.00857570851;1.0302018;1.01765044;-0.80118452;0.0547750843;1.02755827;-0.504850408;0.00528693161;10;-0.666667;0;1.044444;1.00998568;1.00998629
21.249020;1.02756451;-0.841444772;0.0088383603;-0.818873683;0.0086016219;1.03021579;1.01765843;-0.801204451;0.0548040919;1.02756425;-0.504866392;0.00530292559;10;-0.666667;0;1.044444;1.00998569;1.0099863
21.250020;1.02756849;-0.841458127;0.00885335314;-0.818883487;0.0086161936;1.0302228;1.01766242;-0.801212779;0.0548169567;1.02756823;-0.504874386;0.00531192373;10;-0.666667;0;1.044444;1.00998669;1.0099873
21.251020;1.02757147;-0.841471481;0.00886668038;-0.818894088;0.00862915254;1.0302308;1.01766542;-0.801223534;0.0548315126;1.02757121;-0.504882381;0.0053199228;10;-0.666667;0;1.044444;1.0099867;1.00998731
21.258020;1.02759234;-0.841559908;0.0089616588;-0.818963387;0.00872150534;1.03028083;1.01769242;-0.80128752;0.054931448;1.02759203;-0.504935433;0.00537693831;10;-0.666667;0;1.044444;1.00998677;1.0099873
21.259020;1.02759532;-0.841573244;0.00897499035;-0.818973974;0.00873446724;1.03028783;1.01769542;-0.801298265;0.0549443702;1.027595;-0.504943448;0.00538494349;10;-0.666667;0;1.044444;1.00998678;1.00998729
21.260020;1.02759831;-0.841586579;0.00898832174;-0.818984556;0.00874742857;1.03029484;1.01769943;-0.801306584;0.0549588772;1.02759797;-0.504951465;0.00539294911;10;-0.666667;0;1.044444;1.0099868;1.00998727
21.261020;1.0276023;-0.841598243;0.00900165272;-0.818992718;0.00876038083;1.03030185;1.01770343;-0.801316539;0.0549733851;1.02760194;-0.504958483;0.00540095487;10;-0.666667;0;1.044444;1.00998682;1.00998725
21.268020;1.02762325;-0.841686515;0.00909828259;-0.819061863;0.00885433358;1.03035292;1.01773047;-0.801378808;0.0550717082;1.02762275;-0.5050116;0.0054589742;10;-0.666667;0;1.044444;1.00998689;1.00998708
21.269020;1.02762624;-0.841698168;0.00911160725;-0.819070808;0.00886728871;1.03035993;1.01773348;-0.801387911;0.055086263;1.02762572;-0.505018614;0.00546697362;10;-0.666667;0;1.044444;1.0099869;1.00998706
21.270020;1.02763024;-0.841709823;0.00912493141;-0.819078954;0.00888023415;1.03036695;1.01773749;-0.801396227;0.0551007615;1.0276297;-0.505025629;0.00547497321;10;-0.666667;0;1.044444;1.0099869;1.00998703
21.274020;1.02764226;-0.841759787;0.00917989764;-0.819117972;0.00893366008;1.030396;1.01775354;-0.801431124;0.0551571009;1.02764162;-0.505055701;0.00550798131;10;-0.666667;0;1.044444;1.00998692;1.00998696
21.275020;1.02764526;-0.841771449;0.00919322507;-0.819126916;0.00894660781;1.03040302;1.01775655;-0.801440224;0.0551700091;1.0276446;-0.505062723;0.00551598702;10;-0.666667;0;1.044444;1.00998792;1.00998795
21.276020;1.02764927;-0.841784778;0.00920655401;-0.819136688;0.00895954558;1.03041004;1.01776057;-0.801448535;0.0551845001;1.02764859;-0.505070747;0.00552399405;10;-0.666667;0;1.044444;1.00998793;1.00998794
21.277020;1.02765227;-0.841796443;0.00921988447;-0.819145635;0.00897249085;1.03041807;1.01776459;-0.801458482;0.0551989909;1.02765157;-0.505077771;0.00553200209;10;-0.666667;0;1.044444;1.00998793;1.00998793
21.281020;1.0276643;-0.841844768;0.00927488258;-0.819183064;0.00902588334;1.03044718;1.01778068;-0.801491718;0.0552553199;1.0276635;-0.505106873;0.00556503888;10;-0.666667;0;1.044444;1.00998794;1.00998794
21.282020;1.02766831;-0.841856433;0.00928821555;-0.819191222;0.00903881566;1.03045421;1.0177837;-0.801500817;0.0552682306;1.02766749;-0.505113898;0.00557304809;10;-0.666667;0;1.044444;1.00998795;1.00998795
21.287020;1.02768333;-0.841916415;0.00935653392;-0.819237636;0.00910515131;1.03049037;1.01780379;-0.801542412;0.055339081;1.0276824;-0.505149996;0.00561409084;10;-0.666667;0;1.044444;1.00998795;1.009988
21.288020;1.02768733;-0.841928077;0.00936986079;-0.819245799;0.00911808844;1.03049841;1.01780781;-0.801550737;0.0553535821;1.02768638;-0.505157009;0.00562209919;10;-0.666667;0;1.044444;1.00998796;1.00998801
21.289020;1.02769033;-0.84193974;0.00938318637;-0.819254759;0.00913103561;1.03050544;1.01781182;-0.801559065;0.0553664467;1.02768937;-0.50516402;0.00563010756;10;-0.666667;0;1.044444;1.00998796;1.00998803
21.290020;1.02769333;-0.841951403;0.00939651065;-0.819263718;0.00914398398;1.03051248;1.01781483;-0.801566542;0.0553810044;1.02769235;-0.505171028;0.00563811584;10;-0.666667;0;1.044444;1.00998796;1.00998805
21.292020;1.02769932;-0.841974727;0.0094231548;-0.819281637;0.00916988403;1.03052754;1.01782286;-0.801583197;0.0554100135;1.02769833;-0.505185039;0.0056541319;10;-0.666667;0;1.044444;1.00998797;1.00998808
21.293020;1.02770332;-0.841986389;0.00943814102;-0.819289797;0.00918444847;1.03053457;1.01782687;-0.801591525;0.0554228818;1.02770231;-0.50519204;0.0056631397;10;-0.666667;0;1.044444;1.00998798;1.0099881
21.296020;1.0277123;-0.842021372;0.00947808829;-0.819316672;0.00922331074;1.03055664;1.01783891;-0.801614867;0.0554647672;1.02771128;-0.505213029;0.00568716102;10;-0.666667;0;1.044444;1.009988;1.00998814
21.297020;1.02771628;-0.842033032;0.00949140042;-0.819324832;0.00923625866;1.03056366;1.01784293;-0.801623194;0.055479277;1.02771528;-0.505220018;0.00569516656;10;-0.666667;0;1.044444;1.009988;1.00998816
21.299020;1.02772226;-0.842056353;0.00951802081;-0.819342749;0.00926217721;1.03057869;1.01785097;-0.801639847;0.0555066635;1.02772127;-0.505233985;0.00571117379;10;-0.666667;0;1.044444;1.00998802;1.00998819
21.300020;1.02772525;-0.842068012;0.0095329967;-0.81935171;0.00927676066;1.0305857;1.01785499;-0.801646535;0.0555211776;1.02772426;-0.505240963;0.00572017522;10;-0.666667;0;1.044444;1.00998803;1.00998821
21.301020;1.02772923;-0.842078005;0.00954630581;-0.819358251;0.00928971499;1.03059271;1.01785801;-0.801655647;0.0555357478;1.02772827;-0.505246939;0.00572817516;10;-0.666667;0;1.044444;1.00998805;1.00998822
21.302020;1.02773222;-0.842089665;0.00955961501;-0.819367213;0.00930267989;1.03060072;1.01786204;-0.801663972;0.0555486274;1.02773127;-0.505253911;0.00573617368;10;-0.666667;0;1.044444;1.00998906;1.00998924
21.303020;1.0277352;-0.842101326;0.00957292445;-0.819376175;0.00931564633;1.03060772;1.01786606;-0.801672295;0.0555631459;1.02773427;-0.505260881;0.00574417079;10;-0.666667;0;1.044444;1.00998907;1.00998925
21.304020;1.02773818;-0.842112986;0.00958623429;-0.819385138;0.0093286143;1.03061472;1.01787009;-0.801678981;0.0555776659;1.02773728;-0.505267849;0.00575216647;10;-0.666667;0;1.044444;1.00998909;1.00998926
21.305020;1.02774217;-0.842124647;0.00959954478;-0.819393304;0.00934157465;1.03062272;1.01787412;-0.801687304;0.0555905501;1.02774129;-0.505274816;0.0057601607;10;-0.666667;0;1.044444;1.0099891;1.00998926
21.308020;1.02775111;-0.84215797;0.00964115112;-0.819418575;0.00938211128;1.0306447;1.0178862;-0.801710632;0.0556324867;1.02775032;-0.505294708;0.00578513722;10;-0.666667;0;1.044444;1.00998915;1.00998927
21.309020;1.0277551;-0.842169636;0.00965446847;-0.819426744;0.00939507501;1.03065169;1.01789022;-0.801717315;0.0556470143;1.02775434;-0.505301671;0.00579312872;10;-0.666667;0;1.044444;1.00998917;1.00998926
21.312020;1.02776404;-0.842202972;0.00969443611;-0.81945202;0.00943399351;1.03067364;1.01790229;-0.801740636;0.0556889697;1.02776338;-0.50532156;0.00581710567;10;-0.666667;0;1.044444;1.00998922;1.00998924
21.313020;1.02776803;-0.842212975;0.00970776447;-0.819458568;0.00944695675;1.03068062;1.01790631;-0.801747317;0.0557018671;1.02776739;-0.505327525;0.00582509939;10;-0.666667;0;1.044444;1.00998924;1.00998923
21.316020;1.02777697;-0.842246324;0.00974943334;-0.81948384;0.00948749378;1.03070255;1.01791836;-0.801770631;0.0557438476;1.02777642;-0.505347434;0.00585008784;10;-0.666667;0;1.044444;1.00998929;1.00998919
21.317020;1.02778096;-0.842257997;0.00976277205;-0.819492005;0.00950045539;1.03071052;1.01792238;-0.801777308;0.0557583916;1.02778043;-0.50535441;0.00585808683;10;-0.666667;0;1.044444;1.00998931;1.00998918
21.318020;1.02778394;-0.842269671;0.00977611258;-0.819500967;0.00951342547;1.03071749;1.01792639;-0.801785624;0.0557729377;1.02778344;-0.50536139;0.0058660872;10;-0.666667;0;1.044444;1.00998932;1.00998916
21.319020;1.02778692;-0.842279679;0.00978945462;-0.819508304;0.00952639444;1.03072446;1.01793041;-0.801792301;0.0557858488;1.02778645;-0.505367375;0.00587408885;10;-0.666667;0;1.044444;1.00998934;1.00998915
21.320020;1.0277909;-0.842291354;0.00980279786;-0.819516465;0.00953935261;1.03073243;1.01793442;-0.801800615;0.0558003991;1.02779045;-0.505374365;0.00588209169;10;-0.666667;0;1.044444;1.00998935;1.00998914
21.322020;1.02779687;-0.842313037;0.00982948685;-0.819532756;0.00956528136;1.03074637;1.01794245;-0.801813968;0.055827867;1.02779646;-0.505387357;0.00589810055;10;-0.666667;0;1.044444;1.00998938;1.00998911
21.323020;1.02780086;-0.842323045;0.00984449874;-0.819539292;0.00957985442;1.03075434;1.01794646;-0.801822281;0.0558424207;1.02780047;-0.505393359;0.0059071062;10;-0.666667;0;1.044444;1.00998939;1.00998909
21.326020;1.02780983;-0.842356405;0.00988453362;-0.819564533;0.00961872064;1.03077627;1.01795851;-0.801843948;0.0558844424;1.02780948;-0.505413382;0.00593112457;10;-0.666667;0;1.044444;1.00998943;1.00998905
21.327020;1.02781383;-0.842366415;0.00989787759;-0.819571069;0.00963166104;1.03078325;1.01796253;-0.801850626;0.0558973557;1.02781349;-0.505419395;0.00593913018;10;-0.666667;0;1.044444;1.00998944;1.00998904
21.328020;1.02781682;-0.842378092;0.00991122109;-0.819580025;0.00964460808;1.03079124;1.01796655;-0.801857304;0.0559119041;1.0278165;-0.50542641;0.0059471352;10;-0.666667;0;1.044444;1.00998945;1.00998904
21.329020;1.02781982;-0.842388104;0.00992456425;-0.819587362;0.00965755257;1.03079823;1.01797056;-0.801863985;0.055924813;1.02781952;-0.505432426;0.00595513953;10;-0.666667;0;1.044444;1.00998946;1.00998903
21.330020;1.02782381;-0.842398117;0.00993790721;-0.819593901;0.00967048533;1.03080522;1.01797458;-0.801872304;0.0559393565;1.02782353;-0.505438442;0.0059631432;10;-0.666667;0;1.044444;1.00999048;1.00999003
21.331020;1.02782681;-0.842409798;0.00995291675;-0.819602864;0.00968504695;1.03081322;1.0179786;-0.801878987;0.0559538973;1.02782655;-0.50544546;0.00597214635;10;-0.666667;0;1.044444;1.00999049;1.00999002
21.332020;1.0278298;-0.842419813;0.00996625964;-0.819610206;0.00969798521;1.03082022;1.01798262;-0.801885671;0.0559667984;1.02782957;-0.505451478;0.00598014916;10;-0.666667;0;1.044444;1.0099905;1.00999002
21.333020;1.02783379;-0.842429829;0.00997960265;-0.819616754;0.00971091251;1.03082822;1.01798664;-0.801892357;0.0559813342;1.02783359;-0.505457496;0.00598815178;10;-0.666667;0;1.044444;1.0099905;1.00999002
21.335020;1.02783977;-0.842451525;0.0100062895;-0.819633074;0.0097367823;1.03084224;1.01799468;-0.801907371;0.056008762;1.02783963;-0.505470534;0.00600415703;10;-0.666667;0;1.044444;1.00999052;1.00999003
21.336020;1.02784376;-0.842461538;0.0100196334;-0.819639629;0.00974970645;1.03085025;1.0179987;-0.801914061;0.0560216545;1.02784365;-0.505476553;0.00601215999;10;-0.666667;0;1.044444;1.00999052;1.00999003
21.338020;1.02784974;-0.842483226;0.0100463213;-0.819655961;0.00977557316;1.03086528;1.01800673;-0.801927441;0.0560507076;1.02784969;-0.505489592;0.00602816685;10;-0.666667;0;1.044444;1.00999053;1.00999005
21.339020;1.02785373;-0.842493233;0.0100596645;-0.819662521;0.00978849738;1.0308723;1.01801074;-0.801934131;0.0560635936;1.02785371;-0.505495612;0.00603617054;10;-0.666667;0;1.044444;1.00999053;1.00999006
21.341020;1.02785971;-0.842514908;0.0100880148;-0.819678861;0.00981598768;1.03088734;1.01801875;-0.801947508;0.0560909961;1.02785975;-0.505508649;0.00605317814;10;-0.666667;0;1.044444;1.00999053;1.00999008
21.343020;1.02786668;-0.842534908;0.0101146945;-0.819692783;0.00984184871;1.03090239;1.01802676;-0.801960883;0.0561183908;1.02786679;-0.505520681;0.00606918537;10;-0.666667;0;1.044444;1.00999053;1.00999009
21.344020;1.02787067;-0.842544906;0.0101280334;-0.819699345;0.00985477504;1.03090942;1.01803176;-0.801968418;0.0561328489;1.02787081;-0.505526695;0.00607718806;10;-0.666667;0;1.044444;1.00999052;1.0099901
21.348020;1.02788364;-0.842586558;0.0101813928;-0.819729605;0.00990650817;1.03093953;1.01804774;-0.801995154;0.0561876096;1.02788388;-0.505551746;0.00610918719;10;-0.666667;0;1.044444;1.0099905;1.00999011
21.349020;1.02788664;-0.842596554;0.010194734;-0.819736963;0.0099194418;1.03094656;1.01805174;-0.8020002;0.0562021142;1.0278869;-0.50555776;0.00611718411;10;-0.666667;0;1.044444;1.00999049;1.00999011
21.350020;1.02789064;-0.842606549;0.0102097426;-0.819743523;0.00993398601;1.03095459;1.01805573;-0.802006882;0.0562149805;1.02789091;-0.505563775;0.00612618005;10;-0.666667;0;1.044444;1.00999047;1.00999011
21.352020;1.02789765;-0.842626541;0.0102364277;-0.81975744;0.00995983731;1.03096865;1.01806372;-0.802020245;0.0562423486;1.02789795;-0.50557581;0.006142169;10;-0.666667;0;1.044444;1.00999044;1.0099901
21.354020;1.02790366;-0.842646534;0.0102631115;-0.819772153;0.00998569262;1.03098371;1.01807171;-0.802033606;0.0562697161;1.02790398;-0.505587852;0.0061581548;10;-0.666667;0;1.044444;1.0099904;1.0099901
21.355020;1.02790766;-0.842656532;0.0102764522;-0.819778712;0.0099986085;1.03099173;1.01807571;-0.802040284;0.0562842184;1.027908;-0.505593876;0.00616614715;10;-0.666667;0;1.044444;1.00999038;1.0099901
21.356020;1.02791067;-0.842666532;0.0102897915;-0.819786069;0.0100115329;1.03099876;1.0180807;-0.802046173;0.0562986654;1.02791102;-0.505599902;0.0061741396;10;-0.666667;0;1.044444;1.00999036;1.0099901
21.357020;1.02791467;-0.842676532;0.0103031297;-0.819792628;0.0100244467;1.03100679;1.0180847;-0.802052847;0.0563115307;1.02791504;-0.50560593;0.00618213262;10;-0.666667;0;1.044444;1.00999033;1.0099901
21.359020;1.02792068;-0.842696536;0.0103298023;-0.819807341;0.0100502916;1.03102084;1.01809269;-0.802064551;0.0563389;1.02792108;-0.505617991;0.00619812232;10;-0.666667;0;1.044444;1.00999028;1.00999011
21.360020;1.02792468;-0.842706539;0.0103431366;-0.8198139;0.0100632035;1.03102887;1.01809668;-0.802071218;0.0563534042;1.0279251;-0.505624024;0.00620611972;10;-0.666667;0;1.044444;1.00999026;1.00999011
21.361020;1.02792769;-0.842716542;0.0103581359;-0.819821256;0.0100777462;1.03103589;1.01810068;-0.802077883;0.0563662725;1.02792812;-0.505630058;0.00621511901;10;-0.666667;0;1.044444;1.00999123;1.00999112
21.362020;1.02793169;-0.842726544;0.0103714668;-0.819827812;0.0100906573;1.03104391;1.01810468;-0.802084545;0.0563807789;1.02793214;-0.505636093;0.00622312009;10;-0.666667;0;1.044444;1.0099912;1.00999113
21.364020;1.02793771;-0.842746548;0.0103981224;-0.819842513;0.0101164979;1.03105895;1.01811268;-0.802096227;0.0564081582;1.02793817;-0.505648162;0.00623912658;10;-0.666667;0;1.044444;1.00999114;1.00999115
21.365020;1.02794171;-0.842756548;0.0104114475;-0.819849061;0.0101294076;1.03106596;1.01811768;-0.802102096;0.0564209756;1.02794219;-0.505654196;0.00624713147;10;-0.666667;0;1.044444;1.00999111;1.00999116
21.367020;1.02794873;-0.842774876;0.0104380927;-0.819861324;0.0101552352;1.03108099;1.01812569;-0.802113768;0.0564483619;1.02794923;-0.505665259;0.00626314397;10;-0.666667;0;1.044444;1.00999105;1.00999118
21.369020;1.02795475;-0.842794862;0.0104647342;-0.819875991;0.0101810707;1.03109601;1.0181337;-0.802127072;0.0564757511;1.02795526;-0.505677318;0.00627915962;10;-0.666667;0;1.044444;1.00999099;1.00999121
21.370020;1.02795877;-0.842804852;0.0104780544;-0.819882522;0.0101939778;1.03110302;1.01813771;-0.802132087;0.0564902645;1.02795928;-0.505683346;0.00628716823;10;-0.666667;0;1.044444;1.00999096;1.00999122
21.372020;1.0279658;-0.842823158;0.0105046957;-0.819894752;0.0102197998;1.03111802;1.01814572;-0.802145388;0.0565176552;1.02796631;-0.5056944;0.00630318601;10;-0.666667;0;1.044444;1.00999091;1.00999124
21.373020;1.02796882;-0.842833141;0.010518017;-0.819902072;0.0102327146;1.03112601;1.01815073;-0.802149613;0.0565304773;1.02796932;-0.505700425;0.00631119497;10;-0.666667;0;1.044444;1.00999088;1.00999125
21.374020;1.02797285;-0.842843123;0.0105330055;-0.819908593;0.01024724;1.031133;1.01815473;-0.802156263;0.0565449927;1.02797334;-0.505706449;0.00632020397;10;-0.666667;0;1.044444;1.00999086;1.00999126
21.376020;1.0279789;-0.842861415;0.0105596516;-0.819921604;0.0102730658;1.03114798;1.01816275;-0.802167928;0.0565723894;1.02797935;-0.505717493;0.00633622239;10;-0.666667;0;1.044444;1.00999082;1.00999128
21.377020;1.02798293;-0.842871393;0.0105729763;-0.819928121;0.0102859678;1.03115596;1.01816676;-0.80217458;0.0565852711;1.02798336;-0.505723513;0.00634423198;10;-0.666667;0;1.044444;1.0099908;1.00999128
21.378020;1.02798595;-0.842879703;0.0105863026;-0.819933814;0.0102988793;1.03116294;1.01817076;-0.802179595;0.0565997907;1.02798636;-0.505728533;0.00635224187;10;-0.666667;0;1.044444;1.00999079;1.00999129
21.379020;1.02798998;-0.84288968;0.0105996303;-0.819940332;0.0103117807;1.03117091;1.01817577;-0.802185459;0.0566126189;1.02799036;-0.505734551;0.00636025208;10;-0.666667;0;1.044444;1.00999078;1.00999129
21.380020;1.027993;-0.842899657;0.0106129595;-0.819947648;0.0103246919;1.03117789;1.01817978;-0.802190476;0.0566271404;1.02799335;-0.505740569;0.00636826256;10;-0.666667;0;1.044444;1.00999077;1.00999129
21.384020;1.02800709;-0.842936242;0.0106662959;-0.819972089;0.0103763221;1.03120776;1.01819578;-0.802213823;0.0566803206;1.02800732;-0.50576263;0.00640030555;10;-0.666667;0;1.044444;1.00999076;1.00999126
21.385020;1.0280111;-0.842946225;0.0106796356;-0.819978616;0.0103892277;1.03121572;1.01820078;-0.802219693;0.0566947882;1.0280113;-0.50576864;0.00640831628;10;-0.666667;0;1.044444;1.00999076;1.00999124
21.387020;1.02801713;-0.84296453;0.0107063229;-0.819991646;0.0104150646;1.03123065;1.01820876;-0.802229741;0.0567221982;1.02801727;-0.505779651;0.00642433706;10;-0.666667;0;1.044444;1.00999077;1.00999121
21.388020;1.02802114;-0.842972852;0.0107196702;-0.819996554;0.0104279754;1.0312376;1.01821275;-0.802236404;0.0567350845;1.02802125;-0.505784652;0.00643234671;10;-0.666667;0;1.044444;1.00999077;1.0099912
21.390020;1.02802815;-0.842992835;0.0107480384;-0.820010415;0.0104554334;1.03125252;1.01822074;-0.802248103;0.0567624917;1.02802822;-0.505796645;0.00644936332;10;-0.666667;0;1.044444;1.00999079;1.00999116
21.391020;1.02803116;-0.843001163;0.0107613921;-0.820016124;0.0104683594;1.03126048;1.01822573;-0.802252349;0.0567769565;1.0280312;-0.505801637;0.00645736973;10;-0.666667;0;1.044444;1.0099908;1.00999114
21.392020;1.02803516;-0.843011159;0.0107747473;-0.820022657;0.0104812771;1.03126743;1.01822972;-0.802257387;0.0567898391;1.02803518;-0.505807628;0.00646537435;10;-0.666667;0;1.044444;1.00999081;1.00999113
21.393020;1.02803816;-0.843019489;0.0107881037;-0.820028369;0.010494207;1.03127538;1.01823371;-0.802264062;0.0568027205;1.02803816;-0.505812617;0.00647337669;10;-0.666667;0;1.044444;1.00999082;1.00999111
21.394020;1.02804216;-0.843027819;0.0108014612;-0.820033285;0.0105071286;1.03128234;1.0182377;-0.802269102;0.0568172373;1.02804214;-0.505817606;0.00648137633;10;-0.666667;0;1.044444;1.00999184;1.00999209
21.395020;1.02804515;-0.843037818;0.0108148197;-0.820040621;0.0105200622;1.03129029;1.0182417;-0.802274143;0.056830116;1.02804512;-0.505823595;0.00648937298;10;-0.666667;0;1.044444;1.00999186;1.00999208
21.396020;1.02804915;-0.84304615;0.0108281791;-0.820045539;0.0105329873;1.03129724;1.01824669;-0.802280033;0.0568445743;1.0280491;-0.505828583;0.00649736664;10;-0.666667;0;1.044444;1.00999187;1.00999207
21.397020;1.02805214;-0.843056148;0.0108415392;-0.820052877;0.0105459243;1.03130519;1.01825069;-0.802285075;0.0568574504;1.02805208;-0.505834572;0.00650535762;10;-0.666667;0;1.044444;1.00999189;1.00999205
21.398020;1.02805613;-0.84306448;0.0108548995;-0.820057798;0.0105588527;1.03131215;1.01825468;-0.802290116;0.0568719623;1.02805606;-0.50583956;0.00651334643;10;-0.666667;0;1.044444;1.00999191;1.00999204
21.399020;1.02805911;-0.843074477;0.0108682597;-0.820065138;0.0105717931;1.0313201;1.01825867;-0.802296794;0.0568848364;1.02805904;-0.505845549;0.00652133356;10;-0.666667;0;1.044444;1.00999193;1.00999203
21.400020;1.0280631;-0.843082808;0.0108816193;-0.820070059;0.0105847248;1.03132705;1.01826267;-0.802301836;0.0568977096;1.02806302;-0.505850539;0.00652931934;10;-0.666667;0;1.044444;1.00999195;1.00999202
21.401020;1.02806609;-0.84309114;0.0108949778;-0.820075778;0.0105976682;1.031335;1.01826766;-0.802306089;0.0569121629;1.02806601;-0.505855529;0.00653730383;10;-0.666667;0;1.044444;1.00999197;1.00999201
21.402020;1.02807007;-0.843101138;0.0109083348;-0.82008232;0.0106106027;1.03134195;1.01827166;-0.802311129;0.0569250339;1.02806999;-0.505861518;0.00654528695;10;-0.666667;0;1.044444;1.00999199;1.00999201
21.405020;1.02808003;-0.843127806;0.0109483958;-0.820100297;0.0106494325;1.03136481;1.01828366;-0.80232788;0.0569652729;1.02807994;-0.505877487;0.00656922828;10;-0.666667;0;1.044444;1.00999203;1.00999198
21.406020;1.02808402;-0.843136144;0.0109617458;-0.820105216;0.0106623701;1.03137176;1.01828866;-0.802332127;0.0569797163;1.02808393;-0.505882475;0.00657720628;10;-0.666667;0;1.044444;1.00999204;1.00999198
21.407020;1.02808701;-0.843144482;0.0109750941;-0.820110931;0.0106753185;1.03137972;1.01829266;-0.80233716;0.0569925762;1.02808692;-0.505887463;0.00658518324;10;-0.666667;0;1.044444;1.00999204;1.00999197
21.408020;1.028091;-0.843152823;0.0109884407;-0.820115847;0.0106882567;1.03138668;1.01829666;-0.802342192;0.0570070705;1.02809091;-0.50589245;0.00659315927;10;-0.666667;0;1.044444;1.00999205;1.00999197
21.409020;1.02809399;-0.843162833;0.0110017859;-0.82012318;0.0107012055;1.03139464;1.01830067;-0.802348861;0.0570199262;1.0280939;-0.505898436;0.00660113456;10;-0.666667;0;1.044444;1.00999205;1.00999196
21.410020;1.02809798;-0.84317118;0.0110151297;-0.820128093;0.0107141441;1.0314016;1.01830567;-0.802353103;0.0570327245;1.02809789;-0.50590342;0.00660910933;10;-0.666667;0;1.044444;1.00999205;1.00999196
21.412020;1.02810496;-0.843187879;0.0110418139;-0.820138711;0.0107400322;1.03141754;1.01831368;-0.802363161;0.0570600674;1.02810489;-0.505913387;0.00662505871;10;-0.666667;0;1.044444;1.00999204;1.00999196
21.413020;1.02810795;-0.843197898;0.0110551546;-0.820146038;0.0107529818;1.03142451;1.01831768;-0.802368189;0.0570745564;1.02810788;-0.50591937;0.00663303431;10;-0.666667;0;1.044444;1.00999203;1.00999196
21.414020;1.02811194;-0.843206254;0.0110684946;-0.820150944;0.010765921;1.03143249;1.01832268;-0.802372429;0.0570873519;1.02811188;-0.505924352;0.00664101121;10;-0.666667;0;1.044444;1.00999202;1.00999196
21.417020;1.02812192;-0.843231329;0.0111101758;-0.820167254;0.0108063814;1.03145443;1.01833469;-0.80238751;0.057127538;1.02812188;-0.505939301;0.00666595356;10;-0.666667;0;1.044444;1.00999199;1.00999197
21.418020;1.02812591;-0.843241357;0.0111235117;-0.82017378;0.0108193207;1.03146242;1.01833869;-0.802392538;0.0571403853;1.02812588;-0.505945284;0.00667393885;10;-0.666667;0;1.044444;1.00999198;1.00999198
21.419020;1.02812991;-0.843249718;0.0111368466;-0.820178685;0.0108322595;1.0314694;1.01834369;-0.802396778;0.0571548116;1.02812989;-0.505950267;0.00668192664;10;-0.666667;0;1.044444;1.00999197;1.00999199
21.420020;1.0281329;-0.84325808;0.0111501802;-0.820184388;0.0108452081;1.03147739;1.01834769;-0.802401808;0.0571676554;1.02813289;-0.505955251;0.00668991714;10;-0.666667;0;1.044444;1.00999196;1.009992
21.421020;1.02813689;-0.843266443;0.011163513;-0.820189294;0.0108581448;1.03148439;1.01835169;-0.802406837;0.0571821338;1.0281369;-0.505960234;0.00669791059;10;-0.666667;0;1.044444;1.00999195;1.00999201
21.422020;1.02813988;-0.843274803;0.0111768452;-0.820194999;0.0108710903;1.03149238;1.01835669;-0.80241108;0.0571949175;1.02813991;-0.505965217;0.00670590729;10;-0.666667;0;1.044444;1.00999194;1.00999203
21.425020;1.02815086;-0.843299878;0.0112168402;-0.820210524;0.0109098909;1.03151538;1.01836869;-0.802426173;0.0572350624;1.02815096;-0.50598016;0.00672991979;10;-0.666667;0;1.044444;1.00999192;1.00999208
21.426020;1.02815385;-0.843308232;0.0112301717;-0.820216233;0.0109228259;1.03152239;1.01837369;-0.802430416;0.0572478392;1.02815397;-0.505985138;0.00673793183;10;-0.666667;0;1.044444;1.00999192;1.00999209
21.430020;1.0281678;-0.843341631;0.0112835012;-0.820237477;0.0109745154;1.03155242;1.01839068;-0.802449762;0.0573023806;1.02816804;-0.506005034;0.0067700071;10;-0.666667;0;1.044444;1.00999191;1.00999216
21.431020;1.02817179;-0.843349976;0.0112968354;-0.820242388;0.0109874257;1.03156043;1.01839468;-0.802453161;0.0573152112;1.02817206;-0.506010006;0.00677802894;10;-0.666667;0;1.044444;1.00999292;1.00999318
21.432020;1.02817577;-0.843358319;0.0113101702;-0.820247299;0.0110003335;1.03156743;1.01839868;-0.802458198;0.0573280419;1.02817607;-0.506014978;0.00678605033;10;-0.666667;0;1.044444;1.00999292;1.0099932
21.433020;1.02817876;-0.843366662;0.0113235054;-0.820253008;0.0110132499;1.03157544;1.01840268;-0.802463235;0.0573425097;1.02817909;-0.506019951;0.00679407041;10;-0.666667;0;1.044444;1.00999293;1.00999321
21.436020;1.02818971;-0.843391678;0.011363511;-0.820268532;0.0110519663;1.03159846;1.01841569;-0.802477565;0.0573825909;1.02819013;-0.506034883;0.00681811612;10;-0.666667;0;1.044444;1.00999297;1.00999324
21.437020;1.02819269;-0.843400013;0.0113768454;-0.820274238;0.0110648761;1.03160546;1.0184207;-0.802480181;0.0573953709;1.02819314;-0.506039867;0.00682612476;10;-0.666667;0;1.044444;1.00999298;1.00999325
21.439020;1.02820066;-0.843416678;0.0114035129;-0.820284051;0.0110906708;1.03162047;1.0184287;-0.802490264;0.0574226845;1.02820117;-0.506049846;0.00684213024;10;-0.666667;0;1.044444;1.00999301;1.00999325
21.440020;1.02820365;-0.843425007;0.0114168466;-0.820289753;0.0111035773;1.03162847;1.0184327;-0.802495305;0.0574355254;1.02820418;-0.506054842;0.00685012721;10;-0.666667;0;1.044444;1.00999302;1.00999326
21.444020;1.02821761;-0.843456648;0.0114701846;-0.820309346;0.0111551763;1.0316585;1.0184507;-0.802512262;0.0574884364;1.0282182;-0.506073867;0.00688208798;10;-0.666667;0;1.044444;1.00999309;1.00999323
21.446020;1.02822559;-0.843473297;0.0114968591;-0.820319156;0.0111809657;1.03167352;1.01845869;-0.802520711;0.057515785;1.02822621;-0.506083899;0.00689806215;10;-0.666667;0;1.044444;1.00999313;1.0099932
21.447020;1.02822858;-0.843479955;0.0115101986;-0.820323238;0.0111938721;1.03168154;1.01846269;-0.802525754;0.0575286452;1.02822921;-0.506087919;0.00690604967;10;-0.666667;0;1.044444;1.00999314;1.00999318
21.448020;1.02823257;-0.843488278;0.0115235396;-0.820328145;0.0112067685;1.03168955;1.01846768;-0.802528372;0.0575430877;1.0282332;-0.50609294;0.00691403771;10;-0.666667;0;1.044444;1.00999316;1.00999316
21.449020;1.02823557;-0.843496603;0.0115352153;-0.820333849;0.0112180561;1.03169657;1.01847167;-0.802533415;0.0575559518;1.0282362;-0.506097962;0.00692102631;10;-0.666667;0;1.044444;1.00999318;1.00999314
21.450020;1.02823956;-0.843504927;0.0115485587;-0.820338756;0.0112309552;1.03170458;1.01847566;-0.802538456;0.0575688174;1.02824019;-0.506102985;0.00692901546;10;-0.666667;0;1.044444;1.00999319;1.00999312
21.451020;1.02824356;-0.843511586;0.0115619026;-0.82034204;0.011243856;1.0317116;1.01848065;-0.802541074;0.0575816281;1.02824419;-0.506107007;0.00693700516;10;-0.666667;0;1.044444;1.00999321;1.0099931
21.454020;1.02825357;-0.843536563;0.0116019323;-0.820358348;0.0112825941;1.03173466;1.01849361;-0.802553769;0.0576218203;1.02825416;-0.506122073;0.00696097658;10;-0.666667;0;1.044444;1.00999325;1.00999304
21.456020;1.02826059;-0.843551551;0.0116286138;-0.820367326;0.0113084308;1.0317497;1.01850158;-0.802562209;0.0576492088;1.02826113;-0.506131113;0.00697695831;10;-0.666667;0;1.044444;1.00999327;1.00999302
21.458020;1.02826861;-0.843566541;0.0116552888;-0.820375499;0.0113342709;1.03176473;1.01851055;-0.802569859;0.0576749117;1.0282691;-0.50614015;0.00699294058;10;-0.666667;0;1.044444;1.00999329;1.009993
21.460020;1.02827564;-0.843583201;0.0116819558;-0.820386083;0.0113601351;1.03177977;1.01851951;-0.802579143;0.0577022567;1.02827606;-0.506150185;0.00700892494;10;-0.666667;0;1.044444;1.0099933;1.009993
21.461020;1.02827865;-0.843589867;0.0116952862;-0.82039015;0.0113730766;1.03178779;1.0185235;-0.802582542;0.057715141;1.02827904;-0.506154202;0.00701691906;10;-0.666667;0;1.044444;1.0099933;1.009993
21.462020;1.02828266;-0.8435982;0.0117086146;-0.820395039;0.0113860091;1.03179581;1.01852749;-0.802587577;0.0577280258;1.02828302;-0.506159217;0.00702491532;10;-0.666667;0;1.044444;1.0099933;1.009993
21.463020;1.02828667;-0.843604869;0.0117219413;-0.820398305;0.0113989432;1.03180283;1.01853248;-0.802590187;0.0577424906;1.028287;-0.50616323;0.0070329142;10;-0.666667;0;1.044444;1.0099933;1.009993
21.465020;1.02829369;-0.843621545;0.011748589;-0.820408875;0.0114248266;1.03181786;1.01854046;-0.802598619;0.0577682614;1.02829395;-0.506173252;0.0070489199;10;-0.666667;0;1.044444;1.00999329;1.009993
21.466020;1.0282977;-0.843628218;0.0117619104;-0.820412139;0.0114377645;1.03182588;1.01854546;-0.802601229;0.0577810903;1.02829792;-0.506177261;0.00705692605;10;-0.666667;0;1.044444;1.00999328;1.00999299
21.468020;1.02830471;-0.843643233;0.0117885487;-0.820421084;0.0114636535;1.03184092;1.01855345;-0.802609661;0.0578084982;1.02830487;-0.506186274;0.00707294292;10;-0.666667;0;1.044444;1.00999326;1.00999299
21.469020;1.02830772;-0.843651575;0.0118018666;-0.820426766;0.0114766045;1.03184894;1.01855845;-0.802613907;0.0578213273;1.02830785;-0.506191277;0.0070809528;10;-0.666667;0;1.044444;1.00999324;1.00999299
21.470020;1.02831172;-0.84365825;0.0118151843;-0.820430028;0.0114895451;1.03185596;1.01856246;-0.802617306;0.057834213;1.02831183;-0.50619528;0.00708896302;10;-0.666667;0;1.044444;1.00999322;1.00999298
21.471020;1.02831573;-0.843666594;0.0118285025;-0.820434911;0.0115024863;1.03186398;1.01856646;-0.802622342;0.0578487347;1.0283158;-0.50620028;0.00709697305;10;-0.666667;0;1.044444;1.0099942;1.00999397
21.474020;1.02832673;-0.843688292;0.011866798;-0.820447112;0.0115397018;1.03188701;1.01857948;-0.802633391;0.0578873305;1.02832675;-0.506213273;0.00711999853;10;-0.666667;0;1.044444;1.00999413;1.00999396
21.475020;1.02832973;-0.843696637;0.0118801214;-0.820452791;0.0115526546;1.03189402;1.01858449;-0.802636004;0.0579017922;1.02832973;-0.506218268;0.00712800537;10;-0.666667;0;1.044444;1.00999411;1.00999395
21.476020;1.02833373;-0.843703313;0.0118934462;-0.82045605;0.0115655956;1.03190202;1.0185885;-0.802641041;0.0579146728;1.02833371;-0.506222261;0.00713601142;10;-0.666667;0;1.044444;1.00999408;1.00999395
21.477020;1.02833673;-0.843711657;0.0119067723;-0.820461728;0.0115785472;1.03191002;1.01859251;-0.802644441;0.0579275517;1.0283367;-0.506227254;0.00714401668;10;-0.666667;0;1.044444;1.00999406;1.00999395
21.478020;1.02834073;-0.843718333;0.0119200994;-0.820464988;0.0115914867;1.03191702;1.01859752;-0.802647053;0.0579403717;1.02834068;-0.506231245;0.00715202119;10;-0.666667;0;1.044444;1.00999404;1.00999395
21.479020;1.02834473;-0.843726677;0.0119334274;-0.820469869;0.0116044251;1.03192502;1.01860153;-0.802652088;0.0579548829;1.02834466;-0.506236235;0.00716002496;10;-0.666667;0;1.044444;1.00999401;1.00999395
21.480020;1.02834772;-0.843733354;0.0119467564;-0.820473927;0.0116173738;1.03193201;1.01860553;-0.802655486;0.0579677558;1.02834765;-0.506240224;0.00716802785;10;-0.666667;0;1.044444;1.00999399;1.00999395
21.482020;1.02835571;-0.843748375;0.0119734157;-0.820482068;0.0116432454;1.031948;1.01861454;-0.802661492;0.057993439;1.02835562;-0.5062492;0.00718403038;10;-0.666667;0;1.044444;1.00999396;1.00999397
21.483020;1.02835871;-0.843755054;0.011986746;-0.820486128;0.0116561914;1.03195499;1.01861955;-0.802665737;0.0580062491;1.0283586;-0.506253187;0.00719202972;10;-0.666667;0;1.044444;1.00999394;1.00999398
21.485020;1.02836569;-0.84377008;0.0120134078;-0.820495074;0.0116820699;1.03196998;1.01862754;-0.802672527;0.0580336134;1.02836558;-0.506262161;0.00720802483;10;-0.666667;0;1.044444;1.00999392;1.00999401
21.488020;1.02837667;-0.843791789;0.0120534073;-0.8205073;0.0117208734;1.03199296;1.01864054;-0.802683553;0.0580721355;1.02837657;-0.506275126;0.00723201082;10;-0.666667;0;1.044444;1.00999389;1.00999407
21.490020;1.02838465;-0.843805148;0.0120784118;-0.820513856;0.0117451069;1.03200794;1.01864953;-0.802689547;0.0580994274;1.02838457;-0.506283107;0.00724699706;10;-0.666667;0;1.044444;1.00999389;1.00999412
21.491020;1.02838765;-0.843813493;0.0120917482;-0.820519557;0.0117580436;1.03201593;1.01865352;-0.802694575;0.058112282;1.02838757;-0.5062881;0.00725498846;10;-0.666667;0;1.044444;1.00999389;1.00999414
21.494020;1.02839865;-0.843835188;0.0121317582;-0.820531843;0.0117968243;1.03203891;1.01866749;-0.802703172;0.0581507247;1.0283986;-0.50630109;0.00727895383;10;-0.666667;0;1.044444;1.00999389;1.0099942
21.495020;1.02840265;-0.843841861;0.0121450952;-0.820535137;0.0118097453;1.03204591;1.01867148;-0.802706561;0.0581652106;1.02840261;-0.506305089;0.00728693973;10;-0.666667;0;1.044444;1.00999389;1.00999422
21.496020;1.02840665;-0.843848531;0.0121584324;-0.820538434;0.0118226652;1.03205391;1.01867547;-0.802709952;0.0581780591;1.02840662;-0.506309088;0.00729492508;10;-0.666667;0;1.044444;1.0099939;1.00999424
21.497020;1.02840966;-0.843855201;0.01217177;-0.820542531;0.0118355957;1.0320619;1.01868045;-0.802714188;0.058190849;1.02840964;-0.506313088;0.00730291041;10;-0.666667;0;1.044444;1.0099939;1.00999425
21.499020;1.02841767;-0.843870201;0.0121984459;-0.820550754;0.0118614307;1.0320769;1.01868842;-0.802720965;0.0582165383;1.02841767;-0.506322087;0.00731888247;10;-0.666667;0;1.044444;1.00999391;1.00999427
21.500020;1.02842068;-0.843876866;0.0122101176;-0.820554854;0.011872738;1.03208489;1.01869341;-0.802723564;0.0582293232;1.02842068;-0.506326086;0.00732586965;10;-0.666667;0;1.044444;1.00999392;1.00999428
21.502020;1.02842869;-0.843890189;0.0122367949;-0.820561462;0.0118985684;1.03209989;1.01870237;-0.802729548;0.0582565822;1.02842871;-0.50633408;0.00734184732;10;-0.666667;0;1.044444;1.00999393;1.00999429
21.503020;1.02843169;-0.843898514;0.0122501336;-0.820567186;0.011911494;1.03210689;1.01870635;-0.802732934;0.0582694211;1.02843173;-0.506339075;0.00734983835;10;-0.666667;0;1.044444;1.00999394;1.00999429
21.505020;1.0284397;-0.843911828;0.0122768114;-0.820573796;0.0119373201;1.03212288;1.01871531;-0.802738916;0.0582950412;1.02843975;-0.50634706;0.00736582607;10;-0.666667;0;1.044444;1.00999395;1.00999429
21.506020;1.02844271;-0.843918481;0.0122901503;-0.820577901;0.0119502435;1.03212988;1.01871928;-0.802742299;0.0583078806;1.02844277;-0.50635105;0.00737382289;10;-0.666667;0;1.044444;1.00999395;1.00999429
21.507020;1.02844672;-0.843925132;0.012303489;-0.820581207;0.0119631546;1.03213788;1.01872426;-0.802744895;0.0583222995;1.02844678;-0.506355038;0.00738182134;10;-0.666667;0;1.044444;1.00999396;1.0099943
21.508020;1.02845073;-0.843931781;0.0123168278;-0.820584511;0.0119760648;1.03214488;1.01872823;-0.802748277;0.0583351409;1.0284508;-0.506359025;0.00738982093;10;-0.666667;0;1.044444;1.00999396;1.0099943
21.509020;1.02845374;-0.843938426;0.0123301663;-0.820588614;0.0119889859;1.03215288;1.0187322;-0.802751657;0.0583479838;1.02845381;-0.50636301;0.0073978212;10;-0.666667;0;1.044444;1.00999397;1.0099943
21.511020;1.02846177;-0.843951711;0.0123551759;-0.820595218;0.0120131833;1.03216788;1.01874115;-0.802757624;0.0583736186;1.02846184;-0.506370974;0.00741282226;10;-0.666667;0;1.044444;1.00999398;1.00999431
21.512020;1.02846479;-0.843960016;0.0123685131;-0.820600938;0.0120261036;1.03217588;1.01874612;-0.802760213;0.0583864113;1.02846486;-0.506375954;0.00742082245;10;-0.666667;0;1.044444;1.00999399;1.00999431
21.514020;1.02847284;-0.84397329;0.0123951846;-0.820607537;0.0120519201;1.03219088;1.01875405;-0.802766965;0.0584137563;1.02847288;-0.506383912;0.0074368213;10;-0.666667;0;1.044444;1.00999401;1.00999432
21.515020;1.02847587;-0.843979927;0.0124085185;-0.820611635;0.0120648395;1.03219887;1.01875902;-0.802769553;0.0584265582;1.02847589;-0.506387891;0.00744481994;10;-0.666667;0;1.044444;1.00999403;1.00999432
21.516020;1.02847991;-0.843986565;0.0124218517;-0.820614933;0.0120777461;1.03220587;1.018763;-0.80277293;0.0584394208;1.0284799;-0.50639187;0.00745281813;10;-0.666667;0;1.044444;1.00999504;1.00999533
21.517020;1.02848394;-0.843993203;0.0124351842;-0.820618232;0.0120906517;1.03221387;1.01876797;-0.802775519;0.058452229;1.02848391;-0.506395849;0.00746081595;10;-0.666667;0;1.044444;1.00999505;1.00999533
21.518020;1.02848698;-0.843999844;0.0124468497;-0.820622328;0.0121019473;1.03222186;1.01877194;-0.802778896;0.0584650975;1.02848691;-0.506399829;0.00746781346;10;-0.666667;0;1.044444;1.00999507;1.00999533
21.519020;1.02849102;-0.844006488;0.0124601813;-0.820625624;0.0121148504;1.03222885;1.01877592;-0.802782273;0.0584779682;1.02849092;-0.506403811;0.00747581066;10;-0.666667;0;1.044444;1.00999508;1.00999534
21.520020;1.02849505;-0.844013134;0.0124735122;-0.820628921;0.0121277522;1.03223685;1.0187809;-0.802784863;0.0584907833;1.02849492;-0.506407795;0.00748380737;10;-0.666667;0;1.044444;1.0099951;1.00999534
21.521020;1.02849809;-0.844019784;0.0124868426;-0.820633013;0.0121406646;1.03224384;1.01878489;-0.802788239;0.0585036567;1.02849792;-0.506411783;0.00749180337;10;-0.666667;0;1.044444;1.00999511;1.00999534
21.524020;1.0285102;-0.84403976;0.0125268317;-0.820642886;0.0121793616;1.03226681;1.01879888;-0.802795164;0.0585438003;1.02850991;-0.506423765;0.00751578635;10;-0.666667;0;1.044444;1.00999515;1.00999536
21.525020;1.02851324;-0.844046427;0.0125401615;-0.820646971;0.0121922718;1.03227479;1.01880289;-0.802798544;0.0585566743;1.0285129;-0.506427766;0.00752377945;10;-0.666667;0;1.044444;1.00999516;1.00999536
21.526020;1.02851727;-0.844053096;0.0125518247;-0.820650258;0.01220355;1.03228278;1.0188069;-0.802801923;0.058569548;1.0285169;-0.506431769;0.00753077221;10;-0.666667;0;1.044444;1.00999516;1.00999537
21.527020;1.0285213;-0.844059768;0.0125651546;-0.820653544;0.0122164495;1.03228976;1.01881191;-0.802804517;0.0585823636;1.0285209;-0.506435776;0.00753876474;10;-0.666667;0;1.044444;1.00999517;1.00999537
21.528020;1.02852434;-0.844064774;0.0125784844;-0.820656008;0.0122293617;1.03229775;1.01881593;-0.802807899;0.0585952361;1.02852389;-0.506438785;0.00754675707;10;-0.666667;0;1.044444;1.00999517;1.00999538
21.529020;1.02852837;-0.844071447;0.0125918139;-0.820659296;0.0122422634;1.03230473;1.01882095;-0.802810492;0.0586080499;1.02852789;-0.506442797;0.0075547493;10;-0.666667;0;1.044444;1.00999518;1.00999539
21.531020;1.02853542;-0.844084792;0.0126184717;-0.820666674;0.0122680823;1.0323207;1.018829;-0.802815618;0.0586337887;1.02853488;-0.506450827;0.00757073404;10;-0.666667;0;1.044444;1.00999518;1.00999541
21.532020;1.02853945;-0.844091464;0.0126318002;-0.820669966;0.0122809872;1.03232768;1.01883402;-0.802818211;0.0586465983;1.02853888;-0.506454846;0.00757872718;10;-0.666667;0;1.044444;1.00999519;1.00999542
21.533020;1.02854347;-0.844098134;0.0126434617;-0.820673261;0.0122922723;1.03233567;1.01883805;-0.802821591;0.0586594636;1.02854287;-0.506458867;0.0075857213;10;-0.666667;0;1.044444;1.00999519;1.00999542
21.534020;1.02854649;-0.844104803;0.0126567896;-0.820677356;0.0123051899;1.03234366;1.01884308;-0.802824181;0.0586739054;1.02854587;-0.50646289;0.00759371657;10;-0.666667;0;1.044444;1.00999519;1.00999543
21.537020;1.02855856;-0.844123134;0.0126967716;-0.820685638;0.0123439037;1.03236564;1.01885615;-0.802831893;0.0587124277;1.02855786;-0.506473971;0.00761771023;10;-0.666667;0;1.044444;1.00999519;1.00999545
21.538020;1.02856158;-0.844129797;0.0127100986;-0.820689741;0.0123568183;1.03237363;1.01886017;-0.802835272;0.0587252845;1.02856086;-0.506478;0.00762571123;10;-0.666667;0;1.044444;1.00999519;1.00999546
21.540020;1.02856961;-0.844143118;0.0127350868;-0.820696357;0.0123810002;1.03238863;1.01886921;-0.802839609;0.0587509374;1.02856886;-0.50648606;0.00764071851;10;-0.666667;0;1.044444;1.0099952;1.00999546
21.541020;1.02857263;-0.844149778;0.0127484156;-0.820700466;0.0123939119;1.03239664;1.01887422;-0.802842202;0.0587637338;1.02857186;-0.506490089;0.00764872464;10;-0.666667;0;1.044444;1.0099952;1.00999546
21.543020;1.02858066;-0.844161431;0.0127750779;-0.820705471;0.0124197067;1.03241165;1.01888324;-0.802846542;0.0587893822;1.02857986;-0.506497146;0.00766474048;10;-0.666667;0;1.044444;1.0099952;1.00999546
21.544020;1.02858468;-0.84416809;0.0127884121;-0.820708787;0.0124326014;1.03241966;1.01888725;-0.802849925;0.0588022344;1.02858386;-0.506501172;0.00767274932;10;-0.666667;0;1.044444;1.00999521;1.00999545
21.545020;1.02858769;-0.84417475;0.012800082;-0.8207129;0.0124438861;1.03242666;1.01889126;-0.802853307;0.0588150863;1.02858686;-0.506505198;0.00767975803;10;-0.666667;0;1.044444;1.00999521;1.00999544
21.547020;1.02859571;-0.844186405;0.0128267623;-0.820717911;0.0124696677;1.03244268;1.01890026;-0.802857647;0.0588407317;1.02859487;-0.506512244;0.00769577207;10;-0.666667;0;1.044444;1.00999523;1.00999542
21.548020;1.02859872;-0.844193065;0.0128401058;-0.820722024;0.0124825694;1.03244969;1.01890527;-0.802858603;0.0588535252;1.02859787;-0.506516265;0.00770377591;10;-0.666667;0;1.044444;1.00999524;1.0099954
21.549020;1.02860273;-0.844199726;0.0128534513;-0.820725338;0.0124954586;1.0324577;1.01890926;-0.802861982;0.0588663764;1.02860188;-0.506520284;0.00771177695;10;-0.666667;0;1.044444;1.00999525;1.00999538
21.551020;1.02861075;-0.844211382;0.0128784812;-0.820730345;0.0125196172;1.03247271;1.01891826;-0.802866315;0.0588920203;1.02860989;-0.506527319;0.00772676999;10;-0.666667;0;1.044444;1.00999528;1.00999535
21.552020;1.02861376;-0.844218042;0.0128918318;-0.820734456;0.0125325194;1.03248072;1.01892325;-0.802868905;0.0589048133;1.0286129;-0.506531334;0.00773476206;10;-0.666667;0;1.044444;1.00999529;1.00999533
