time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.554020;1.02862177;-0.844229699;0.0129185357;-0.82073946;0.0125583003;1.03249573;1.01893124;-0.802874024;0.0589321508;1.02862091;-0.506538362;0.00775073809;10;-0.666667;0;1.044444;1.00999531;1.00999529
21.555020;1.02862477;-0.844236361;0.0129318886;-0.82074357;0.0125712033;1.03250374;1.01893623;-0.802876615;0.0589449442;1.02862392;-0.506542375;0.00775872259;10;-0.666667;0;1.044444;1.00999532;1.00999527
21.556020;1.02862878;-0.844241357;0.0129452416;-0.820745263;0.0125840944;1.03251075;1.01894021;-0.802878359;0.0589577962;1.02862793;-0.506545386;0.00776670512;10;-0.666667;0;1.044444;1.00999533;1.00999526
21.558020;1.02863678;-0.844254682;0.01297028;-0.820751892;0.0126082565;1.03252677;1.01894919;-0.802882695;0.0589834457;1.02863595;-0.506553405;0.00778166557;10;-0.666667;0;1.044444;1.00999534;1.00999522
21.559020;1.02863978;-0.844259679;0.0129836314;-0.820754386;0.0126211599;1.03253378;1.01895418;-0.802885288;0.058996244;1.02863896;-0.506556413;0.00778964424;10;-0.666667;0;1.044444;1.00999534;1.00999521
21.561020;1.02864779;-0.844273008;0.0130103306;-0.820761019;0.012646942;1.03254981;1.01896315;-0.80288963;0.0590219053;1.02864698;-0.506564426;0.00780560043;10;-0.666667;0;1.044444;1.00999535;1.00999518
21.562020;1.02865079;-0.844278008;0.013022011;-0.820763512;0.0126582248;1.03255683;1.01896713;-0.802893013;0.0590347685;1.02864998;-0.506567431;0.00781257884;10;-0.666667;0;1.044444;1.00999535;1.00999517
21.563020;1.02865479;-0.844284678;0.0130353561;-0.820766829;0.0126711152;1.03256484;1.01897212;-0.802893974;0.0590475759;1.02865398;-0.506571434;0.00782055802;10;-0.666667;0;1.044444;1.00999535;1.00999515
21.565020;1.02866279;-0.844296358;0.0130620407;-0.820771836;0.0126968954;1.03257987;1.01898009;-0.802899112;0.0590733126;1.02866198;-0.506578438;0.00783652017;10;-0.666667;0;1.044444;1.00999535;1.00999513
21.566020;1.02866579;-0.844301369;0.0130753803;-0.820774325;0.0127097975;1.03258789;1.01898508;-0.802901712;0.0590861255;1.02866497;-0.506581439;0.00784450372;10;-0.666667;0;1.044444;1.00999535;1.00999513
21.567020;1.02866978;-0.844308048;0.0130870519;-0.820777634;0.0127210673;1.03259491;1.01898907;-0.802903468;0.0590989979;1.02866897;-0.506585438;0.0078514892;10;-0.666667;0;1.044444;1.00999636;1.00999612
21.568020;1.02867378;-0.844314731;0.0131003887;-0.820780941;0.0127339575;1.03260292;1.01899406;-0.802906074;0.0591118134;1.02867296;-0.506589437;0.0078594768;10;-0.666667;0;1.044444;1.00999636;1.00999612
21.569020;1.02867778;-0.84431975;0.0131137245;-0.820782625;0.0127468483;1.03261094;1.01899804;-0.802907835;0.0591246881;1.02867695;-0.506592435;0.00786746668;10;-0.666667;0;1.044444;1.00999636;1.00999612
21.570020;1.02868078;-0.844326438;0.0131270595;-0.820786726;0.012759752;1.03261796;1.01900303;-0.80290881;0.0591375055;1.02867994;-0.506596433;0.00787545886;10;-0.666667;0;1.044444;1.00999636;1.00999612
21.574020;1.02869577;-0.844349864;0.0131787274;-0.820797462;0.0128097222;1.032649;1.01902099;-0.802917578;0.059188896;1.02869489;-0.506610417;0.00790644553;10;-0.666667;0;1.044444;1.00999637;1.00999613
21.576020;1.02870377;-0.844361575;0.0132037268;-0.820802417;0.0128339028;1.03266401;1.01902897;-0.80292276;0.0592130125;1.02870286;-0.506617401;0.00792144659;10;-0.666667;0;1.044444;1.00999638;1.00999614
21.577020;1.02870777;-0.844366595;0.0132170601;-0.820804081;0.0128468075;1.032672;1.01903396;-0.802923747;0.0592258291;1.02870686;-0.50662039;0.00792944928;10;-0.666667;0;1.044444;1.00999638;1.00999615
21.578020;1.02871077;-0.84437328;0.013230394;-0.820808159;0.0128597282;1.032679;1.01903795;-0.802927158;0.0592387028;1.02870985;-0.506624377;0.00793745375;10;-0.666667;0;1.044444;1.00999638;1.00999616
21.580020;1.02871877;-0.84438498;0.0132553984;-0.820813098;0.0128839357;1.03269398;1.01904694;-0.802931561;0.0592643886;1.02871784;-0.506631342;0.00795246917;10;-0.666667;0;1.044444;1.00999638;1.00999618
21.581020;1.02872177;-0.844389995;0.0132687357;-0.820815554;0.0128968679;1.03270196;1.01905193;-0.80293255;0.0592772005;1.02872084;-0.506634321;0.00796048058;10;-0.666667;0;1.044444;1.00999638;1.00999619
21.584020;1.02873376;-0.844406701;0.0133087525;-0.82082214;0.0129356478;1.03272492;1.01906492;-0.802938734;0.0593157435;1.02873284;-0.506644249;0.00798452879;10;-0.666667;0;1.044444;1.00999639;1.00999624
21.585020;1.02873676;-0.844413378;0.013320425;-0.820826212;0.0129469727;1.03273291;1.01906992;-0.802939724;0.059328549;1.02873584;-0.506648223;0.00799154875;10;-0.666667;0;1.044444;1.0099964;1.00999625
21.588020;1.02874875;-0.844430073;0.0133604347;-0.820832797;0.0129857833;1.03275489;1.01908293;-0.802945897;0.0593670706;1.02874786;-0.50665815;0.00801561758;10;-0.666667;0;1.044444;1.00999641;1.00999628
21.589020;1.02875175;-0.844435081;0.0133721011;-0.820835253;0.012997116;1.03276288;1.01908794;-0.802946881;0.0593798681;1.02875087;-0.50666113;0.00802264349;10;-0.666667;0;1.044444;1.00999641;1.00999629
21.592020;1.02876373;-0.844451773;0.0134120907;-0.820841853;0.01303594;1.03278588;1.01910096;-0.802953035;0.0594183616;1.0287629;-0.506671083;0.00804672819;10;-0.666667;0;1.044444;1.0099964;1.00999631
21.593020;1.02876673;-0.844458448;0.0134237511;-0.820845933;0.0130472732;1.03279387;1.01910597;-0.802955648;0.0594295134;1.02876592;-0.506675072;0.00805375731;10;-0.666667;0;1.044444;1.0099964;1.00999631
21.595020;1.02877472;-0.844468463;0.0134504018;-0.820849261;0.0130731487;1.03280887;1.01911398;-0.802959174;0.0594552;1.02877395;-0.506681055;0.00806981374;10;-0.666667;0;1.044444;1.00999639;1.00999631
21.596020;1.02877872;-0.844475138;0.0134637254;-0.820852548;0.0130860826;1.03281587;1.01911899;-0.802960146;0.0594679837;1.02877797;-0.506685049;0.0080778403;10;-0.666667;0;1.044444;1.00999638;1.00999631
21.597020;1.02878172;-0.844480146;0.0134753811;-0.820855014;0.0130974063;1.03282387;1.01912299;-0.802963539;0.0594808255;1.02878098;-0.506688044;0.00808486538;10;-0.666667;0;1.044444;1.00999637;1.00999631
21.600020;1.02879373;-0.844496835;0.0135136742;-0.820861654;0.0131345624;1.03284686;1.019137;-0.802967226;0.0595192355;1.02879303;-0.506698037;0.00810792908;10;-0.666667;0;1.044444;1.00999632;1.00999629
21.601020;1.02879673;-0.844501843;0.0135269916;-0.820864129;0.0131474953;1.03285485;1.019141;-0.802968975;0.059532079;1.02879604;-0.506701037;0.00811594542;10;-0.666667;0;1.044444;1.0099963;1.00999628
21.603020;1.02880474;-0.844513526;0.0135536223;-0.82086911;0.0131733282;1.03286983;1.01915001;-0.802973318;0.0595577111;1.02880407;-0.506708038;0.0081319688;10;-0.666667;0;1.044444;1.00999626;1.00999627
21.605020;1.02881275;-0.844523545;0.0135785824;-0.820872476;0.0131975334;1.03288479;1.01915903;-0.802976019;0.059581714;1.0288121;-0.50671404;0.00814697965;10;-0.666667;0;1.044444;1.00999622;1.00999625
21.606020;1.02881575;-0.844528554;0.0135918949;-0.820874957;0.013210457;1.03289277;1.01916405;-0.802976974;0.0595945062;1.02881511;-0.50671704;0.00815498082;10;-0.666667;0;1.044444;1.0099962;1.00999624
21.613020;1.02884276;-0.844566972;0.0136817313;-0.8208908;0.013297609;1.03294559;1.01919516;-0.80298845;0.0596826844;1.02884219;-0.506740006;0.00820893278;10;-0.666667;0;1.044444;1.00999605;1.00999616
21.614020;1.02884577;-0.844571985;0.0136950382;-0.820893285;0.0133105371;1.03295356;1.01920017;-0.802989408;0.0596954842;1.0288452;-0.506742995;0.00821692005;10;-0.666667;0;1.044444;1.00999603;1.00999615
21.617020;1.02885777;-0.844587022;0.0137332852;-0.820898342;0.0133476693;1.03297647;1.0192132;-0.80299386;0.0597340017;1.02885721;-0.506751949;0.00823987657;10;-0.666667;0;1.044444;1.00999597;1.00999614
21.618020;1.02886076;-0.844592033;0.0137449202;-0.820900824;0.0133589809;1.03298344;1.0192182;-0.802996453;0.0597468012;1.0288602;-0.506754931;0.00824686056;10;-0.666667;0;1.044444;1.00999596;1.00999614
21.619020;1.02886476;-0.84459871;0.01375822;-0.820904127;0.0133718994;1.03299142;1.0192222;-0.8029982;0.059759659;1.0288642;-0.506758911;0.00825484401;10;-0.666667;0;1.044444;1.00999594;1.00999613
21.622020;1.02887676;-0.844613738;0.0137964437;-0.820909172;0.0134090335;1.03301435;1.0192362;-0.803001862;0.0597964806;1.02887619;-0.506767838;0.0082777928;10;-0.666667;0;1.044444;1.0099959;1.00999613
21.623020;1.02887975;-0.844618746;0.0138097386;-0.820911649;0.0134219639;1.03302133;1.0192402;-0.803003606;0.0598093402;1.02887919;-0.50677081;0.00828577536;10;-0.666667;0;1.044444;1.00999589;1.00999613
21.625020;1.02888774;-0.844628764;0.0138346621;-0.820915003;0.0134461786;1.0330363;1.01924919;-0.803006309;0.059835004;1.02888719;-0.506776744;0.00830073932;10;-0.666667;0;1.044444;1.00999587;1.00999613
21.626020;1.02889174;-0.844633773;0.0138479582;-0.820916678;0.013459096;1.03304428;1.01925419;-0.803007266;0.0598478082;1.02889119;-0.506779708;0.00830872055;10;-0.666667;0;1.044444;1.00999686;1.00999713
21.627020;1.02889473;-0.844638782;0.0138612552;-0.820919149;0.0134720269;1.03305227;1.01925819;-0.803009011;0.0598590369;1.02889419;-0.50678267;0.00831670116;10;-0.666667;0;1.044444;1.00999685;1.00999713
21.630020;1.02890669;-0.844653802;0.0138994878;-0.820924164;0.0135091611;1.03307426;1.01927218;-0.803012673;0.059897514;1.0289062;-0.50679155;0.00833963714;10;-0.666667;0;1.044444;1.00999682;1.00999714
21.631020;1.02890967;-0.844660474;0.0139111244;-0.820928252;0.0135204721;1.03308225;1.01927617;-0.803014418;0.0599103785;1.0289092;-0.506795509;0.00834661306;10;-0.666667;0;1.044444;1.00999681;1.00999714
21.635020;1.02892557;-0.84468047;0.0139626923;-0.820934931;0.0135705207;1.03311325;1.01929416;-0.803019834;0.0599600811;1.02892523;-0.506807357;0.00837750146;10;-0.666667;0;1.044444;1.00999678;1.00999714
21.636020;1.02892855;-0.844685464;0.013976006;-0.820937397;0.0135834508;1.03312025;1.01929916;-0.80301916;0.0599728854;1.02892824;-0.506810324;0.00838547036;10;-0.666667;0;1.044444;1.00999678;1.00999714
21.639020;1.02894046;-0.844700437;0.0140142912;-0.820942397;0.0136205825;1.03314325;1.01931214;-0.803023624;0.0600097763;1.02894026;-0.50681924;0.00840837423;10;-0.666667;0;1.044444;1.00999678;1.00999712
21.640020;1.02894343;-0.844705426;0.0140259456;-0.82094486;0.0136318932;1.03315125;1.01931713;-0.803024586;0.0600225767;1.02894327;-0.506822217;0.00841534278;10;-0.666667;0;1.044444;1.00999678;1.00999711
21.642020;1.02895137;-0.844713738;0.0140525938;-0.820946568;0.0136577276;1.03316627;1.01932612;-0.803027296;0.0600482313;1.02895129;-0.506827182;0.00843128367;10;-0.666667;0;1.044444;1.00999679;1.0099971
21.644020;1.02895932;-0.844723718;0.0140775844;-0.820949893;0.0136819406;1.03318129;1.0193351;-0.803030003;0.0600722434;1.02895931;-0.506833158;0.00844623168;10;-0.666667;0;1.044444;1.00999681;1.00999709
21.645020;1.02896229;-0.84472871;0.0140909164;-0.820952352;0.0136948688;1.0331893;1.01933909;-0.803031751;0.0600850936;1.02896231;-0.506836149;0.00845420883;10;-0.666667;0;1.044444;1.00999681;1.00999709
21.648020;1.02897423;-0.84474369;0.0141275926;-0.820957328;0.013730364;1.03321135;1.01935306;-0.803033783;0.0601218803;1.02897435;-0.506845139;0.0084761544;10;-0.666667;0;1.044444;1.00999684;1.00999709
21.649020;1.02897721;-0.844748686;0.0141409343;-0.820959783;0.013743285;1.03321938;1.01935705;-0.803035532;0.060134724;1.02897736;-0.50684814;0.008484141;10;-0.666667;0;1.044444;1.00999685;1.00999709
21.652020;1.02898916;-0.84476368;0.0141793089;-0.820964742;0.0137803771;1.03324245;1.01937102;-0.803037574;0.0601715015;1.02898941;-0.506857155;0.00850711384;10;-0.666667;0;1.044444;1.00999689;1.00999711
21.653020;1.02899314;-0.844767015;0.0141926605;-0.820964774;0.0137932778;1.03324948;1.01937501;-0.803039329;0.0601843463;1.02899342;-0.506859164;0.00851510907;10;-0.666667;0;1.044444;1.0099969;1.00999711
21.654020;1.02899613;-0.844772017;0.0142043467;-0.82096722;0.0138045707;1.03325751;1.01938;-0.803040297;0.0601971332;1.02899644;-0.506862175;0.00852210653;10;-0.666667;0;1.044444;1.00999692;1.00999712
21.657020;1.0290081;-0.844787023;0.0142427401;-0.820972162;0.0138416417;1.03328061;1.01939297;-0.803043158;0.0602339821;1.0290085;-0.50687122;0.00854511268;10;-0.666667;0;1.044444;1.00999696;1.00999713
21.658020;1.02901109;-0.844792025;0.0142560923;-0.820974607;0.0138545507;1.03328764;1.01939795;-0.803044137;0.0602467717;1.02901152;-0.50687424;0.00855311925;10;-0.666667;0;1.044444;1.00999697;1.00999713
21.662020;1.02902706;-0.844810356;0.0143061583;-0.820979582;0.013902897;1.03331876;1.01941591;-0.803048017;0.0602964133;1.0290276;-0.506885338;0.00858316564;10;-0.666667;0;1.044444;1.00999703;1.00999712
21.663020;1.02903006;-0.844815354;0.0143195065;-0.820982032;0.0139158096;1.03332578;1.0194199;-0.803049794;0.0603092605;1.02903062;-0.506888365;0.00859118188;10;-0.666667;0;1.044444;1.00999704;1.00999712
21.664020;1.02903405;-0.844820352;0.0143328545;-0.820983685;0.0139287102;1.03333381;1.01942489;-0.803050785;0.0603204126;1.02903464;-0.506891391;0.00859919987;10;-0.666667;0;1.044444;1.00999706;1.00999712
21.665020;1.02903805;-0.844823683;0.0143445359;-0.820983721;0.0139399929;1.03334183;1.01942888;-0.80305093;0.0603332573;1.02903866;-0.506893416;0.00860621948;10;-0.666667;0;1.044444;1.00999707;1.00999711
21.667020;1.02904604;-0.84483368;0.0143695665;-0.820987035;0.0139641837;1.03335687;1.01943787;-0.803053706;0.0603588822;1.02904669;-0.506899465;0.00862126299;10;-0.666667;0;1.044444;1.0099971;1.00999709
21.668020;1.02904903;-0.844838678;0.0143829162;-0.820989492;0.0139771056;1.03336389;1.01944287;-0.8030547;0.0603700267;1.02904971;-0.506902488;0.00862928679;10;-0.666667;0;1.044444;1.00999712;1.00999708
21.671020;1.02906101;-0.844852008;0.0144213048;-0.820992849;0.0140142238;1.03338694;1.01945587;-0.803057621;0.060406834;1.02906173;-0.506910553;0.00865236435;10;-0.666667;0;1.044444;1.00999716;1.00999704
21.672020;1.02906401;-0.844857007;0.0144329916;-0.820995306;0.0140255345;1.03339495;1.01946087;-0.803056978;0.0604196041;1.02906473;-0.506913573;0.00865939122;10;-0.666667;0;1.044444;1.00999717;1.00999703
21.673020;1.029068;-0.844862006;0.0144463458;-0.820996965;0.0140384529;1.03340196;1.01946488;-0.803058757;0.0604324315;1.02906873;-0.506916592;0.00866741803;10;-0.666667;0;1.044444;1.00999718;1.00999701
21.676020;1.02907996;-0.844875339;0.0144847446;-0.821000321;0.014075595;1.03342499;1.0194789;-0.803060871;0.06046915;1.0290807;-0.506924642;0.0086904964;10;-0.666667;0;1.044444;1.00999719;1.00999697
21.677020;1.02908294;-0.844878674;0.0144964333;-0.821001158;0.01408691;1.033433;1.0194829;-0.803062641;0.0604819718;1.02908368;-0.506926656;0.00869752156;10;-0.666667;0;1.044444;1.00999719;1.00999696
21.681020;1.02909885;-0.844897027;0.0145481797;-0.821006178;0.01413697;1.03346302;1.01950093;-0.803064857;0.0605298644;1.02909957;-0.506937698;0.00872861418;10;-0.666667;0;1.044444;1.00999716;1.00999691
21.682020;1.02910183;-0.844902034;0.0145598629;-0.821008637;0.0141482841;1.03347002;1.01950594;-0.80306583;0.0605426234;1.02910254;-0.506940705;0.0087356347;10;-0.666667;0;1.044444;1.00999715;1.00999689
21.683020;1.0291058;-0.844907041;0.0145732111;-0.821010301;0.0141612045;1.03347802;1.01950994;-0.803067591;0.0605554406;1.02910651;-0.50694371;0.00874365392;10;-0.666667;0;1.044444;1.00999713;1.00999688
21.684020;1.02910977;-0.844910382;0.014584891;-0.821010345;0.0141725058;1.03348602;1.01951495;-0.803066928;0.0605681973;1.02911048;-0.506945713;0.00875067172;10;-0.666667;0;1.044444;1.00999711;1.00999686
21.686020;1.02911772;-0.844920395;0.014609913;-0.821013677;0.0141967295;1.03350102;1.01952398;-0.803068022;0.0605921316;1.02911842;-0.506951718;0.00876570288;10;-0.666667;0;1.044444;1.00999706;1.00999684
21.687020;1.02912069;-0.844923734;0.0146232553;-0.821014523;0.0142096661;1.03350801;1.01952799;-0.80306978;0.0606049437;1.02912139;-0.506953718;0.00877371648;10;-0.666667;0;1.044444;1.00999703;1.00999682
21.689020;1.02912863;-0.844933746;0.0146482688;-0.821017862;0.0142338956;1.03352299;1.01953702;-0.803070873;0.0606288689;1.02912932;-0.506959718;0.00878874074;10;-0.666667;0;1.044444;1.00999696;1.0099968
21.690020;1.0291326;-0.844937086;0.0146616066;-0.821017914;0.0142468222;1.03353098;1.01954203;-0.803071843;0.060641617;1.02913329;-0.506961717;0.00879675163;10;-0.666667;0;1.044444;1.00999693;1.00999679
21.691020;1.02913558;-0.844942092;0.0146732759;-0.821020384;0.0142581442;1.03353897;1.01954604;-0.803071966;0.0606527885;1.02913627;-0.506964716;0.00880376175;10;-0.666667;0;1.044444;1.0099969;1.00999679
21.693020;1.02914353;-0.84495044;0.0146982767;-0.821022112;0.0142823823;1.03355393;1.01955507;-0.803073053;0.0606783394;1.02914421;-0.506969714;0.00881877964;10;-0.666667;0;1.044444;1.00999684;1.00999678
21.695020;1.02915148;-0.844958791;0.014723271;-0.821023844;0.0143066212;1.0335689;1.0195651;-0.803073349;0.0607021959;1.02915216;-0.506974716;0.00883379307;10;-0.666667;0;1.044444;1.00999679;1.00999679
21.696020;1.02915446;-0.8449638;0.0147365986;-0.821026319;0.0143195637;1.03357588;1.01956912;-0.8030751;0.0607150014;1.02915513;-0.506977718;0.00884179702;10;-0.666667;0;1.044444;1.00999776;1.00999779
21.697020;1.02915844;-0.844967143;0.0147499241;-0.821026378;0.0143324915;1.03358386;1.01957413;-0.803074426;0.0607261129;1.0291591;-0.506979722;0.00884979848;10;-0.666667;0;1.044444;1.00999774;1.0099978
21.700020;1.0291704;-0.8449805;0.0147865545;-0.821029797;0.0143680314;1.03360682;1.01958718;-0.80307724;0.0607628369;1.02917102;-0.506987744;0.00887178486;10;-0.666667;0;1.044444;1.00999769;1.00999782
21.701020;1.0291734;-0.844985506;0.0147998722;-0.821032275;0.01438097;1.03361381;1.01959219;-0.803076559;0.0607755843;1.029174;-0.506990754;0.00887977444;10;-0.666667;0;1.044444;1.00999768;1.00999783
21.705020;1.02918942;-0.845002187;0.0148498005;-0.821035759;0.0144294167;1.03364481;1.01961024;-0.803078669;0.0608234326;1.02918991;-0.507000805;0.00890971358;10;-0.666667;0;1.044444;1.00999766;1.00999787
21.706020;1.02919243;-0.84500552;0.0148614484;-0.821036619;0.0144407284;1.03365182;1.01961425;-0.803080404;0.0608362449;1.02919289;-0.507002819;0.00891669475;10;-0.666667;0;1.044444;1.00999765;1.00999788
21.710020;1.0292085;-0.845022161;0.0149113781;-0.821040111;0.0144891309;1.03368186;1.01963229;-0.803082493;0.0608841213;1.02920882;-0.507012883;0.0089466096;10;-0.666667;0;1.044444;1.00999767;1.00999792
21.711020;1.02921152;-0.845027148;0.0149246964;-0.821042593;0.0145020471;1.03368988;1.01963729;-0.803081804;0.0608968818;1.0292118;-0.507015899;0.00895458763;10;-0.666667;0;1.044444;1.00999767;1.00999793
21.715020;1.0292276;-0.845043726;0.0149746497;-0.821046092;0.0145503829;1.03371994;1.01965531;-0.803083899;0.0609447901;1.02922774;-0.507025956;0.0089845104;10;-0.666667;0;1.044444;1.00999771;1.009998
21.716020;1.02923062;-0.845047031;0.0149879737;-0.821046952;0.0145632827;1.03372796;1.01965931;-0.803084001;0.060957619;1.02923073;-0.507027967;0.00899249501;10;-0.666667;0;1.044444;1.00999772;1.00999802
21.719020;1.02924267;-0.845060267;0.015024614;-0.821050363;0.0145986854;1.03375;1.0196733;-0.80308437;0.060994363;1.02924271;-0.507035994;0.00901445934;10;-0.666667;0;1.044444;1.00999777;1.00999806
21.720020;1.02924568;-0.845063565;0.0150379385;-0.821051213;0.014611575;1.03375802;1.01967729;-0.803086108;0.0610055649;1.0292457;-0.507037999;0.00902245063;10;-0.666667;0;1.044444;1.00999779;1.00999807
21.722020;1.02925371;-0.84507183;0.015061254;-0.821052928;0.0146340796;1.03377305;1.01968627;-0.803087164;0.0610311836;1.0292537;-0.507043003;0.00903643658;10;-0.666667;0;1.044444;1.00999784;1.00999809
21.724020;1.02926174;-0.845080097;0.0150862356;-0.821054633;0.0146581939;1.03378808;1.01969524;-0.803086587;0.0610551752;1.02926169;-0.507047998;0.00905142552;10;-0.666667;0;1.044444;1.00999789;1.00999811
21.725020;1.02926475;-0.845083399;0.0150995595;-0.82105547;0.0146710718;1.0337951;1.01970023;-0.80308754;0.0610663265;1.02926469;-0.507049993;0.00905942058;10;-0.666667;0;1.044444;1.00999792;1.00999811
21.727020;1.02927278;-0.845091674;0.0151245421;-0.821057164;0.0146951741;1.03381113;1.0197092;-0.803086969;0.0610903282;1.02927269;-0.507054977;0.00907441089;10;-0.666667;0;1.044444;1.00999797;1.00999811
21.728020;1.02927679;-0.845094979;0.0151362016;-0.8210572;0.014706413;1.03381815;1.01971319;-0.803088714;0.0611031785;1.02927669;-0.507056967;0.00908140568;10;-0.666667;0;1.044444;1.009998;1.00999811
21.729020;1.02928081;-0.845099952;0.0151495296;-0.821058854;0.0147192698;1.03382617;1.01971818;-0.803088038;0.0611159702;1.02928069;-0.507059955;0.00908939991;10;-0.666667;0;1.044444;1.00999803;1.0099981
21.730020;1.02928382;-0.84510326;0.0151611935;-0.821059685;0.0147305206;1.03383318;1.01972217;-0.803088153;0.0611271888;1.02928369;-0.507061942;0.00909639356;10;-0.666667;0;1.044444;1.00999806;1.00999809
21.732020;1.02929184;-0.845111548;0.0151861969;-0.82106137;0.0147546116;1.03384821;1.01973114;-0.803089233;0.0611512037;1.0292917;-0.507066915;0.00911138047;10;-0.666667;0;1.044444;1.0099981;1.00999808
21.734020;1.02929985;-0.845118177;0.0152112124;-0.821061434;0.0147787035;1.03386323;1.01974112;-0.803089532;0.0611751613;1.02929971;-0.507070889;0.00912637005;10;-0.666667;0;1.044444;1.00999814;1.00999805
21.735020;1.02930286;-0.845123162;0.0152245572;-0.821063883;0.0147915744;1.03387123;1.0197451;-0.803089655;0.0611880175;1.02930272;-0.507073876;0.00913436661;10;-0.666667;0;1.044444;1.00999816;1.00999804
21.739020;1.02931887;-0.845138119;0.0152746186;-0.82106564;0.014839779;1.03390124;1.01976304;-0.803090223;0.0612360494;1.02931873;-0.507082823;0.00916436405;10;-0.666667;0;1.044444;1.0099982;1.00999799
21.740020;1.02932187;-0.84514311;0.0152863031;-0.821068094;0.0148510407;1.03390824;1.01976802;-0.803089567;0.061248843;1.02932173;-0.50708581;0.00917136543;10;-0.666667;0;1.044444;1.0099982;1.00999798
21.744020;1.02933784;-0.845158061;0.0153363786;-0.821069879;0.0148992905;1.03393823;1.01978594;-0.803090175;0.0612968595;1.0293377;-0.507094757;0.00920137738;10;-0.666667;0;1.044444;1.00999819;1.00999794
21.745020;1.02934084;-0.845161379;0.0153480644;-0.821070722;0.0149105616;1.03394622;1.01978992;-0.803090318;0.0613080731;1.0293407;-0.507096745;0.00920838136;10;-0.666667;0;1.044444;1.00999818;1.00999793
21.749020;1.02935682;-0.845176315;0.0153981364;-0.821072541;0.0149588305;1.0339762;1.01980785;-0.803090961;0.0613560617;1.02935665;-0.507105707;0.00923839687;10;-0.666667;0;1.044444;1.00999813;1.0099979
21.750020;1.02935981;-0.845179632;0.0154098194;-0.821073394;0.0149701029;1.03398419;1.01981283;-0.803091955;0.0613688431;1.02935964;-0.507107701;0.00924540004;10;-0.666667;0;1.044444;1.00999811;1.00999789
21.754020;1.02937581;-0.845194577;0.0154598741;-0.821075257;0.015018374;1.03401419;1.01983077;-0.803090963;0.0614168161;1.02937559;-0.507116692;0.00927540757;10;-0.666667;0;1.044444;1.00999804;1.00999786
21.755020;1.02937881;-0.845199565;0.0154732184;-0.82107774;0.0150312674;1.03402119;1.01983477;-0.80309274;0.0614280209;1.02937858;-0.507119694;0.00928340861;10;-0.666667;0;1.044444;1.00999802;1.00999785
21.758020;1.02939082;-0.845209534;0.0155099121;-0.821077946;0.015066675;1.03404419;1.01984875;-0.803091581;0.0614647755;1.02939056;-0.507125714;0.00930541135;10;-0.666667;0;1.044444;1.00999798;1.00999783
21.759020;1.02939382;-0.845214526;0.0155215858;-0.821080433;0.0150779572;1.0340512;1.01985275;-0.803091716;0.0614759747;1.02939356;-0.507128725;0.00931241196;10;-0.666667;0;1.044444;1.00999797;1.00999782
21.763020;1.02940984;-0.845227845;0.0155716026;-0.821080713;0.0151262896;1.03408119;1.01987076;-0.803092296;0.061523906;1.02940953;-0.507136793;0.00934241241;10;-0.666667;0;1.044444;1.00999794;1.0099978
21.764020;1.02941285;-0.845232847;0.0155832707;-0.821083199;0.0151375827;1.03408919;1.01987576;-0.803091634;0.0615366719;1.02941253;-0.507139815;0.00934941274;10;-0.666667;0;1.044444;1.00999793;1.0099978
21.765020;1.02941686;-0.845236184;0.0155966049;-0.821083268;0.0151504816;1.03409618;1.01987977;-0.803091757;0.0615478621;1.02941653;-0.507141837;0.00935741331;10;-0.666667;0;1.044444;1.00999792;1.0099978
21.766020;1.02942087;-0.845239522;0.0156082718;-0.821083335;0.0151617628;1.03410418;1.01988479;-0.803091091;0.0615606243;1.02942053;-0.507143861;0.00936441411;10;-0.666667;0;1.044444;1.00999791;1.00999779
21.768020;1.0294289;-0.845246202;0.0156332717;-0.821083471;0.0151859487;1.03411916;1.01989381;-0.803092171;0.0615829342;1.02942853;-0.507147909;0.0093794169;10;-0.666667;0;1.044444;1.0099979;1.00999779
21.769020;1.02943192;-0.845249542;0.0156449378;-0.821084336;0.0151972488;1.03412615;1.01989783;-0.803092285;0.0615957502;1.02943153;-0.507149933;0.00938641943;10;-0.666667;0;1.044444;1.00999789;1.00999779
21.773020;1.029448;-0.845264575;0.015694928;-0.821086228;0.0152456354;1.03415612;1.0199159;-0.80309115;0.0616436051;1.02944755;-0.507159025;0.009416443;10;-0.666667;0;1.044444;1.00999788;1.00999778
21.774020;1.02945102;-0.845267917;0.0157065902;-0.821087093;0.0152569375;1.03416312;1.01992092;-0.80309047;0.0616547179;1.02945056;-0.507161047;0.0094234525;10;-0.666667;0;1.044444;1.00999787;1.00999777
21.778020;1.0294671;-0.845282963;0.0157565715;-0.821088975;0.0153053188;1.03419311;1.01993899;-0.803089324;0.0617025545;1.02946661;-0.507170136;0.00945349902;10;-0.666667;0;1.044444;1.00999786;1.00999775
21.779020;1.02947012;-0.845286311;0.0157682348;-0.821089835;0.0153166178;1.03420111;1.01994301;-0.80308943;0.0617137281;1.02946963;-0.507172158;0.00946051153;10;-0.666667;0;1.044444;1.00999785;1.00999774
21.781020;1.02947816;-0.84529301;0.0157932308;-0.821089956;0.0153408023;1.03421612;1.01995205;-0.803090492;0.061737653;1.02947768;-0.5071762;0.00947553635;10;-0.666667;0;1.044444;1.00999784;1.00999772
21.782020;1.02948218;-0.845296363;0.0158048967;-0.821090014;0.0153520833;1.03422312;1.01995707;-0.803089813;0.0617504047;1.0294817;-0.50717822;0.00948254901;10;-0.666667;0;1.044444;1.00999884;1.00999871
21.783020;1.0294852;-0.845299717;0.0158165631;-0.821090868;0.0153633776;1.03423113;1.01996109;-0.803089924;0.0617615852;1.02948472;-0.507180238;0.00948956243;10;-0.666667;0;1.044444;1.00999884;1.00999869
21.787020;1.02950127;-0.845313153;0.015866564;-0.821091065;0.0154117163;1.03426115;1.01997916;-0.803088811;0.0618094811;1.02950081;-0.50718829;0.00951962656;10;-0.666667;0;1.044444;1.00999883;1.00999864
21.788020;1.02950428;-0.845316516;0.0158782305;-0.821091905;0.0154230023;1.03426816;1.01998417;-0.803088145;0.061820615;1.02950383;-0.507190297;0.00952664433;10;-0.666667;0;1.044444;1.00999883;1.00999863
21.790020;1.02951231;-0.845324908;0.0159032281;-0.821093603;0.0154471588;1.03428317;1.01999319;-0.803087609;0.0618445857;1.02951185;-0.5071953;0.00954168061;10;-0.666667;0;1.044444;1.00999883;1.0099986
21.792020;1.02952033;-0.84533163;0.0159282223;-0.821093674;0.0154713098;1.03429818;1.02000221;-0.803087082;0.0618685656;1.02951987;-0.507199293;0.00955671673;10;-0.666667;0;1.044444;1.00999883;1.00999858
21.793020;1.02952334;-0.845334989;0.0159398848;-0.821094504;0.015482589;1.03430519;1.02000621;-0.803087214;0.0618797716;1.02952287;-0.507201286;0.00956373423;10;-0.666667;0;1.044444;1.00999883;1.00999858
21.796020;1.02953534;-0.845345054;0.0159765327;-0.82109459;0.0155179967;1.0343282;1.02002022;-0.803086049;0.061914907;1.02953488;-0.507207257;0.0095857818;10;-0.666667;0;1.044444;1.00999883;1.00999856
21.797020;1.02953834;-0.845348405;0.0159881908;-0.821095413;0.0155292746;1.0343352;1.02002421;-0.80308619;0.0619277493;1.02953789;-0.507209246;0.00959279495;10;-0.666667;0;1.044444;1.00999884;1.00999856
21.801020;1.02955429;-0.845361791;0.0160381443;-0.821095505;0.0155775728;1.03436521;1.02004218;-0.803085197;0.0619740917;1.02955392;-0.507217212;0.00962283318;10;-0.666667;0;1.044444;1.00999885;1.00999857
21.802020;1.02955727;-0.845365135;0.0160497962;-0.821096325;0.0155888562;1.03437221;1.02004717;-0.803082922;0.0619852362;1.02955693;-0.507219207;0.0096298401;10;-0.666667;0;1.044444;1.00999885;1.00999857
21.805020;1.0295692;-0.845375159;0.0160864133;-0.821096389;0.0156242875;1.0343952;1.02006015;-0.80308257;0.0620220507;1.02956898;-0.5072252;0.00965185818;10;-0.666667;0;1.044444;1.00999887;1.00999861
21.806020;1.02957317;-0.845378498;0.0160980624;-0.82109641;0.0156355603;1.0344022;1.02006515;-0.803081924;0.0620331893;1.029573;-0.507227199;0.00965886358;10;-0.666667;0;1.044444;1.00999888;1.00999863
21.807020;1.02957614;-0.845381837;0.0161097114;-0.821097228;0.0156468492;1.03441019;1.02006915;-0.803082064;0.062044387;1.02957602;-0.507229198;0.00966586866;10;-0.666667;0;1.044444;1.00999889;1.00999864
21.810020;1.02958805;-0.845390184;0.0161463242;-0.821095663;0.0156822909;1.03443218;1.02008315;-0.803080895;0.0620794815;1.02958809;-0.507234192;0.0096878825;10;-0.666667;0;1.044444;1.00999891;1.00999869
21.811020;1.02959102;-0.845393521;0.0161596399;-0.821096477;0.0156951989;1.03443917;1.02008716;-0.803081026;0.0620923058;1.02959111;-0.507236188;0.00969588703;10;-0.666667;0;1.044444;1.00999892;1.0099987
21.814020;1.02960291;-0.845403533;0.016194591;-0.821096514;0.0157290187;1.03446214;1.02010119;-0.8030782;0.0621273779;1.02960316;-0.507242172;0.00971690187;10;-0.666667;0;1.044444;1.00999893;1.00999874
21.815020;1.02960687;-0.845406871;0.0162079102;-0.821096524;0.0157419104;1.03446913;1.0201052;-0.803078325;0.0621385609;1.02960718;-0.507244167;0.00972490755;10;-0.666667;0;1.044444;1.00999894;1.00999875
21.816020;1.02960983;-0.845410209;0.0162195644;-0.821097331;0.0157531981;1.03447612;1.02011021;-0.803077661;0.0621496811;1.02961019;-0.507246162;0.0097319139;10;-0.666667;0;1.044444;1.00999894;1.00999876
21.819020;1.02962174;-0.845420225;0.0162562037;-0.821097361;0.0157886341;1.03449907;1.02012322;-0.803077235;0.0621847882;1.02962223;-0.507252144;0.0097539383;10;-0.666667;0;1.044444;1.00999895;1.00999879
21.820020;1.02962471;-0.845423565;0.016267864;-0.821098173;0.0157999223;1.03450606;1.02012822;-0.803076565;0.0621975376;1.02962524;-0.507254137;0.00976094816;10;-0.666667;0;1.044444;1.00999894;1.00999879
21.822020;1.02963266;-0.845430249;0.0162928541;-0.82109821;0.015824088;1.03452103;1.02013722;-0.803074377;0.0622198314;1.02963326;-0.507258119;0.00977596954;10;-0.666667;0;1.044444;1.00999894;1.0099988
21.824020;1.02964061;-0.845435271;0.0163161811;-0.821096643;0.0158466369;1.034536;1.02014522;-0.803074604;0.0622438254;1.02964128;-0.507261099;0.00978999194;10;-0.666667;0;1.044444;1.00999893;1.0099988
21.825020;1.02964358;-0.845438616;0.0163295126;-0.821097472;0.0158595463;1.03454298;1.02015021;-0.803073928;0.0622549475;1.0296443;-0.507263088;0.00979800319;10;-0.666667;0;1.044444;1.00999893;1.0099988
21.826020;1.02964756;-0.845441964;0.0163411788;-0.821097506;0.0158708221;1.03455097;1.02015421;-0.80307404;0.0622661327;1.02964831;-0.507265078;0.00980501441;10;-0.666667;0;1.044444;1.00999892;1.0099988
21.828020;1.02965552;-0.845448661;0.016364516;-0.821097585;0.0158933745;1.03456495;1.02016321;-0.80307184;0.0622900832;1.02965633;-0.507269058;0.00981903694;10;-0.666667;0;1.044444;1.00999891;1.00999879
21.829020;1.02965851;-0.845452012;0.0163778541;-0.821098426;0.0159062848;1.03457294;1.02016821;-0.803071161;0.0623012143;1.02965934;-0.507271049;0.0098270485;10;-0.666667;0;1.044444;1.0099989;1.00999878
21.833020;1.02967444;-0.845463748;0.016426226;-0.821097001;0.0159530064;1.03460192;1.02018623;-0.803068374;0.0623475108;1.0296754;-0.507278028;0.00985610195;10;-0.666667;0;1.044444;1.00999888;1.00999874
21.834020;1.02967743;-0.845467097;0.0164379065;-0.821097853;0.0159642975;1.03460991;1.02019024;-0.803068475;0.0623603438;1.02967841;-0.507280026;0.00986311863;10;-0.666667;0;1.044444;1.00999887;1.00999873
21.836020;1.0296854;-0.84547379;0.016461272;-0.821097969;0.0159868495;1.0346239;1.02019927;-0.803067889;0.0623826846;1.02968644;-0.507284028;0.00987715729;10;-0.666667;0;1.044444;1.00999885;1.00999869
21.837020;1.02968938;-0.845475469;0.0164746234;-0.821096413;0.0159997445;1.0346319;1.02020428;-0.803067201;0.0623954597;1.02969045;-0.50728503;0.00988517909;10;-0.666667;0;1.044444;1.00999884;1.00999867
21.838020;1.02969237;-0.845478813;0.0164863091;-0.821097273;0.0160110367;1.0346389;1.02020829;-0.803065666;0.0624066635;1.02969346;-0.507287034;0.00989220215;10;-0.666667;0;1.044444;1.00999884;1.00999865
21.841020;1.02970433;-0.845488841;0.0165213666;-0.821097466;0.0160448709;1.0346609;1.02022234;-0.803064382;0.0624417911;1.02970549;-0.507293048;0.00991327695;10;-0.666667;0;1.044444;1.00999882;1.00999859
21.842020;1.02970732;-0.845490514;0.0165347176;-0.821096709;0.0160577856;1.0346689;1.02022636;-0.803062842;0.0624529978;1.0297085;-0.507294052;0.00992130331;10;-0.666667;0;1.044444;1.00999881;1.00999857
21.846020;1.0297233;-0.845503857;0.0165831078;-0.821096954;0.0161045444;1.03469792;1.02024439;-0.803061636;0.0624993395;1.02972453;-0.507302066;0.00995040994;10;-0.666667;0;1.044444;1.00999879;1.00999851
21.847020;1.0297263;-0.845505523;0.0165947842;-0.821096192;0.016115849;1.03470593;1.02024839;-0.803060094;0.0625105471;1.02972753;-0.507303066;0.00995743537;10;-0.666667;0;1.044444;1.00999879;1.0099985
21.850020;1.02973831;-0.845515515;0.016629802;-0.821096369;0.0161497194;1.03472795;1.0202624;-0.803057162;0.0625456776;1.02973955;-0.50730906;0.00997850293;10;-0.666667;0;1.044444;1.00999878;1.00999849
21.851020;1.02974131;-0.845517178;0.016643138;-0.821095606;0.0161626435;1.03473495;1.0202664;-0.803057254;0.0625568823;1.02974255;-0.507310055;0.00998652168;10;-0.666667;0;1.044444;1.00999877;1.0099985
21.853020;1.02974933;-0.845523837;0.0166664735;-0.821095724;0.0161852205;1.03474997;1.0202754;-0.803056654;0.0625808594;1.02975056;-0.507314038;0.0100005541;10;-0.666667;0;1.044444;1.00999877;1.00999851
21.854020;1.02975334;-0.845527167;0.0166781397;-0.821095784;0.0161965074;1.03475698;1.0202804;-0.803054329;0.0625919975;1.02975457;-0.507316027;0.0100075682;10;-0.666667;0;1.044444;1.00999877;1.00999853
21.855020;1.02975635;-0.845528831;0.016689805;-0.821095022;0.0162078088;1.03476499;1.0202844;-0.803054424;0.0626031946;1.02975757;-0.507317015;0.0100145812;10;-0.666667;0;1.044444;1.00999877;1.00999854
21.859020;1.0297724;-0.845540497;0.0167381216;-0.821093649;0.0162545559;1.03479404;1.02030242;-0.803051609;0.0626494649;1.02977357;-0.507323952;0.0100436233;10;-0.666667;0;1.044444;1.00999878;1.00999861
21.860020;1.02977542;-0.845543833;0.0167497808;-0.821094509;0.0162658506;1.03480106;1.02030743;-0.80304929;0.0626605871;1.02977657;-0.507325934;0.0100506312;10;-0.666667;0;1.044444;1.00999878;1.00999863
21.861020;1.02977943;-0.84554717;0.0167631053;-0.82109457;0.0162787466;1.03480907;1.02031143;-0.80304939;0.0626717692;1.02978056;-0.507327916;0.010058638;10;-0.666667;0;1.044444;1.00999879;1.00999864
21.862020;1.02978344;-0.845550507;0.0167747621;-0.821094632;0.0162900226;1.03481609;1.02031544;-0.803049492;0.0626829509;1.02978455;-0.507329899;0.010065644;10;-0.666667;0;1.044444;1.0099988;1.00999866
21.863020;1.02978745;-0.845552178;0.0167864183;-0.821093074;0.016301297;1.03482311;1.02032044;-0.803048808;0.0626957049;1.02978853;-0.507330883;0.0100726494;10;-0.666667;0;1.044444;1.0099988;1.00999868
21.864020;1.02979046;-0.845555516;0.0167980743;-0.821093931;0.0163125855;1.03483113;1.02032444;-0.803047278;0.0627068879;1.02979152;-0.507332869;0.010079654;10;-0.666667;0;1.044444;1.00999881;1.0099987
21.866020;1.02979849;-0.845560527;0.0168213874;-0.821092427;0.0163351262;1.03484618;1.02033345;-0.803046701;0.0627291966;1.02979948;-0.507335848;0.0100936608;10;-0.666667;0;1.044444;1.00999883;1.00999874
21.867020;1.0298025;-0.845563865;0.0168347116;-0.821092484;0.0163480132;1.0348532;1.02033844;-0.803044388;0.0627403225;1.02980346;-0.507337842;0.0101016626;10;-0.666667;0;1.044444;1.00999885;1.00999875
21.868020;1.02980551;-0.845567204;0.0168463702;-0.821093336;0.016359297;1.03486022;1.02034244;-0.803044495;0.0627531446;1.02980644;-0.507339839;0.0101086631;10;-0.666667;0;1.044444;1.00999886;1.00999877
21.871020;1.02981754;-0.84557555;0.0168813521;-0.821091873;0.0163930986;1.03488227;1.02035642;-0.803041617;0.0627865935;1.02981836;-0.507344854;0.010129656;10;-0.666667;0;1.044444;1.0099989;1.00999883
21.873020;1.02982456;-0.845580558;0.016906345;-0.821091145;0.0164172655;1.0348973;1.02036439;-0.803040205;0.0628106115;1.0298253;-0.507347881;0.0101446439;10;-0.666667;0;1.044444;1.00999892;1.00999887
21.875020;1.02983258;-0.845585562;0.0169296749;-0.821089609;0.0164397959;1.03491231;1.02037335;-0.803038006;0.0628329357;1.02983324;-0.507350917;0.0101586256;10;-0.666667;0;1.044444;1.00999894;1.00999891
21.876020;1.02983559;-0.845588894;0.0169413418;-0.821090442;0.0164510766;1.03491931;1.02037833;-0.80303733;0.0628440672;1.02983621;-0.507352937;0.010165614;10;-0.666667;0;1.044444;1.00999895;1.00999892
21.877020;1.0298396;-0.845592225;0.0169530102;-0.821090474;0.0164623411;1.03492631;1.0203823;-0.80303744;0.0628552601;1.02984017;-0.50735496;0.0101726007;10;-0.666667;0;1.044444;1.00999896;1.00999894
21.879020;1.02984762;-0.845597213;0.0169763523;-0.821088912;0.0164848693;1.03494131;1.02039124;-0.803035238;0.0628792163;1.02984811;-0.507358008;0.0101865686;10;-0.666667;0;1.044444;1.00999898;1.00999897
21.880020;1.02985063;-0.845600538;0.0169896924;-0.821089735;0.0164977677;1.03494831;1.02039621;-0.803032926;0.0628903455;1.02985107;-0.507360034;0.01019455;10;-0.666667;0;1.044444;1.00999899;1.00999899
21.883020;1.02986266;-0.845608839;0.0170247196;-0.821088182;0.0165315602;1.03497031;1.0204091;-0.803030838;0.0629238473;1.02986297;-0.507365118;0.0102154872;10;-0.666667;0;1.044444;1.00999901;1.00999903
21.884020;1.02986567;-0.845610494;0.0170363965;-0.821087382;0.0165428407;1.03497731;1.02041306;-0.80303095;0.0629350314;1.02986594;-0.507366147;0.0102224652;10;-0.666667;0;1.044444;1.00999901;1.00999904
21.886020;1.0298737;-0.845615467;0.0170597499;-0.821085803;0.0165653706;1.03499231;1.02042199;-0.803028755;0.0629589649;1.02987388;-0.507369204;0.0102364217;10;-0.666667;0;1.044444;1.00999901;1.00999907
21.888020;1.02988073;-0.845622109;0.0170847671;-0.821086639;0.0165895376;1.03500731;1.02043092;-0.80302656;0.0629812567;1.02988083;-0.507373258;0.0102513795;10;-0.666667;0;1.044444;1.009999;1.0099991
21.891020;1.02989278;-0.845628743;0.0171197805;-0.821083458;0.0166233441;1.03502932;1.02044483;-0.80302369;0.0630146518;1.02989278;-0.507377334;0.0102723215;10;-0.666667;0;1.044444;1.00999898;1.00999914
21.892020;1.0298958;-0.845632068;0.017131447;-0.821084275;0.0166346316;1.03503632;1.02044881;-0.80302217;0.0630258222;1.02989576;-0.507379358;0.0102793046;10;-0.666667;0;1.044444;1.00999897;1.00999916
21.893020;1.02989982;-0.845635392;0.017143111;-0.821084295;0.016645904;1.03504332;1.02045278;-0.803022282;0.0630369917;1.02989975;-0.50738138;0.0102862891;10;-0.666667;0;1.044444;1.00999896;1.00999918
21.895020;1.02990786;-0.845640379;0.0171664325;-0.821082722;0.0166684513;1.03505832;1.02046174;-0.803020086;0.0630608997;1.02990773;-0.507384423;0.0103002612;10;-0.666667;0;1.044444;1.00999893;1.00999921
21.896020;1.02991088;-0.845642041;0.01717809;-0.821081927;0.0166797421;1.03506532;1.02046672;-0.803017777;0.0630720054;1.02991073;-0.507385444;0.0103072484;10;-0.666667;0;1.044444;1.00999992;1.01000023
21.898020;1.02991892;-0.845648698;0.0172030652;-0.821081984;0.0167039123;1.03508033;1.02047568;-0.803017211;0.0630942775;1.02991872;-0.507389486;0.0103222238;10;-0.666667;0;1.044444;1.00999989;1.01000026
21.899020;1.02992294;-0.845650361;0.0172147162;-0.821080397;0.0167151898;1.03508733;1.02047966;-0.803015687;0.063105444;1.02992272;-0.507390506;0.0103292119;10;-0.666667;0;1.044444;1.00999987;1.01000028
21.900020;1.02992597;-0.84565369;0.0172263651;-0.821081228;0.0167264846;1.03509433;1.02048365;-0.803015797;0.0631166104;1.02992572;-0.507392526;0.0103362004;10;-0.666667;0;1.044444;1.00999986;1.01000029
21.903020;1.02993804;-0.84566034;0.0172613034;-0.821078096;0.0167603238;1.03511634;1.02049762;-0.803011289;0.0631499865;1.02993774;-0.507396582;0.0103571702;10;-0.666667;0;1.044444;1.00999983;1.01000033
21.904020;1.02994106;-0.845663666;0.0172729483;-0.821078931;0.0167716201;1.03512335;1.02050162;-0.803011403;0.0631627867;1.02994075;-0.507398597;0.010364163;10;-0.666667;0;1.044444;1.00999982;1.01000034
21.905020;1.02994509;-0.845665326;0.0172845937;-0.821077352;0.0167828996;1.03513135;1.02050661;-0.803009098;0.063173892;1.02994476;-0.507399611;0.0103711577;10;-0.666667;0;1.044444;1.00999981;1.01000035
21.906020;1.02994911;-0.84566865;0.0172962396;-0.821077391;0.0167941787;1.03513836;1.02051061;-0.803009214;0.0631850599;1.02994877;-0.507401622;0.010378154;10;-0.666667;0;1.044444;1.0099998;1.01000036
21.907020;1.02995213;-0.84567031;0.017307886;-0.821076612;0.0168054732;1.03514537;1.02051461;-0.803007699;0.0631962288;1.02995178;-0.507402632;0.0103851518;10;-0.666667;0;1.044444;1.00999979;1.01000037
21.910020;1.02996419;-0.845678625;0.0173428271;-0.821075127;0.0168393009;1.03516738;1.02052861;-0.803004857;0.0632296208;1.02996381;-0.507407648;0.0104061489;10;-0.666667;0;1.044444;1.00999979;1.01000039
21.911020;1.0299672;-0.845681956;0.0173561407;-0.821075972;0.0168522077;1.03517439;1.02053262;-0.80300335;0.0632407969;1.02996682;-0.50740965;0.0104141478;10;-0.666667;0;1.044444;1.00999979;1.0100004
21.912020;1.02997122;-0.84568362;0.0173677875;-0.821074404;0.0168634773;1.03518139;1.02053762;-0.803002691;0.0632519132;1.02997083;-0.507410651;0.0104211462;10;-0.666667;0;1.044444;1.00999979;1.01000042
21.914020;1.02997924;-0.845688623;0.0173910817;-0.82107289;0.0168860069;1.03519639;1.02054563;-0.80300132;0.0632742761;1.02997886;-0.507413651;0.0104351402;10;-0.666667;0;1.044444;1.00999981;1.01000044
21.915020;1.02998225;-0.845691962;0.0174027294;-0.821073741;0.0168972825;1.03520339;1.02055063;-0.802999034;0.0632853986;1.02998187;-0.50741565;0.0104421355;10;-0.666667;0;1.044444;1.00999982;1.01000045
21.918020;1.02999426;-0.84569865;0.01743768;-0.821070675;0.0169310369;1.03522537;1.02056364;-0.802995395;0.0633205329;1.02999391;-0.50741965;0.0104631146;10;-0.666667;0;1.044444;1.00999987;1.01000049
21.919020;1.02999726;-0.845701993;0.0174493342;-0.821071531;0.016942298;1.03523237;1.02056864;-0.802994749;0.0633316605;1.02999692;-0.50742165;0.0104701059;10;-0.666667;0;1.044444;1.0099999;1.0100005
21.921020;1.03000525;-0.845707012;0.0174726492;-0.821070034;0.016964779;1.03524735;1.02057664;-0.802993401;0.0633540406;1.03000494;-0.507424649;0.0104840876;10;-0.666667;0;1.044444;1.00999995;1.01000052
21.922020;1.03000824;-0.845708686;0.0174843099;-0.821069275;0.0169760328;1.03525435;1.02058163;-0.802991123;0.0633651683;1.03000795;-0.507425647;0.0104910783;10;-0.666667;0;1.044444;1.00999997;1.01000052
21.923020;1.03001223;-0.845712028;0.0174959724;-0.821069338;0.0169872683;1.03526134;1.02058563;-0.802991264;0.0633763575;1.03001196;-0.507427644;0.0104980693;10;-0.666667;0;1.044444;1.01;1.01000053
21.924020;1.03001621;-0.845713701;0.0175076359;-0.821067784;0.0169985023;1.03526833;1.02059062;-0.802988985;0.0633874836;1.03001596;-0.507428639;0.0105050609;10;-0.666667;0;1.044444;1.01000003;1.01000053
21.925020;1.0300202;-0.845715374;0.0175193004;-0.821066231;0.017009735;1.03527633;1.02059461;-0.802989125;0.063398671;1.03001997;-0.507429633;0.0105120532;10;-0.666667;0;1.044444;1.01000006;1.01000054
21.926020;1.03002318;-0.845718712;0.0175309655;-0.821067096;0.0170209826;1.03528332;1.0205986;-0.80298763;0.0634098573;1.03002297;-0.507431625;0.0105190465;10;-0.666667;0;1.044444;1.01000009;1.01000054
21.929020;1.03003513;-0.845725386;0.0175659641;-0.821064071;0.0170546688;1.0353053;1.02061256;-0.802983198;0.0634432884;1.03003498;-0.507435592;0.0105400334;10;-0.666667;0;1.044444;1.01000018;1.01000054
21.930020;1.03003811;-0.845728719;0.0175776314;-0.821064942;0.0170659119;1.0353123;1.02061654;-0.802983333;0.0634544735;1.03003798;-0.507437578;0.0105470316;10;-0.666667;0;1.044444;1.01000021;1.01000054
21.931020;1.0300421;-0.845730385;0.0175892993;-0.821063399;0.0170771377;1.0353193;1.02062151;-0.802981046;0.0634655971;1.03004198;-0.507438564;0.0105540312;10;-0.666667;0;1.044444;1.01000024;1.01000054
21.932020;1.03004608;-0.845733714;0.0176009679;-0.821063477;0.0170883628;1.0353263;1.02062549;-0.802979546;0.0634767841;1.03004598;-0.50744055;0.010561032;10;-0.666667;0;1.044444;1.01000026;1.01000053
21.933020;1.03004906;-0.845735377;0.0176126369;-0.821062734;0.0170996042;1.0353343;1.02062947;-0.802979678;0.0634879727;1.03004898;-0.507441535;0.0105680334;10;-0.666667;0;1.044444;1.01000029;1.01000053
21.934020;1.03005305;-0.845738703;0.0176243064;-0.821062815;0.0171108288;1.0353413;1.02063444;-0.802977389;0.0634991013;1.03005298;-0.507443521;0.010575035;10;-0.666667;0;1.044444;1.01000031;1.01000053
21.936020;1.03006101;-0.845742015;0.0176476454;-0.821059745;0.0171332782;1.0353553;1.0206434;-0.802975227;0.0635214286;1.03006098;-0.507445495;0.0105890371;10;-0.666667;0;1.044444;1.01000036;1.01000051
21.937020;1.030064;-0.845745333;0.0176593147;-0.821060627;0.01714452;1.0353623;1.02064737;-0.802973721;0.0635326274;1.03006398;-0.507447485;0.0105960372;10;-0.666667;0;1.044444;1.01000037;1.0100005
21.938020;1.03006799;-0.845746982;0.017670984;-0.821059094;0.0171557457;1.0353703;1.02065135;-0.802973847;0.0635438287;1.03006798;-0.507448475;0.0106030365;10;-0.666667;0;1.044444;1.01000039;1.01000049
21.939020;1.03007198;-0.845750294;0.0176826534;-0.821059179;0.0171669724;1.0353773;1.02065633;-0.802971551;0.0635549699;1.03007198;-0.507450467;0.010610035;10;-0.666667;0;1.044444;1.0100004;1.01000048
21.940020;1.03007497;-0.845751936;0.0176943233;-0.821058442;0.0171782168;1.0353843;1.02066032;-0.802971674;0.063566175;1.03007498;-0.50745146;0.0106170327;10;-0.666667;0;1.044444;1.01000042;1.01000047
21.941020;1.03007896;-0.845753574;0.0177059939;-0.821056908;0.017189446;1.0353913;1.0206653;-0.802969376;0.0635773188;1.03007899;-0.507452454;0.0106240294;10;-0.666667;0;1.044444;1.01000042;1.01000045
21.943020;1.03008695;-0.845758509;0.0177293376;-0.821055454;0.0172119095;1.03540629;1.02067328;-0.802967986;0.063599732;1.030087;-0.507455447;0.0106380196;10;-0.666667;0;1.044444;1.01000043;1.01000041
21.944020;1.03008994;-0.845761807;0.0177410111;-0.821056331;0.0172231611;1.03541328;1.02067827;-0.802965685;0.0636108757;1.03009001;-0.507457446;0.0106450131;10;-0.666667;0;1.044444;1.01000043;1.01000039
21.946020;1.03009793;-0.845765064;0.0177643619;-0.82105325;0.0172456378;1.03542725;1.02068727;-0.8029635;0.0636332228;1.03009803;-0.507459447;0.0106589978;10;-0.666667;0;1.044444;1.01000043;1.01000034
21.947020;1.03010093;-0.845768359;0.0177760393;-0.821054123;0.0172568963;1.03543424;1.02069127;-0.802961983;0.0636444262;1.03010105;-0.507461449;0.0106659897;10;-0.666667;0;1.044444;1.01000042;1.01000032
21.950020;1.03011291;-0.845774918;0.0178110793;-0.821051111;0.0172906329;1.03545619;1.02070429;-0.802958274;0.0636779677;1.03011308;-0.507465461;0.0106869674;10;-0.666667;0;1.044444;1.01000039;1.01000024
21.951020;1.03011591;-0.845776554;0.0178227615;-0.821050363;0.017301898;1.03546317;1.0207093;-0.8029576;0.0636891042;1.03011609;-0.507466466;0.0106939616;10;-0.666667;0;1.044444;1.01000038;1.01000022
21.953020;1.0301239;-0.845781498;0.0178461294;-0.821048893;0.0173243975;1.03547813;1.02071732;-0.80295456;0.0637114957;1.03012411;-0.507469478;0.0107079537;10;-0.666667;0;1.044444;1.01000035;1.01000018
21.954020;1.03012689;-0.84578314;0.0178578152;-0.821048146;0.0173356657;1.0354851;1.02072234;-0.802953886;0.0637226259;1.03012712;-0.507470483;0.0107149516;10;-0.666667;0;1.044444;1.01000034;1.01000017
21.956020;1.03013488;-0.845788102;0.017881192;-0.821046677;0.0173581721;1.03549904;1.02073036;-0.802950851;0.0637433723;1.03013514;-0.507473493;0.0107289502;10;-0.666667;0;1.044444;1.0100003;1.01000014
21.957020;1.03013788;-0.845791421;0.0178928827;-0.821047549;0.0173694444;1.03550601;1.02073537;-0.80295018;0.0637544967;1.03013814;-0.507475497;0.0107359512;10;-0.666667;0;1.044444;1.01000029;1.01000012
21.960020;1.03014986;-0.845798059;0.0179279628;-0.82104453;0.0174032201;1.03552791;1.02074841;-0.802946478;0.0637879855;1.03015016;-0.50747951;0.0107569629;10;-0.666667;0;1.044444;1.01000024;1.01000009
21.961020;1.03015286;-0.845799721;0.0179396575;-0.821043778;0.0174144985;1.03553487;1.02075242;-0.80294496;0.0637991668;1.03015316;-0.507480514;0.0107639707;10;-0.666667;0;1.044444;1.01000023;1.01000008
