time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.963020;1.03016084;-0.845804715;0.0179613814;-0.82104229;0.0174354086;1.0355488;1.02076143;-0.80294277;0.0638214658;1.03016117;-0.507483521;0.0107769934;10;-0.666667;0;1.044444;1.01000019;1.01000006
21.964020;1.03016383;-0.845806382;0.017973077;-0.821041529;0.0174466924;1.03555677;1.02076644;-0.802940465;0.0638325841;1.03016417;-0.507484525;0.0107840088;10;-0.666667;0;1.044444;1.01000018;1.01000005
21.966020;1.0301718;-0.845811383;0.0179964689;-0.821040023;0.017469232;1.0355707;1.02077446;-0.802937425;0.0638549473;1.03017218;-0.507487529;0.0107980474;10;-0.666667;0;1.044444;1.01000015;1.01000003
21.967020;1.03017479;-0.84581305;0.0180081643;-0.821039252;0.0174805216;1.03557768;1.02077947;-0.802936749;0.0638660674;1.03017519;-0.50748853;0.01080507;10;-0.666667;0;1.044444;1.01000014;1.01000002
21.968020;1.03017878;-0.845814718;0.0180198592;-0.821037681;0.017491796;1.03558465;1.02078348;-0.802935228;0.0638772506;1.0301792;-0.50748953;0.0108120941;10;-0.666667;0;1.044444;1.01000013;1.01
21.969020;1.03018276;-0.845818051;0.0180315529;-0.821037723;0.0175030721;1.03559163;1.02078748;-0.802933706;0.0638868015;1.0301832;-0.507491527;0.0108191194;10;-0.666667;0;1.044444;1.01000012;1.00999999
21.970020;1.03018675;-0.845819719;0.0180432452;-0.821036145;0.0175143495;1.03559862;1.02079249;-0.802933032;0.063897923;1.03018721;-0.507492523;0.0108261454;10;-0.666667;0;1.044444;1.01000011;1.00999997
21.971020;1.03018974;-0.845821385;0.0180549362;-0.821035362;0.017525645;1.0356066;1.0207965;-0.802931511;0.0639091077;1.03019022;-0.507493516;0.010833172;10;-0.666667;0;1.044444;1.0100001;1.00999995
21.972020;1.03019373;-0.845823051;0.0180666259;-0.821033779;0.0175369244;1.0356136;1.02080151;-0.802929205;0.0639202306;1.03019422;-0.507494506;0.0108401991;10;-0.666667;0;1.044444;1.01000009;1.00999993
21.973020;1.03019772;-0.845826384;0.0180783141;-0.821033812;0.0175482044;1.03562059;1.02080552;-0.802927686;0.063931417;1.03019823;-0.507496494;0.0108472264;10;-0.666667;0;1.044444;1.01000009;1.0099999
21.974020;1.03020071;-0.845828048;0.018088334;-0.821033023;0.0175578841;1.0356276;1.02080952;-0.802927801;0.0639426044;1.03020124;-0.50749748;0.010853254;10;-0.666667;0;1.044444;1.01000008;1.00999987
21.976020;1.0302087;-0.845833044;0.0181117019;-0.821031464;0.0175804457;1.03564161;1.02081854;-0.802923985;0.0639649183;1.03020925;-0.507500447;0.0108673099;10;-0.666667;0;1.044444;1.01000006;1.00999981
21.977020;1.03021169;-0.845834708;0.0181233831;-0.821030672;0.0175917434;1.03564862;1.02082255;-0.802922471;0.0639761062;1.03021225;-0.50750143;0.0108743377;10;-0.666667;0;1.044444;1.01000006;1.00999978
21.979020;1.03021968;-0.845838036;0.0181467412;-0.821027492;0.0176143036;1.03566365;1.02083156;-0.802920294;0.0639967834;1.03022025;-0.507503393;0.0108883905;10;-0.666667;0;1.044444;1.01000004;1.00999971
21.980020;1.03022268;-0.845841369;0.0181584184;-0.821028318;0.0176255995;1.03567067;1.02083657;-0.802917997;0.0640079045;1.03022325;-0.507505375;0.0108954142;10;-0.666667;0;1.044444;1.01000004;1.00999968
21.982020;1.03023067;-0.845844703;0.0181817711;-0.82102514;0.0176481539;1.03568471;1.02084458;-0.802916615;0.0640302677;1.03023124;-0.507507341;0.0109094532;10;-0.666667;0;1.044444;1.01000003;1.00999961
21.983020;1.03023367;-0.845848037;0.0181934466;-0.821025968;0.0176594463;1.03569173;1.02084958;-0.802914321;0.0640413852;1.03023424;-0.507509326;0.0109164681;10;-0.666667;0;1.044444;1.01000003;1.00999958
21.986020;1.03024566;-0.845853046;0.018226804;-0.82102121;0.0176916461;1.03571379;1.02086259;-0.80291065;0.0640732286;1.03024624;-0.507512289;0.0109364954;10;-0.666667;0;1.044444;1.01000003;1.00999949
21.987020;1.03024866;-0.845856383;0.0182384778;-0.821022041;0.0177029328;1.03572081;1.02086659;-0.802909144;0.0640844081;1.03024924;-0.50751428;0.0109434998;10;-0.666667;0;1.044444;1.01000003;1.00999946
21.989020;1.03025666;-0.845859725;0.0182618244;-0.821018875;0.0177254668;1.03573485;1.0208756;-0.802905346;0.0641067046;1.03025725;-0.507516271;0.0109575032;10;-0.666667;0;1.044444;1.01000003;1.00999942
21.990020;1.03025966;-0.845861397;0.0182734972;-0.821018091;0.0177367487;1.03574188;1.0208796;-0.802905475;0.0641178836;1.03026026;-0.50751727;0.0109645025;10;-0.666667;0;1.044444;1.01000004;1.0099994
21.991020;1.03026366;-0.845864736;0.01828517;-0.821018129;0.0177480119;1.0357489;1.0208836;-0.802903971;0.0641290623;1.03026426;-0.507519272;0.0109715003;10;-0.666667;0;1.044444;1.01000004;1.00999939
21.992020;1.03026766;-0.845866411;0.018295176;-0.82101655;0.0177576562;1.03575592;1.0208886;-0.802901682;0.0641401776;1.03026827;-0.507520277;0.0109774972;10;-0.666667;0;1.044444;1.01000005;1.00999937
21.993020;1.03027067;-0.845868086;0.0183068484;-0.821015769;0.0177689344;1.03576294;1.02089259;-0.802900182;0.0641497224;1.03027128;-0.507521285;0.0109844933;10;-0.666667;0;1.044444;1.01000005;1.00999936
21.994020;1.03027467;-0.845869764;0.0183185203;-0.821014192;0.0177801945;1.03576996;1.02089759;-0.802897897;0.0641608362;1.03027529;-0.507522295;0.0109914891;10;-0.666667;0;1.044444;1.01000006;1.00999936
21.998020;1.0302897;-0.845878153;0.0183635335;-0.821010313;0.017823632;1.03579904;1.02091458;-0.802892768;0.0642054716;1.0302903;-0.507527358;0.0110184729;10;-0.666667;0;1.044444;1.01000009;1.00999936
21.999020;1.03029271;-0.845879837;0.0183752022;-0.821009539;0.0178349088;1.03580606;1.02091858;-0.802891279;0.0642150113;1.0302933;-0.507528379;0.0110254695;10;-0.666667;0;1.044444;1.0100001;1.00999937
22.000020;1.03029672;-0.845883187;0.0183868712;-0.821009587;0.0178461682;1.03581307;1.02092358;-0.802890638;0.0642261199;1.0302973;-0.507530401;0.0110324667;10;-0.666667;0;1.044444;1.0100001;1.00999938
22.001020;1.03030072;-0.845884871;0.0183985407;-0.821008019;0.0178574273;1.03582009;1.02092757;-0.802889151;0.0642372911;1.03030129;-0.507531423;0.0110394643;10;-0.666667;0;1.044444;1.01000011;1.00999939
22.002020;1.03030373;-0.845886557;0.0184102112;-0.821007248;0.0178687034;1.0358271;1.02093157;-0.802887664;0.0642484623;1.03030428;-0.507532445;0.0110464626;10;-0.666667;0;1.044444;1.01000012;1.00999941
22.003020;1.03030774;-0.845888242;0.0184218825;-0.821005683;0.0178799617;1.03583412;1.02093656;-0.802885392;0.0642595708;1.03030827;-0.507533467;0.0110534619;10;-0.666667;0;1.044444;1.01000013;1.00999942
22.004020;1.03031176;-0.845891596;0.0184335546;-0.821005734;0.0178912194;1.03584113;1.02094056;-0.802883905;0.0642707427;1.03031225;-0.507535489;0.0110604627;10;-0.666667;0;1.044444;1.01000014;1.00999944
22.005020;1.03031477;-0.845893282;0.0184435607;-0.821004967;0.017900876;1.03584815;1.02094455;-0.802884049;0.0642802828;1.03031523;-0.50753651;0.0110664655;10;-0.666667;0;1.044444;1.01000015;1.00999945
22.006020;1.03031878;-0.84589497;0.0184552339;-0.821003402;0.0179121319;1.03585617;1.02094954;-0.802881773;0.064291393;1.03031921;-0.50753753;0.0110734706;10;-0.666667;0;1.044444;1.01000016;1.00999947
22.007020;1.0303228;-0.845896658;0.0184669072;-0.821001839;0.017923387;1.03586318;1.02095353;-0.802880281;0.0643025668;1.03032319;-0.50753855;0.0110804783;10;-0.666667;0;1.044444;1.01000017;1.00999949
22.008020;1.03032581;-0.845898345;0.0184785802;-0.821001072;0.0179346586;1.0358702;1.02095753;-0.802878788;0.0643137408;1.03032617;-0.507539569;0.0110874886;10;-0.666667;0;1.044444;1.01000018;1.00999951
22.009020;1.03032983;-0.845901701;0.0184902527;-0.821001128;0.0179459117;1.03587722;1.02096251;-0.802876507;0.0643248518;1.03033014;-0.507541587;0.0110945017;10;-0.666667;0;1.044444;1.0100002;1.00999953
22.010020;1.03033385;-0.84590339;0.0185002578;-0.820999566;0.0179555464;1.03588425;1.0209665;-0.802875008;0.064334393;1.03033412;-0.507542604;0.0111005177;10;-0.666667;0;1.044444;1.01000021;1.00999955
22.011020;1.03033687;-0.84590508;0.0185119284;-0.820998801;0.0179668153;1.03589127;1.02097049;-0.802875142;0.0643455661;1.03033709;-0.50754362;0.0111075364;10;-0.666667;0;1.044444;1.01000023;1.00999956
22.012020;1.03034088;-0.845906771;0.0185235974;-0.820997241;0.0179780662;1.03589829;1.02097548;-0.802872854;0.0643566757;1.03034107;-0.507544635;0.0111145578;10;-0.666667;0;1.044444;1.01000025;1.00999958
22.013020;1.0303449;-0.84590846;0.0185352648;-0.82099568;0.0179893169;1.03590532;1.02097947;-0.802871352;0.0643678476;1.03034504;-0.507545649;0.0111215817;10;-0.666667;0;1.044444;1.01000027;1.0099996
22.014020;1.03034792;-0.845910151;0.0185469303;-0.820994915;0.0180005853;1.03591234;1.02098346;-0.802869848;0.0643790188;1.03034801;-0.50754666;0.0111286079;10;-0.666667;0;1.044444;1.0100003;1.00999961
22.016020;1.03035596;-0.845915197;0.0185685886;-0.820993405;0.0180214698;1.0359264;1.02099243;-0.802866051;0.0643996642;1.03035596;-0.507549677;0.0111416661;10;-0.666667;0;1.044444;1.01000035;1.00999964
22.018020;1.03036301;-0.845918573;0.0185919056;-0.820991069;0.0180439897;1.03594045;1.02100142;-0.802863883;0.0644219406;1.03036291;-0.507551684;0.0111557298;10;-0.666667;0;1.044444;1.0100004;1.00999966
22.019020;1.03036602;-0.845920259;0.0186035615;-0.820990298;0.018055258;1.03594747;1.02100541;-0.802862375;0.064431478;1.03036589;-0.507552684;0.0111627627;10;-0.666667;0;1.044444;1.01000043;1.00999967
22.023020;1.03038109;-0.84592865;0.0186485115;-0.820986433;0.0180986599;1.03597654;1.0210224;-0.802855555;0.0644744674;1.03038081;-0.507557672;0.0111898928;10;-0.666667;0;1.044444;1.01000054;1.0099997
22.024020;1.0303851;-0.845930326;0.0186601662;-0.820984862;0.0181099118;1.03598355;1.0210274;-0.80285326;0.0644855774;1.03038479;-0.507558666;0.0111969232;10;-0.666667;0;1.044444;1.01000056;1.00999971
22.025020;1.03038811;-0.845932;0.018670155;-0.820984089;0.0181195647;1.03599056;1.0210314;-0.802851752;0.0644967513;1.03038778;-0.507559659;0.0112029516;10;-0.666667;0;1.044444;1.01000058;1.00999972
22.027020;1.03039613;-0.845935346;0.0186934694;-0.820980946;0.0181420746;1.03600458;1.02103941;-0.802850367;0.0645174684;1.03039576;-0.507561641;0.0112169998;10;-0.666667;0;1.044444;1.0100006;1.00999975
22.028020;1.03039914;-0.845938685;0.0187051287;-0.820981789;0.0181533489;1.03601158;1.02104442;-0.802848072;0.0645285804;1.03039875;-0.50756363;0.0112240185;10;-0.666667;0;1.044444;1.0100006;1.00999976
22.030020;1.03040715;-0.84594203;0.0187267851;-0.820978645;0.0181742481;1.03602558;1.02105243;-0.802845052;0.0645509305;1.03040675;-0.507565602;0.0112370427;10;-0.666667;0;1.044444;1.01000059;1.0099998
22.031020;1.03041016;-0.845943702;0.0187384492;-0.820977868;0.0181855251;1.03603257;1.02105744;-0.802842754;0.06456041;1.03040976;-0.507566585;0.0112440475;10;-0.666667;0;1.044444;1.01000058;1.00999982
22.033020;1.03041817;-0.84594705;0.0187617836;-0.820974719;0.0182080452;1.03604655;1.02106546;-0.802839726;0.0645827604;1.03041777;-0.507568545;0.0112580411;10;-0.666667;0;1.044444;1.01000056;1.00999986
22.036020;1.0304282;-0.845953744;0.018795137;-0.820973203;0.018240241;1.03606752;1.0210785;-0.802836015;0.0646145962;1.03042781;-0.507572477;0.0112779917;10;-0.666667;0;1.044444;1.0100005;1.00999994
22.037020;1.03043221;-0.845955422;0.018806816;-0.820971626;0.0182514994;1.0360745;1.02108351;-0.802833704;0.0646257117;1.03043183;-0.507573452;0.0112849656;10;-0.666667;0;1.044444;1.01000048;1.00999997
22.038020;1.03043622;-0.8459571;0.0188168312;-0.820970049;0.0182611403;1.03608149;1.02108752;-0.802832177;0.064636891;1.03043584;-0.507574426;0.0112909354;10;-0.666667;0;1.044444;1.01000046;1.01
22.039020;1.03043923;-0.845958777;0.0188285159;-0.820969268;0.0182724162;1.03608847;1.02109153;-0.802830649;0.0646464377;1.03043886;-0.507575398;0.0112979018;10;-0.666667;0;1.044444;1.01000044;1.01000003
22.040020;1.03044324;-0.845960455;0.0188402035;-0.820967689;0.0182836746;1.03609546;1.02109554;-0.802829119;0.0646576161;1.03044287;-0.507576368;0.0113048654;10;-0.666667;0;1.044444;1.01000042;1.01000006
22.041020;1.03044725;-0.845962133;0.0188502268;-0.820966109;0.0182933156;1.03610245;1.02110055;-0.802826803;0.0646687304;1.03044689;-0.507577338;0.0113108269;10;-0.666667;0;1.044444;1.01000041;1.0100001
22.042020;1.03045025;-0.84596381;0.0188619189;-0.820965326;0.0183045915;1.03610943;1.02110457;-0.802825273;0.0646782748;1.0304499;-0.507578306;0.011317787;10;-0.666667;0;1.044444;1.01000039;1.01000013
22.043020;1.03045426;-0.845965486;0.0188736123;-0.820963745;0.0183158492;1.03611642;1.02110858;-0.802823742;0.0646894505;1.03045392;-0.507579274;0.0113247464;10;-0.666667;0;1.044444;1.01000037;1.01000016
22.044020;1.03045827;-0.84596716;0.0188853069;-0.820962164;0.018327106;1.03612341;1.02111359;-0.802821424;0.0647005619;1.03045793;-0.507580243;0.0113317055;10;-0.666667;0;1.044444;1.01000036;1.01000019
22.047020;1.0304683;-0.845973836;0.0189187249;-0.820960629;0.0183592868;1.03614438;1.02112661;-0.802816039;0.0647323872;1.03046797;-0.507584158;0.0113515858;10;-0.666667;0;1.044444;1.01000032;1.01000029
22.050020;1.03047933;-0.845978827;0.0189521377;-0.820956673;0.0183914399;1.03616536;1.02113862;-0.802813066;0.0647642765;1.030479;-0.507587089;0.0113714758;10;-0.666667;0;1.044444;1.0100003;1.01000039
22.052020;1.03048734;-0.845982144;0.0189738519;-0.820953499;0.01841232;1.03617936;1.02114762;-0.802809211;0.0647849326;1.03048703;-0.507589053;0.0113844081;10;-0.666667;0;1.044444;1.0100003;1.01000044
22.054020;1.03049436;-0.845985456;0.0189972281;-0.82095112;0.0184348328;1.03619336;1.02115662;-0.802805362;0.0648072242;1.03049405;-0.507591021;0.0113983456;10;-0.666667;0;1.044444;1.01000031;1.01000048
22.055020;1.03049736;-0.845987111;0.0190089138;-0.820950326;0.018446098;1.03620036;1.02116062;-0.802803834;0.0648167707;1.03049706;-0.507592006;0.0114053163;10;-0.666667;0;1.044444;1.01000032;1.0100005
22.057020;1.03050537;-0.845990419;0.0190306132;-0.82094714;0.0184669778;1.03621437;1.02116862;-0.802800783;0.0648391289;1.03050508;-0.507593976;0.0114182617;10;-0.666667;0;1.044444;1.01000034;1.01000051
22.058020;1.03050837;-0.845992072;0.0190422931;-0.820946342;0.0184782464;1.03622137;1.02117362;-0.802798474;0.0648486125;1.03050809;-0.507594962;0.0114252366;10;-0.666667;0;1.044444;1.01000036;1.01000051
22.059020;1.03051237;-0.845993725;0.0190523042;-0.820944746;0.0184878815;1.03622736;1.02117762;-0.802796953;0.0648597916;1.0305121;-0.507595949;0.0114312129;10;-0.666667;0;1.044444;1.01000038;1.01000051
22.060020;1.03051537;-0.845995377;0.01906398;-0.820943943;0.0184991533;1.03623436;1.02118163;-0.802795433;0.0648709707;1.0305151;-0.507596936;0.0114381905;10;-0.666667;0;1.044444;1.0100004;1.0100005
22.061020;1.03051937;-0.845997029;0.0190756542;-0.820942343;0.0185104084;1.03624136;1.02118663;-0.802793129;0.0648804542;1.03051911;-0.507597925;0.0114451692;10;-0.666667;0;1.044444;1.01000042;1.01000049
22.062020;1.03052337;-0.846000347;0.0190856603;-0.820942359;0.0185200473;1.03624835;1.02119063;-0.802791611;0.0648916334;1.03052312;-0.507599915;0.0114511489;10;-0.666667;0;1.044444;1.01000045;1.01000047
22.064020;1.03053037;-0.846003648;0.019109002;-0.820939947;0.0185425794;1.03626234;1.02119865;-0.802788575;0.0649123602;1.03053013;-0.507601898;0.0114651105;10;-0.666667;0;1.044444;1.0100005;1.01000043
22.065020;1.03053438;-0.846005298;0.0191190044;-0.820938342;0.0185522193;1.03626933;1.02120365;-0.80278627;0.0649234765;1.03053413;-0.507602892;0.0114710922;10;-0.666667;0;1.044444;1.01000053;1.01000041
22.066020;1.03053738;-0.846006948;0.0191306722;-0.820937532;0.0185634943;1.03627632;1.02120766;-0.802784749;0.0649346567;1.03053714;-0.507603887;0.0114780745;10;-0.666667;0;1.044444;1.01000057;1.01000039
22.067020;1.03054139;-0.846008595;0.0191423387;-0.820935926;0.0185747505;1.03628331;1.02121167;-0.802783229;0.0649442057;1.03054114;-0.507604884;0.0114850577;10;-0.666667;0;1.044444;1.0100016;1.01000136
22.068020;1.03054439;-0.846010242;0.0191523372;-0.820935116;0.0185844065;1.03629029;1.02121568;-0.802781707;0.0649553876;1.03054415;-0.507605883;0.011491042;10;-0.666667;0;1.044444;1.01000163;1.01000134
22.070020;1.03055241;-0.846013532;0.0191756647;-0.820931902;0.0186069136;1.03630427;1.0212247;-0.802777876;0.0649760576;1.03055215;-0.507607885;0.0115050147;10;-0.666667;0;1.044444;1.01000169;1.0100013
22.072020;1.03055942;-0.846016818;0.019197323;-0.820929494;0.0186278165;1.03631824;1.02123271;-0.80277483;0.0649967917;1.03055915;-0.507609891;0.0115179931;10;-0.666667;0;1.044444;1.01000175;1.01000126
22.073020;1.03056243;-0.846018459;0.0192089849;-0.820928691;0.018639084;1.03632523;1.02123772;-0.802772522;0.0650079104;1.03056215;-0.507610895;0.0115249842;10;-0.666667;0;1.044444;1.01000178;1.01000124
22.075020;1.03057044;-0.846021741;0.0192306429;-0.820925504;0.0186599625;1.0363392;1.02124573;-0.802769478;0.0650286397;1.03057015;-0.507612906;0.0115379696;10;-0.666667;0;1.044444;1.01000184;1.0100012
22.076020;1.03057345;-0.846023381;0.0192423062;-0.820924713;0.0186712275;1.03634518;1.02125073;-0.80276717;0.0650397545;1.03057315;-0.507613914;0.0115449634;10;-0.666667;0;1.044444;1.01000186;1.01000119
22.078020;1.03058045;-0.846026667;0.0192639683;-0.820922347;0.0186921217;1.03635915;1.02125874;-0.802764124;0.0650604753;1.03058015;-0.507615932;0.0115579526;10;-0.666667;0;1.044444;1.0100019;1.01000115
22.079020;1.03058445;-0.846028309;0.0192756338;-0.820920773;0.0187033688;1.03636614;1.02126274;-0.8027626;0.0650716498;1.03058414;-0.507616943;0.0115649481;10;-0.666667;0;1.044444;1.01000192;1.01000113
22.080020;1.03058845;-0.846029954;0.0192856333;-0.820919204;0.0187129991;1.03637313;1.02126774;-0.80276029;0.0650811275;1.03058814;-0.507617954;0.0115709445;10;-0.666667;0;1.044444;1.01000194;1.01000111
22.083020;1.03059844;-0.846034887;0.0193189676;-0.820916114;0.0187451644;1.03639409;1.02127975;-0.802755713;0.0651130098;1.03059811;-0.507620987;0.01159094;10;-0.666667;0;1.044444;1.01000198;1.01000106
22.084020;1.03060244;-0.846036531;0.0193306352;-0.820914559;0.0187564145;1.03640108;1.02128475;-0.8027534;0.0651241157;1.0306021;-0.507621998;0.0115979411;10;-0.666667;0;1.044444;1.01000199;1.01000104
22.085020;1.03060643;-0.846038175;0.0193406362;-0.820913006;0.0187660482;1.03640807;1.02128875;-0.802751872;0.0651336519;1.03060608;-0.507623009;0.0116039436;10;-0.666667;0;1.044444;1.010002;1.01000103
22.087020;1.03061341;-0.846041464;0.0193639697;-0.820910699;0.0187885705;1.03642105;1.02129675;-0.802748814;0.0651543503;1.03061304;-0.507625031;0.0116179521;10;-0.666667;0;1.044444;1.01000201;1.010001
22.088020;1.03061641;-0.846043109;0.0193739682;-0.820909942;0.0187982246;1.03642804;1.02130175;-0.802746497;0.0651654478;1.03061602;-0.507626043;0.0116239577;10;-0.666667;0;1.044444;1.01000201;1.01000099
22.090020;1.03062339;-0.846046404;0.019395627;-0.820907632;0.018819132;1.03644203;1.02130976;-0.802741803;0.0651861289;1.03062296;-0.50762807;0.0116369708;10;-0.666667;0;1.044444;1.01000201;1.01000097
22.092020;1.03063137;-0.846049704;0.0194189453;-0.820904523;0.0188416356;1.03645602;1.02131776;-0.802738737;0.0652067977;1.0306309;-0.5076301;0.0116509851;10;-0.666667;0;1.044444;1.010002;1.01000096
22.093020;1.03063437;-0.846051358;0.0194289354;-0.820903764;0.0188512869;1.03646301;1.02132276;-0.802736417;0.0652178803;1.03063387;-0.507631116;0.0116569923;10;-0.666667;0;1.044444;1.01000199;1.01000095
22.095020;1.03064135;-0.846054672;0.019450578;-0.820901447;0.0188721849;1.036477;1.02133076;-0.802733348;0.0652385356;1.0306408;-0.507633147;0.0116700064;10;-0.666667;0;1.044444;1.01000197;1.01000094
22.097020;1.03064933;-0.846056329;0.019473882;-0.820896717;0.0188946778;1.03648999;1.02133976;-0.802729494;0.0652591222;1.03064872;-0.507634179;0.011684019;10;-0.666667;0;1.044444;1.01000194;1.01000093
22.098020;1.03065232;-0.846057992;0.0194838657;-0.820895955;0.0189043244;1.03649699;1.02134376;-0.80272796;0.0652702631;1.03065168;-0.507635194;0.0116900247;10;-0.666667;0;1.044444;1.01000192;1.01000093
22.100020;1.03065931;-0.84606133;0.019505497;-0.820893636;0.0189252147;1.03651098;1.02135176;-0.802724896;0.0652909162;1.0306586;-0.507637225;0.0117030359;10;-0.666667;0;1.044444;1.01000188;1.01000092
22.101020;1.0306633;-0.846063002;0.0195171443;-0.820892077;0.0189364586;1.03651798;1.02135676;-0.802722579;0.0653003654;1.03066256;-0.507638241;0.0117100418;10;-0.666667;0;1.044444;1.01000186;1.01000091
22.102020;1.03066629;-0.846064678;0.0195287906;-0.820891315;0.0189477204;1.03652498;1.02136077;-0.80272105;0.0653115122;1.03066553;-0.507639256;0.0117170482;10;-0.666667;0;1.044444;1.01000183;1.01000091
22.104020;1.03067427;-0.846068037;0.0195504145;-0.820888195;0.0189685871;1.03653797;1.02136878;-0.802717997;0.0653321801;1.03067346;-0.507641283;0.0117300629;10;-0.666667;0;1.044444;1.01000178;1.0100009
22.105020;1.03067725;-0.84606972;0.0195603924;-0.820887432;0.0189782282;1.03654496;1.02137278;-0.80271484;0.0653417014;1.03067643;-0.507642295;0.0117360713;10;-0.666667;0;1.044444;1.01000175;1.0100009
22.106020;1.03068124;-0.846071406;0.0195720367;-0.820885871;0.018989466;1.03655196;1.02137779;-0.802712531;0.0653527924;1.0306804;-0.507643305;0.0117430802;10;-0.666667;0;1.044444;1.01000172;1.0100009
22.109020;1.03069119;-0.846076477;0.0196036355;-0.820882778;0.0190199706;1.03657296;1.02138981;-0.802707972;0.0653830024;1.03069034;-0.507646325;0.011762107;10;-0.666667;0;1.044444;1.01000161;1.01000089
22.110020;1.03069518;-0.846078172;0.0196152796;-0.820881214;0.0190312014;1.03657896;1.02139482;-0.802705668;0.0653940978;1.03069432;-0.507647328;0.0117691151;10;-0.666667;0;1.044444;1.01000158;1.01000089
22.111020;1.03069817;-0.84607987;0.0196269238;-0.820880445;0.0190424497;1.03658596;1.02139883;-0.80270415;0.0654036259;1.0306973;-0.507648328;0.0117761225;10;-0.666667;0;1.044444;1.01000155;1.01000089
22.112020;1.03070215;-0.846081571;0.0196369013;-0.820878879;0.0190520619;1.03659297;1.02140283;-0.802702633;0.0654147859;1.03070129;-0.507649326;0.0117821295;10;-0.666667;0;1.044444;1.01000151;1.01000089
22.113020;1.03070614;-0.846081606;0.0196485454;-0.820875694;0.0190632914;1.03659998;1.02140684;-0.802701117;0.0654243142;1.03070528;-0.507649322;0.0117891362;10;-0.666667;0;1.044444;1.01000148;1.01000089
22.118020;1.03072311;-0.846090133;0.0197017673;-0.820870224;0.019114659;1.03663403;1.02142784;-0.802691098;0.0654767845;1.03072223;-0.507654278;0.0118211732;10;-0.666667;0;1.044444;1.01000135;1.01000088
22.119020;1.03072711;-0.846091841;0.019713412;-0.820868648;0.0191258963;1.03664105;1.02143184;-0.802689575;0.0654863116;1.03072622;-0.507655267;0.0118281807;10;-0.666667;0;1.044444;1.01000134;1.01000088
22.120020;1.03073111;-0.846093548;0.0197233901;-0.820867072;0.0191355183;1.03664806;1.02143683;-0.802687262;0.0654974057;1.03073022;-0.507656256;0.0118341878;10;-0.666667;0;1.044444;1.01000132;1.01000088
22.121020;1.0307341;-0.846095255;0.0197350348;-0.820866291;0.0191467776;1.03665507;1.02144083;-0.802685734;0.0655069318;1.03073322;-0.507657245;0.0118411946;10;-0.666667;0;1.044444;1.01000131;1.01000088
22.122020;1.0307381;-0.846096962;0.0197466796;-0.820864714;0.0191580203;1.03666108;1.02144482;-0.802684205;0.0655180886;1.03073722;-0.507658235;0.0118482011;10;-0.666667;0;1.044444;1.01000131;1.01000087
22.123020;1.0307411;-0.846097001;0.0197566576;-0.820862316;0.0191676665;1.0366681;1.02144881;-0.802682674;0.0655276126;1.03074022;-0.507658226;0.0118542076;10;-0.666667;0;1.044444;1.0100013;1.01000087
22.124020;1.03074511;-0.846098705;0.0197683024;-0.820860737;0.019178913;1.03667511;1.0214528;-0.802679511;0.0655387667;1.03074422;-0.507659216;0.0118612144;10;-0.666667;0;1.044444;1.0100013;1.01000087
22.125020;1.03074811;-0.846100407;0.0197782808;-0.820859955;0.0191885628;1.03668212;1.02145779;-0.802677194;0.0655482233;1.03074723;-0.507660208;0.0118672216;10;-0.666667;0;1.044444;1.0100013;1.01000087
22.129020;1.03076212;-0.846107191;0.0198215321;-0.820855226;0.0192303749;1.03670918;1.02147372;-0.802671077;0.0655895579;1.03076129;-0.507664176;0.0118932553;10;-0.666667;0;1.044444;1.0100013;1.01000087
22.130020;1.03076611;-0.846108879;0.0198331799;-0.820853645;0.0192416301;1.0367162;1.0214787;-0.802668766;0.0656006432;1.03076531;-0.507665168;0.0119002645;10;-0.666667;0;1.044444;1.01000131;1.01000087
22.131020;1.03077011;-0.846110566;0.0198431621;-0.820852062;0.0192512696;1.03672322;1.02148268;-0.802667242;0.0656101625;1.03076933;-0.507666161;0.0119062736;10;-0.666667;0;1.044444;1.01000131;1.01000088
22.134020;1.03078007;-0.846113938;0.0198764503;-0.820847296;0.0192834649;1.03674327;1.02149462;-0.802661051;0.0656403632;1.03077939;-0.507668138;0.0119262983;10;-0.666667;0;1.044444;1.01000132;1.01000089
22.135020;1.03078405;-0.846115611;0.0198864385;-0.820845716;0.0192931078;1.03675029;1.0214996;-0.80265875;0.0656514575;1.03078341;-0.507669131;0.0119323043;10;-0.666667;0;1.044444;1.01000132;1.01000089
22.136020;1.03078702;-0.846117282;0.019898095;-0.820844935;0.019304387;1.03675731;1.02150358;-0.802657235;0.0656609865;1.03078643;-0.507670123;0.0119393086;10;-0.666667;0;1.044444;1.01000132;1.0100009
22.140020;1.03080091;-0.846122274;0.01994141;-0.820838617;0.0193462365;1.03678437;1.02151953;-0.802649562;0.0657023804;1.03080049;-0.507673096;0.0119653031;10;-0.666667;0;1.044444;1.01000132;1.01000093
22.141020;1.03080488;-0.846123935;0.0199514119;-0.820837048;0.0193558812;1.03679038;1.02152452;-0.80264727;0.065713483;1.0308045;-0.50767409;0.0119712959;10;-0.666667;0;1.044444;1.01000132;1.01000094
22.143020;1.03081181;-0.846127254;0.0199730899;-0.820834708;0.0193768042;1.03680439;1.02153252;-0.802644261;0.065732557;1.03081151;-0.507676083;0.0119842745;10;-0.666667;0;1.044444;1.01000131;1.01000095
22.144020;1.03081478;-0.846128912;0.0199830994;-0.820833937;0.019386465;1.0368114;1.02153652;-0.802642759;0.0657437273;1.03081451;-0.507677082;0.0119902602;10;-0.666667;0;1.044444;1.0100013;1.01000096
22.145020;1.03081876;-0.84613057;0.0199947783;-0.820832369;0.0193977224;1.0368174;1.02154053;-0.802639626;0.0657532673;1.03081851;-0.507678082;0.0119972435;10;-0.666667;0;1.044444;1.01000129;1.01000096
22.146020;1.03082273;-0.84613056;0.0200047932;-0.820829186;0.0194073613;1.0368244;1.02154554;-0.802637341;0.0657643757;1.0308225;-0.507678085;0.0120032244;10;-0.666667;0;1.044444;1.01000129;1.01000096
22.147020;1.03082571;-0.846132218;0.0200164772;-0.820828415;0.0194186344;1.0368314;1.02154955;-0.802635842;0.0657739184;1.0308255;-0.507679091;0.0120102032;10;-0.666667;0;1.044444;1.01000128;1.01000096
22.152020;1.03084365;-0.846140511;0.0200699181;-0.820822167;0.0194700691;1.03686537;1.02157064;-0.802625963;0.0658248515;1.03084345;-0.507684153;0.0120420801;10;-0.666667;0;1.044444;1.01000123;1.01000093
22.153020;1.03084665;-0.846140505;0.0200816063;-0.820819778;0.019481333;1.03687136;1.02157466;-0.802624477;0.065834402;1.03084644;-0.50768417;0.0120490548;10;-0.666667;0;1.044444;1.01000122;1.01000092
22.158020;1.0308647;-0.846147145;0.0201350265;-0.820811907;0.0195327236;1.03690528;1.0215948;-0.802615447;0.065885422;1.0308644;-0.507688277;0.0120809349;10;-0.666667;0;1.044444;1.01000116;1.01000087
22.159020;1.03086772;-0.846148806;0.0201450377;-0.820811135;0.0195423621;1.03691226;1.02159982;-0.802613185;0.0658965389;1.03086739;-0.5076893;0.0120869127;10;-0.666667;0;1.044444;1.01000114;1.01000086
22.160020;1.03087174;-0.846150468;0.0201567132;-0.820809569;0.0195535973;1.03691924;1.02160385;-0.802611708;0.0659060874;1.03087139;-0.507690325;0.0120938915;10;-0.666667;0;1.044444;1.01000113;1.01000085
22.161020;1.03087477;-0.846152129;0.0201667197;-0.820808799;0.0195632337;1.03692522;1.02160788;-0.8026086;0.0659172659;1.03087438;-0.507691349;0.0120998716;10;-0.666667;0;1.044444;1.01000111;1.01000085
22.162020;1.03087879;-0.84615379;0.0201767241;-0.820807235;0.0195728502;1.0369322;1.0216119;-0.802607122;0.0659268114;1.03087837;-0.507692373;0.0121058535;10;-0.666667;0;1.044444;1.01000109;1.01000084
22.165020;1.03088887;-0.846157106;0.0202100588;-0.820802528;0.0196049654;1.03695215;1.02162398;-0.802602675;0.065957071;1.03088835;-0.507694448;0.0121258105;10;-0.666667;0;1.044444;1.01000103;1.01000084
22.166020;1.0308929;-0.846158765;0.0202200563;-0.820800969;0.0196145773;1.03695913;1.021629;-0.802598772;0.0659665476;1.03089235;-0.507695472;0.0121317995;10;-0.666667;0;1.044444;1.01000101;1.01000084
22.167020;1.03089593;-0.846160424;0.0202300528;-0.820800208;0.019624206;1.03696612;1.02163302;-0.802597285;0.0659777198;1.03089535;-0.507696495;0.01213779;10;-0.666667;0;1.044444;1.01000099;1.01000084
22.169020;1.03090297;-0.846162074;0.0202517097;-0.820796272;0.0196450545;1.03697909;1.02164106;-0.802594304;0.0659968025;1.03090235;-0.507697538;0.0121507753;10;-0.666667;0;1.044444;1.01000095;1.01000083
22.170020;1.03090699;-0.846163729;0.0202633701;-0.820794713;0.0196562741;1.03698608;1.02164507;-0.802591179;0.0660079765;1.03090635;-0.507698557;0.0121577699;10;-0.666667;0;1.044444;1.01000092;1.01000083
22.172020;1.03091403;-0.846167041;0.0202833544;-0.820792387;0.0196754918;1.03699905;1.0216531;-0.802588187;0.0660270654;1.03091336;-0.507700592;0.012169763;10;-0.666667;0;1.044444;1.01000088;1.01000082
22.173020;1.03091705;-0.846168696;0.0202950115;-0.820791621;0.0196867237;1.03700604;1.02165811;-0.802585902;0.0660381782;1.03091637;-0.507701608;0.0121767611;10;-0.666667;0;1.044444;1.01000086;1.01000082
22.175020;1.03092407;-0.846170338;0.020316655;-0.820787672;0.0197075475;1.03701902;1.02166613;-0.80258127;0.0660572723;1.03092339;-0.507702639;0.0121897587;10;-0.666667;0;1.044444;1.01000082;1.01000081
22.178020;1.0309351;-0.846173633;0.0203482755;-0.820782158;0.0197379618;1.03703901;1.02167815;-0.802576755;0.0660875433;1.03093442;-0.507704681;0.0122087569;10;-0.666667;0;1.044444;1.01000078;1.01000078
22.179020;1.0309381;-0.846175286;0.0203582574;-0.820781389;0.0197475747;1.03704601;1.02168215;-0.802573615;0.066098719;1.03093743;-0.507705694;0.0122147563;10;-0.666667;0;1.044444;1.01000076;1.01000076
22.180020;1.03094211;-0.846176938;0.0203682381;-0.820779823;0.0197571696;1.03705201;1.02168616;-0.802572104;0.0661082612;1.03094144;-0.507706707;0.0122207556;10;-0.666667;0;1.044444;1.01000075;1.01000075
22.183020;1.03095211;-0.846180218;0.0204015113;-0.820775101;0.0197892324;1.03707203;1.02169917;-0.802565146;0.0661384399;1.03095148;-0.507708741;0.0122407522;10;-0.666667;0;1.044444;1.01000073;1.01000071
22.185020;1.03095912;-0.846183505;0.0204214746;-0.820772766;0.0198084535;1.03708605;1.02170717;-0.802562111;0.0661591319;1.0309585;-0.50771076;0.0122527482;10;-0.666667;0;1.044444;1.01000073;1.01000069
22.188020;1.03097013;-0.846186752;0.0204530992;-0.820767254;0.0198389066;1.03710609;1.02171917;-0.802555921;0.0661893314;1.03096954;-0.507712775;0.0122717453;10;-0.666667;0;1.044444;1.01000073;1.01000065
22.189020;1.03097314;-0.846188385;0.0204647564;-0.820766488;0.019850152;1.0371121;1.02172417;-0.802553613;0.0661987839;1.03097255;-0.507713777;0.0122787475;10;-0.666667;0;1.044444;1.01000074;1.01000064
22.192020;1.03098416;-0.846191612;0.0204964089;-0.820760976;0.0198806284;1.03713214;1.02173616;-0.802547406;0.0662289533;1.03098359;-0.507715774;0.012297768;10;-0.666667;0;1.044444;1.01000078;1.01000061
22.194020;1.03099018;-0.846194868;0.0205164092;-0.820759436;0.0198999062;1.03714616;1.02174415;-0.802544354;0.0662479676;1.03098961;-0.507717767;0.0123097928;10;-0.666667;0;1.044444;1.01000083;1.01000059
22.195020;1.03099418;-0.846194827;0.0205280788;-0.820756252;0.0199111466;1.03715217;1.02174814;-0.802541198;0.0662591033;1.03099363;-0.507717762;0.0123168079;10;-0.666667;0;1.044444;1.01000086;1.01000058
22.197020;1.0310012;-0.846198077;0.0205480917;-0.820753912;0.0199304216;1.03716619;1.02175612;-0.802538151;0.0662781098;1.03100066;-0.507719749;0.012328842;10;-0.666667;0;1.044444;1.01000092;1.01000058
22.198020;1.03100421;-0.846199702;0.0205597688;-0.82075314;0.0199416885;1.0371722;1.0217601;-0.802534998;0.0662876137;1.03100368;-0.507720741;0.0123358605;10;-0.666667;0;1.044444;1.01000096;1.01000058
22.199020;1.03100822;-0.84619966;0.020569782;-0.820749955;0.0199513213;1.0371792;1.02176509;-0.802532694;0.0662986851;1.03100769;-0.507720732;0.0123418796;10;-0.666667;0;1.044444;1.01000099;1.01000058
22.200020;1.03101122;-0.846201285;0.0205797979;-0.820749184;0.0199609749;1.03718521;1.02176907;-0.802531177;0.0663081919;1.03101072;-0.507721723;0.012347899;10;-0.666667;0;1.044444;1.01000103;1.01000058
22.205020;1.03102923;-0.846207765;0.0206332473;-0.820741324;0.0200124282;1.03721919;1.02178899;-0.802522008;0.0663573708;1.03102883;-0.507725659;0.0123799927;10;-0.666667;0;1.044444;1.01000122;1.01000065
22.206020;1.03103223;-0.846209403;0.0206432757;-0.820740552;0.0200220832;1.03722518;1.02179298;-0.802518877;0.0663668812;1.03103186;-0.507726644;0.0123860101;10;-0.666667;0;1.044444;1.01000126;1.01000067
22.207020;1.03103523;-0.846209377;0.0206533051;-0.820738164;0.020031737;1.03723217;1.02179696;-0.802517378;0.0663780229;1.03103489;-0.507726628;0.0123920266;10;-0.666667;0;1.044444;1.01000129;1.0100007
22.208020;1.03103923;-0.846211022;0.0206650018;-0.820736597;0.0200429868;1.03723815;1.02180095;-0.802515882;0.0663875339;1.03103891;-0.507727612;0.0123990423;10;-0.666667;0;1.044444;1.01000133;1.01000073
22.209020;1.03104223;-0.846212671;0.0206750319;-0.820735824;0.0200526383;1.03724513;1.02180493;-0.802512756;0.0663970455;1.03104194;-0.507728596;0.012405057;10;-0.666667;0;1.044444;1.01000136;1.01000075
22.210020;1.03104622;-0.846212658;0.0206850617;-0.820732639;0.0200622692;1.03725211;1.02180992;-0.802510478;0.0664064925;1.03104597;-0.507728581;0.012411071;10;-0.666667;0;1.044444;1.01000139;1.01000078
22.213020;1.03105621;-0.846217643;0.0207168156;-0.82072952;0.0200928131;1.03727105;1.02182188;-0.802504373;0.066436662;1.03105605;-0.507731539;0.0124301122;10;-0.666667;0;1.044444;1.01000148;1.01000089
22.216020;1.03106719;-0.846220993;0.0207485704;-0.820723987;0.0201233332;1.03729097;1.02183385;-0.802498275;0.0664668295;1.03106712;-0.507733512;0.012449155;10;-0.666667;0;1.044444;1.01000156;1.010001
22.218020;1.03107319;-0.846222685;0.0207702981;-0.820720825;0.0201442422;1.03730392;1.02184182;-0.802495298;0.0664858514;1.03107316;-0.507734504;0.0124621828;10;-0.666667;0;1.044444;1.0100016;1.01000107
22.223020;1.03109118;-0.846229452;0.0208221201;-0.820712982;0.0201940302;1.03733684;1.02186178;-0.802484599;0.0665350302;1.03109122;-0.507738502;0.0124932532;10;-0.666667;0;1.044444;1.01000167;1.01000123
22.224020;1.03109418;-0.846229477;0.020832152;-0.820710602;0.020203677;1.03734383;1.02186677;-0.802482325;0.0665444749;1.03109423;-0.5077385;0.0124992672;10;-0.666667;0;1.044444;1.01000168;1.01000125
22.225020;1.03109718;-0.846231169;0.0208421843;-0.820709839;0.0202133241;1.03734982;1.02187076;-0.802479205;0.0665556168;1.03109723;-0.507739496;0.0125052805;10;-0.666667;0;1.044444;1.01000169;1.01000127
22.230020;1.03111516;-0.846236306;0.0208956715;-0.820700399;0.0202647325;1.03738288;1.02189072;-0.802470114;0.066604827;1.03111519;-0.507742444;0.0125373328;10;-0.666667;0;1.044444;1.01000169;1.01000133
22.232020;1.03112115;-0.846239695;0.0209157231;-0.820698867;0.0202840208;1.03739594;1.0218987;-0.802465496;0.0666238734;1.03112116;-0.507744411;0.0125493458;10;-0.666667;0;1.044444;1.01000168;1.01000135
22.233020;1.03112514;-0.846239724;0.020925746;-0.820695686;0.0202936438;1.03740298;1.02190269;-0.802464002;0.0666334004;1.03112514;-0.507744393;0.0125553503;10;-0.666667;0;1.044444;1.01000168;1.01000135
22.234020;1.03112813;-0.846241419;0.0209374334;-0.820694918;0.0203049019;1.03740902;1.02190668;-0.802460879;0.06664293;1.03112812;-0.507745375;0.0125623538;10;-0.666667;0;1.044444;1.01000167;1.01000136
22.236020;1.03113512;-0.846244809;0.0209574672;-0.820692584;0.0203241632;1.03742212;1.02191466;-0.802457895;0.0666636278;1.03113508;-0.507747341;0.0125743589;10;-0.666667;0;1.044444;1.01000166;1.01000137
22.237020;1.03113912;-0.846244836;0.0209674801;-0.820689402;0.0203337828;1.03742917;1.02191864;-0.802454773;0.0666731649;1.03113906;-0.507747325;0.0125803613;10;-0.666667;0;1.044444;1.01000165;1.01000137
22.239020;1.03114512;-0.846248224;0.0209891652;-0.820687863;0.0203546748;1.03744227;1.02192662;-0.802451793;0.0666922447;1.03114502;-0.507749294;0.0125933669;10;-0.666667;0;1.044444;1.01000163;1.01000138
22.242020;1.03115612;-0.84625163;0.0210191776;-0.820682349;0.0203835453;1.03746142;1.02193858;-0.802445691;0.0667208735;1.03115596;-0.507751253;0.0126113782;10;-0.666667;0;1.044444;1.0100016;1.01000139
22.244020;1.03116212;-0.846253335;0.0210408437;-0.820679196;0.0204044389;1.03747451;1.02194655;-0.802441075;0.0667415915;1.03116193;-0.507752227;0.0126243875;10;-0.666667;0;1.044444;1.01000158;1.0100014
22.245020;1.03116612;-0.846255019;0.0210508409;-0.820677632;0.0204140605;1.03748154;1.02195055;-0.80243958;0.0667511339;1.03116592;-0.507753214;0.0126303921;10;-0.666667;0;1.044444;1.01000156;1.01000139
22.246020;1.03116912;-0.846255035;0.0210608364;-0.820675247;0.0204237043;1.03748758;1.02195454;-0.802436453;0.0667606753;1.03116891;-0.507753202;0.0126363961;10;-0.666667;0;1.044444;1.01000155;1.01000139
22.247020;1.03117312;-0.846256716;0.0210708304;-0.820673683;0.0204333306;1.0374946;1.02195953;-0.802434169;0.0667701501;1.0311729;-0.50775419;0.0126423991;10;-0.666667;0;1.044444;1.01000153;1.01000139
22.249020;1.03118013;-0.846258406;0.0210924813;-0.820669736;0.0204542256;1.03750765;1.02196753;-0.802429534;0.0667892269;1.03117988;-0.507755166;0.0126554012;10;-0.666667;0;1.044444;1.01000149;1.01000138
22.251020;1.03118614;-0.846260092;0.0211124616;-0.820666586;0.0204735291;1.03752067;1.02197554;-0.802424891;0.0668099312;1.03118587;-0.50775614;0.0126673981;10;-0.666667;0;1.044444;1.01000144;1.01000137
22.252020;1.03119014;-0.846261766;0.0211224505;-0.820665024;0.0204831612;1.03752668;1.02197954;-0.802423383;0.0668194667;1.03118986;-0.507757127;0.0126733948;10;-0.666667;0;1.044444;1.01000142;1.01000136
22.253020;1.03119315;-0.846263438;0.0211324385;-0.820664257;0.0204928129;1.03753369;1.02198355;-0.802421873;0.0668290013;1.03119286;-0.507758112;0.0126793907;10;-0.666667;0;1.044444;1.0100014;1.01000136
22.254020;1.03119716;-0.846263441;0.0211424256;-0.82066108;0.020502444;1.03753968;1.02198756;-0.802418734;0.0668385347;1.03119685;-0.507758098;0.012685386;10;-0.666667;0;1.044444;1.01000138;1.01000136
22.256020;1.03120319;-0.846266776;0.0211640647;-0.820659553;0.0205233593;1.03755267;1.02199559;-0.802415714;0.0668575974;1.03120285;-0.507760068;0.0126983752;10;-0.666667;0;1.044444;1.01000134;1.01000136
22.259020;1.03121422;-0.84627009;0.0211940276;-0.820654062;0.0205522589;1.03757264;1.02200765;-0.802409558;0.0668861809;1.03121385;-0.507762022;0.0127163576;10;-0.666667;0;1.044444;1.01000131;1.01000136
22.264020;1.03123028;-0.846275004;0.0212456668;-0.82064624;0.0206020536;1.03760453;1.02202779;-0.802398771;0.0669354227;1.03122985;-0.507764952;0.0127473362;10;-0.666667;0;1.044444;1.0100013;1.0100014
22.267020;1.03124131;-0.846278269;0.0212756644;-0.820640765;0.0206309101;1.03762346;1.02203987;-0.802390996;0.0669639693;1.03124086;-0.507766912;0.0127653276;10;-0.666667;0;1.044444;1.01000131;1.01000143
22.268020;1.03124431;-0.846278247;0.0212873308;-0.820638396;0.0206421554;1.03763043;1.0220439;-0.802389493;0.0669734817;1.03124387;-0.507766899;0.0127723241;10;-0.666667;0;1.044444;1.01000131;1.01000144
22.269020;1.03124732;-0.846279893;0.0212973303;-0.820637644;0.0206517833;1.0376364;1.02204792;-0.802387989;0.0669829926;1.03124687;-0.507767886;0.0127783199;10;-0.666667;0;1.044444;1.01000132;1.01000145
22.270020;1.03125132;-0.846279873;0.0213073298;-0.820634481;0.02066139;1.03764337;1.02205195;-0.802384855;0.0669925022;1.03125088;-0.507767874;0.0127843151;10;-0.666667;0;1.044444;1.01000132;1.01000146
22.271020;1.03125433;-0.84628152;0.021317329;-0.820633731;0.0206710154;1.03764935;1.02205597;-0.802383351;0.0670020107;1.03125389;-0.507768862;0.0127903099;10;-0.666667;0;1.044444;1.01000132;1.01000147
22.272020;1.03125833;-0.846283168;0.0213273276;-0.820632185;0.0206806193;1.03765632;1.02205998;-0.802380217;0.0670115186;1.0312579;-0.507769851;0.0127963045;10;-0.666667;0;1.044444;1.01000133;1.01000148
22.273020;1.03126133;-0.846283151;0.0213373252;-0.820629819;0.0206902414;1.03766229;1.022064;-0.802378714;0.0670226569;1.03126091;-0.50776984;0.0128022991;10;-0.666667;0;1.044444;1.01000133;1.0100015
22.274020;1.03126433;-0.846284803;0.0213473212;-0.820629069;0.0206998617;1.03766826;1.02206801;-0.802377211;0.0670321647;1.03126392;-0.50777083;0.0128082936;10;-0.666667;0;1.044444;1.01000133;1.01000151
22.275020;1.03126833;-0.846286456;0.021357315;-0.820627522;0.0207094599;1.03767523;1.02207201;-0.802374078;0.0670416731;1.03126794;-0.507771821;0.0128142881;10;-0.666667;0;1.044444;1.01000132;1.01000152
22.276020;1.03127133;-0.846286445;0.0213689728;-0.820625153;0.0207206925;1.03768121;1.02207602;-0.802372574;0.0670511824;1.03127095;-0.507771814;0.0128212825;10;-0.666667;0;1.044444;1.01000132;1.01000153
22.280020;1.03128434;-0.846291417;0.021408905;-0.820619704;0.020759126;1.03770712;1.022092;-0.802363303;0.067089232;1.03128401;-0.507774799;0.0128452622;10;-0.666667;0;1.044444;1.01000131;1.01000156
22.282020;1.03129134;-0.846293081;0.0214288548;-0.820615754;0.0207783294;1.03772008;1.02209997;-0.802358664;0.0671082651;1.03129105;-0.5077758;0.0128572513;10;-0.666667;0;1.044444;1.0100013;1.01000156
22.283020;1.03129533;-0.846293083;0.0214388275;-0.820612569;0.0207879205;1.03772607;1.02210295;-0.802357943;0.0671178494;1.03129507;-0.507775802;0.0128632441;10;-0.666667;0;1.044444;1.0100013;1.01000155
22.285020;1.03130133;-0.846296425;0.0214587717;-0.820611016;0.0208071422;1.03773904;1.02211091;-0.802353297;0.0671368899;1.0313011;-0.507777809;0.0128752252;10;-0.666667;0;1.044444;1.0100013;1.01000154
22.286020;1.03130533;-0.846296431;0.0214704105;-0.820607824;0.0208183491;1.03774503;1.02211488;-0.802351787;0.0671464114;1.03130512;-0.507777815;0.0128822138;10;-0.666667;0;1.044444;1.0100013;1.01000152
22.288020;1.03131132;-0.846298113;0.0214903559;-0.820604645;0.020837573;1.03775802;1.02212283;-0.802347134;0.0671654572;1.03131116;-0.507778827;0.0128941888;10;-0.666667;0;1.044444;1.01000132;1.0100015
22.289020;1.03131531;-0.846299789;0.0215003293;-0.820603066;0.0208471661;1.03776502;1.02212681;-0.802345622;0.0671749819;1.03131518;-0.507779834;0.0129001761;10;-0.666667;0;1.044444;1.01000133;1.01000148
22.291020;1.0313213;-0.84630148;0.0215202784;-0.820599883;0.0208663964;1.03777702;1.02213476;-0.802340963;0.0671940353;1.03132122;-0.507780849;0.0129121517;10;-0.666667;0;1.044444;1.01000135;1.01000145
22.292020;1.03132529;-0.846303159;0.0215302546;-0.820598304;0.0208759928;1.03778402;1.02213874;-0.802337815;0.0672035643;1.03132524;-0.507781855;0.0129181403;10;-0.666667;0;1.044444;1.01000136;1.01000143
22.294020;1.03133128;-0.846304857;0.0215502114;-0.820595127;0.0208952283;1.03779702;1.02214669;-0.802333147;0.0672226269;1.03133127;-0.507782866;0.0129301198;10;-0.666667;0;1.044444;1.01000138;1.0100014
22.297020;1.03134228;-0.846308245;0.0215801569;-0.82058959;0.0209240439;1.03781604;1.02215864;-0.802326946;0.0672512311;1.03134233;-0.507784877;0.0129480945;10;-0.666667;0;1.044444;1.01000141;1.01000135
22.299020;1.03134829;-0.846309952;0.0216001267;-0.820586429;0.0209432816;1.03782807;1.02216662;-0.80232226;0.0672703062;1.03134836;-0.507785883;0.012960083;10;-0.666667;0;1.044444;1.01000142;1.01000132
22.300020;1.03135231;-0.846309974;0.0216101137;-0.820583246;0.0209528798;1.03783508;1.02217061;-0.80232073;0.067279845;1.03135238;-0.507785886;0.0129660797;10;-0.666667;0;1.044444;1.01000142;1.01000131
22.302020;1.03135834;-0.846311685;0.0216300929;-0.82058009;0.0209721167;1.03784711;1.0221786;-0.802316038;0.0672989245;1.03135842;-0.507786891;0.0129780798;10;-0.666667;0;1.044444;1.01000142;1.01000129
22.303020;1.03136236;-0.846313374;0.0216417524;-0.820578524;0.0209833317;1.03785412;1.02218259;-0.802312877;0.067308465;1.03136244;-0.507787893;0.012985084;10;-0.666667;0;1.044444;1.01000142;1.01000128
22.305020;1.0313684;-0.846315087;0.0216617453;-0.820575365;0.0210025749;1.03786716;1.02219058;-0.802309817;0.0673275473;1.03136848;-0.507788898;0.0129971011;10;-0.666667;0;1.044444;1.01000142;1.01000127
22.306020;1.03137242;-0.846316778;0.0216717456;-0.820573797;0.0210121789;1.03787317;1.02219358;-0.802307443;0.0673371545;1.0313725;-0.507789901;0.0130031139;10;-0.666667;0;1.044444;1.01000141;1.01000127
22.308020;1.03137846;-0.846318494;0.0216917539;-0.820570635;0.0210314337;1.03788621;1.02220157;-0.80230276;0.0673562361;1.03137853;-0.507790906;0.0130151475;10;-0.666667;0;1.044444;1.0100014;1.01000127
22.309020;1.03138248;-0.846318519;0.021701762;-0.820567451;0.0210410435;1.03789223;1.02220557;-0.802301236;0.0673657756;1.03138255;-0.507790908;0.0130211678;10;-0.666667;0;1.044444;1.01000139;1.01000127
22.311020;1.03138852;-0.846321904;0.021721786;-0.820565904;0.0210603099;1.03790527;1.02221355;-0.802296562;0.0673848508;1.03138857;-0.507792911;0.0130332143;10;-0.666667;0;1.044444;1.01000137;1.01000127
22.312020;1.03139254;-0.846321929;0.0217318014;-0.820562719;0.0210699254;1.03791129;1.02221755;-0.802293413;0.0673943862;1.03139258;-0.507792912;0.0130392397;10;-0.666667;0;1.044444;1.01000136;1.01000127
22.313020;1.03139556;-0.84632362;0.0217418188;-0.820561945;0.0210795633;1.03791731;1.02222154;-0.802291897;0.0674039199;1.03139558;-0.507793911;0.0130452661;10;-0.666667;0;1.044444;1.01000135;1.01000127
22.315020;1.0314016;-0.846325335;0.0217618585;-0.820558778;0.0210988441;1.03793036;1.02222951;-0.802287242;0.0674213516;1.03140159;-0.507794907;0.0130573202;10;-0.666667;0;1.044444;1.01000133;1.01000126
22.316020;1.03140561;-0.846325359;0.0217718803;-0.820555589;0.021108466;1.03793638;1.0222335;-0.802285734;0.0674308806;1.03140559;-0.507794903;0.013063347;10;-0.666667;0;1.044444;1.01000131;1.01000126
22.317020;1.03140862;-0.846327049;0.0217819031;-0.820554809;0.0211181091;1.0379434;1.02223749;-0.802282598;0.0674404083;1.03140859;-0.507795896;0.0130693731;10;-0.666667;0;1.044444;1.0100013;1.01000126
22.318020;1.03141162;-0.846327071;0.0217919265;-0.820552411;0.0211277524;1.03794942;1.02224147;-0.802281095;0.0674499347;1.03141159;-0.507795888;0.0130753983;10;-0.666667;0;1.044444;1.01000129;1.01000126
22.319020;1.03141563;-0.846328759;0.0218019499;-0.820550832;0.0211373751;1.03795543;1.02224446;-0.80227875;0.0674595262;1.03141559;-0.507796879;0.0130814223;10;-0.666667;0;1.044444;1.01000127;1.01000126
22.321020;1.03142162;-0.846330465;0.0218219953;-0.820547645;0.0211566602;1.03796845;1.02225243;-0.802274128;0.067478574;1.0314216;-0.507797856;0.0130934651;10;-0.666667;0;1.044444;1.01000125;1.01000126
22.322020;1.03142561;-0.846332149;0.0218320162;-0.820546061;0.0211662816;1.03797446;1.02225642;-0.802272636;0.0674880964;1.0314256;-0.507798842;0.0130994836;10;-0.666667;0;1.044444;1.01000123;1.01000126
22.324020;1.03143159;-0.846333846;0.0218520522;-0.820542868;0.021185564;1.03798747;1.0222644;-0.802268028;0.067507137;1.03143161;-0.50779981;0.0131115156;10;-0.666667;0;1.044444;1.01000119;1.01000126
22.325020;1.03143558;-0.84633386;0.0218620671;-0.820539666;0.0211951845;1.03799347;1.02226839;-0.802264911;0.0675166543;1.03143561;-0.507799792;0.0131175293;10;-0.666667;0;1.044444;1.01000117;1.01000127
22.327020;1.03144155;-0.846335549;0.0218820909;-0.820536468;0.0212144663;1.03800647;1.02227637;-0.802260308;0.0675340509;1.03144163;-0.507800754;0.0131295522;10;-0.666667;0;1.044444;1.01000112;1.01000127
22.328020;1.03144553;-0.846337224;0.0218921;-0.82053488;0.0212240864;1.03801246;1.02228037;-0.80225882;0.0675435603;1.03144563;-0.507801735;0.0131355614;10;-0.666667;0;1.044444;1.0100011;1.01000128
22.331020;1.03145447;-0.846338901;0.0219204508;-0.82052928;0.0212513913;1.03803144;1.02229136;-0.8022535;0.0675721413;1.03145465;-0.50780268;0.0131525783;10;-0.666667;0;1.044444;1.01000101;1.0100013
22.332020;1.03145845;-0.846340567;0.0219304539;-0.820527696;0.0212610105;1.03803743;1.02229536;-0.802250373;0.0675816433;1.03145865;-0.507803663;0.01315858;10;-0.666667;0;1.044444;1.01000097;1.0100013
22.333020;1.03146143;-0.84634223;0.0219404557;-0.82052691;0.02127065;1.03804342;1.02229936;-0.802248875;0.0675911447;1.03146166;-0.507804649;0.0131645799;10;-0.666667;0;1.044444;1.01000094;1.01000131
22.334020;1.0314644;-0.846342224;0.0219504564;-0.820524507;0.0212802892;1.0380494;1.02230337;-0.802245743;0.0676006455;1.03146466;-0.507804637;0.0131705785;10;-0.666667;0;1.044444;1.0100009;1.01000132
