time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.335020;1.03146837;-0.846343882;0.0219604558;-0.820522925;0.0212899072;1.03805638;1.02230737;-0.802244239;0.0676101458;1.03146866;-0.507805628;0.0131765763;10;-0.666667;0;1.044444;1.01000087;1.01000133
22.337020;1.03147432;-0.846345524;0.0219804509;-0.820519733;0.0213091825;1.03806834;1.02231538;-0.802239595;0.0676275143;1.03147466;-0.507806622;0.0131885723;10;-0.666667;0;1.044444;1.0100008;1.01000135
22.338020;1.0314783;-0.846345508;0.0219904465;-0.820516531;0.021318798;1.03807531;1.02231939;-0.802236456;0.0676370124;1.03147866;-0.507806626;0.0131945717;10;-0.666667;0;1.044444;1.01000077;1.01000136
22.339020;1.03148127;-0.846347156;0.0220004404;-0.820515739;0.0213284333;1.03808128;1.02232339;-0.802234946;0.0676465098;1.03148165;-0.507807634;0.0132005728;10;-0.666667;0;1.044444;1.01000073;1.01000137
22.340020;1.03148425;-0.846347135;0.0220104321;-0.82051333;0.0213380678;1.03808725;1.0223264;-0.802232589;0.0676560722;1.03148465;-0.507807646;0.0132065755;10;-0.666667;0;1.044444;1.0100007;1.01000138
22.341020;1.03148722;-0.846348777;0.022020421;-0.820512536;0.0213477016;1.03809321;1.0223304;-0.802231075;0.0676655676;1.03148765;-0.507808662;0.0132125801;10;-0.666667;0;1.044444;1.01000067;1.01000139
22.342020;1.0314912;-0.846348751;0.0220304067;-0.82050933;0.021357314;1.03810017;1.02233441;-0.802227931;0.0676750622;1.03149164;-0.507808682;0.0132185865;10;-0.666667;0;1.044444;1.01000064;1.01000141
22.344020;1.03149716;-0.846350361;0.022050367;-0.820506123;0.0213765787;1.03811209;1.02234242;-0.802223271;0.0676924203;1.03149763;-0.507809729;0.013230605;10;-0.666667;0;1.044444;1.01000059;1.01000142
22.345020;1.03150114;-0.846351998;0.0220603412;-0.82050453;0.0213861899;1.03811805;1.02234642;-0.802221754;0.0677019149;1.03150162;-0.507810756;0.0132366168;10;-0.666667;0;1.044444;1.01000057;1.01000143
22.346020;1.03150413;-0.846351967;0.0220703116;-0.820502117;0.0213958215;1.038125;1.02235042;-0.802218608;0.0677114101;1.03150461;-0.507810785;0.0132426297;10;-0.666667;0;1.044444;1.01000055;1.01000143
22.347020;1.03150711;-0.846353602;0.0220786117;-0.82050132;0.0214038373;1.03813095;1.02235443;-0.802217089;0.0677209061;1.0315076;-0.507811816;0.0132476433;10;-0.666667;0;1.044444;1.01000053;1.01000143
22.348020;1.0315101;-0.846353571;0.0220885756;-0.820498905;0.0214134689;1.0381369;1.02235743;-0.802214724;0.0677304692;1.0315106;-0.507811847;0.013253657;10;-0.666667;0;1.044444;1.01000051;1.01000143
22.352020;1.03152305;-0.846356789;0.0221284109;-0.820491692;0.0214519739;1.03816171;1.02237343;-0.802205371;0.0677668368;1.03152357;-0.507813976;0.0132777062;10;-0.666667;0;1.044444;1.01000047;1.01000139
22.353020;1.03152704;-0.846358429;0.0221383673;-0.820490103;0.0214615833;1.03816767;1.02237743;-0.802203843;0.0677763387;1.03152756;-0.507815007;0.0132837152;10;-0.666667;0;1.044444;1.01000047;1.01000137
22.354020;1.03153003;-0.846358405;0.022148324;-0.820487695;0.0214712125;1.03817362;1.02238142;-0.802200682;0.0677858417;1.03153056;-0.507815036;0.0132897227;10;-0.666667;0;1.044444;1.01000047;1.01000135
22.355020;1.03153301;-0.846360051;0.0221582813;-0.820486906;0.0214808409;1.03818058;1.02238442;-0.802199934;0.0677954121;1.03153355;-0.507816062;0.0132957284;10;-0.666667;0;1.044444;1.01000047;1.01000133
22.356020;1.031537;-0.846360031;0.0221682397;-0.820483707;0.0214904477;1.03818655;1.02238842;-0.802196771;0.0678032872;1.03153753;-0.507816086;0.0133017325;10;-0.666667;0;1.044444;1.01000048;1.01000131
22.361020;1.03155293;-0.84636496;0.0222163894;-0.820475777;0.0215369412;1.03821742;1.02240842;-0.802185822;0.067850833;1.03155345;-0.507819164;0.0133307363;10;-0.666667;0;1.044444;1.01000057;1.01000121
22.362020;1.03155591;-0.846364951;0.0222263602;-0.820473386;0.021546566;1.03822341;1.02241142;-0.802183437;0.0678587823;1.03155643;-0.507819173;0.0133367364;10;-0.666667;0;1.044444;1.0100006;1.01000119
22.363020;1.03155889;-0.84636661;0.0222363339;-0.820472612;0.0215561911;1.0382294;1.02241543;-0.802180268;0.067868297;1.03155941;-0.507820181;0.0133427369;10;-0.666667;0;1.044444;1.01000062;1.01000117
22.364020;1.03156287;-0.846366604;0.0222463108;-0.82046943;0.0215657959;1.03823539;1.02241943;-0.80217873;0.0678778132;1.03156338;-0.507820189;0.0133487374;10;-0.666667;0;1.044444;1.01000065;1.01000115
22.366020;1.03156882;-0.846368261;0.0222646075;-0.820466273;0.021583434;1.03824839;1.02242745;-0.802174024;0.0678968499;1.03156934;-0.507821201;0.0133597382;10;-0.666667;0;1.044444;1.01000072;1.01000112
22.367020;1.03157179;-0.846369923;0.0222745943;-0.820465504;0.0215930626;1.03825439;1.02243147;-0.802170857;0.0679047399;1.03157231;-0.507822207;0.0133657384;10;-0.666667;0;1.044444;1.01000075;1.01000111
22.368020;1.03157577;-0.84636992;0.0222845846;-0.820462324;0.0216026717;1.0382604;1.02243548;-0.802169321;0.0679142609;1.03157629;-0.507822212;0.0133717385;10;-0.666667;0;1.044444;1.01000078;1.0100011
22.369020;1.03157875;-0.846371584;0.0222945783;-0.820461557;0.0216123039;1.0382664;1.02243849;-0.80216694;0.0679238491;1.03157927;-0.507823216;0.0133777383;10;-0.666667;0;1.044444;1.01000082;1.01000109
22.370020;1.03158172;-0.846371582;0.0223045756;-0.820459175;0.0216219384;1.03827341;1.02244251;-0.802165406;0.0679333716;1.03158225;-0.50782322;0.0133837378;10;-0.666667;0;1.044444;1.01000085;1.01000108
22.371020;1.0315847;-0.846373248;0.0223145761;-0.82045841;0.0216315753;1.03827942;1.02244653;-0.802162242;0.0679412644;1.03158523;-0.507824223;0.0133897368;10;-0.666667;0;1.044444;1.01000088;1.01000106
22.372020;1.03158868;-0.846373249;0.0223229131;-0.820455235;0.0216395784;1.03828543;1.02245054;-0.80216071;0.0679507878;1.03158922;-0.507824226;0.0133947351;10;-0.666667;0;1.044444;1.01000091;1.01000105
22.375020;1.03159765;-0.846376595;0.0223529385;-0.820451342;0.0216685123;1.03830346;1.0224616;-0.80215365;0.0679794261;1.03159818;-0.507826223;0.0134127241;10;-0.666667;0;1.044444;1.010001;1.01000103
22.376020;1.03160164;-0.8463766;0.0223629503;-0.820448175;0.0216781404;1.03830947;1.02246562;-0.802152127;0.0679873199;1.03160217;-0.507826217;0.013418718;10;-0.666667;0;1.044444;1.01000102;1.01000103
22.379020;1.03161065;-0.846378284;0.0223913266;-0.820442686;0.0217054837;1.0383285;1.02247768;-0.802144315;0.0680158913;1.03161115;-0.507827185;0.0134356917;10;-0.666667;0;1.044444;1.01000109;1.01000102
22.380020;1.03161466;-0.846379957;0.0224013431;-0.82044114;0.021715119;1.03833451;1.0224807;-0.802141957;0.0680238513;1.03161515;-0.507828171;0.0134416808;10;-0.666667;0;1.044444;1.01000111;1.01000102
22.383020;1.0316237;-0.846381635;0.022431399;-0.820435649;0.0217440978;1.03835354;1.02249277;-0.802135799;0.0680524202;1.03162416;-0.507829127;0.013459643;10;-0.666667;0;1.044444;1.01000116;1.01000103
22.384020;1.03162672;-0.846383303;0.0224397525;-0.820434891;0.0217521443;1.03835955;1.02249679;-0.802132662;0.0680603119;1.03162716;-0.507830112;0.0134646294;10;-0.666667;0;1.044444;1.01000117;1.01000103
22.385020;1.03163074;-0.846383304;0.0224497732;-0.820431722;0.0217617862;1.03836555;1.02250082;-0.802131155;0.0680698329;1.03163117;-0.507830099;0.0134706159;10;-0.666667;0;1.044444;1.01000119;1.01000103
22.386020;1.03163376;-0.846384971;0.022459794;-0.820430961;0.02177145;1.03837156;1.02250385;-0.802128804;0.0680794199;1.03163417;-0.507831087;0.0134766024;10;-0.666667;0;1.044444;1.0100012;1.01000103
22.388020;1.0316398;-0.846386637;0.0224798355;-0.820427817;0.0217907791;1.03838357;1.0225119;-0.802124164;0.0680968311;1.03164018;-0.507832069;0.0134885772;10;-0.666667;0;1.044444;1.01000122;1.01000105
22.389020;1.03164383;-0.846386635;0.0224881887;-0.820424639;0.0217988074;1.03838958;1.02251593;-0.80212266;0.0681063528;1.03164418;-0.507832063;0.0134935664;10;-0.666667;0;1.044444;1.01000123;1.01000105
22.390020;1.03164685;-0.8463883;0.0224982072;-0.820423871;0.0218084726;1.03839558;1.02251996;-0.802119526;0.0681158758;1.03164718;-0.507833059;0.0134995572;10;-0.666667;0;1.044444;1.01000124;1.01000106
22.391020;1.03164987;-0.846388299;0.0225082238;-0.820421485;0.0218181378;1.03840258;1.02252299;-0.802117178;0.0681254669;1.03165018;-0.507833056;0.01350555;10;-0.666667;0;1.044444;1.01000125;1.01000107
22.393020;1.03165591;-0.846389963;0.0225282495;-0.820418329;0.0218374674;1.03841459;1.02253105;-0.802112543;0.0681428909;1.03165619;-0.507834053;0.0135175416;10;-0.666667;0;1.044444;1.01000127;1.01000109
22.394020;1.03165992;-0.846389961;0.0225365917;-0.820415148;0.0218454947;1.0384206;1.02253508;-0.802111041;0.06815242;1.03166019;-0.507834052;0.0135225401;10;-0.666667;0;1.044444;1.01000128;1.0100011
22.397020;1.03166896;-0.846393288;0.0225666029;-0.820411226;0.0218744833;1.03843861;1.02254616;-0.802104056;0.0681794481;1.03166919;-0.50783605;0.0135405432;10;-0.666667;0;1.044444;1.01000129;1.01000114
22.398020;1.03167296;-0.846393285;0.0225766022;-0.820408048;0.0218841241;1.03844462;1.02255018;-0.802102552;0.0681873502;1.03167319;-0.507836047;0.0135465454;10;-0.666667;0;1.044444;1.01000129;1.01000115
22.400020;1.03167897;-0.846394946;0.0225949291;-0.820404897;0.0219018299;1.03845664;1.02255822;-0.802096281;0.068206418;1.0316792;-0.507837039;0.013557549;10;-0.666667;0;1.044444;1.01000129;1.01000117
22.401020;1.03168197;-0.846396611;0.0226049243;-0.820404129;0.0219114883;1.03846364;1.02256124;-0.80209556;0.068216021;1.0316822;-0.507838034;0.0135635498;10;-0.666667;0;1.044444;1.01000128;1.01000118
22.402020;1.03168496;-0.846396609;0.0226149188;-0.820401744;0.0219211442;1.03846966;1.02256525;-0.802092424;0.0682239292;1.0316852;-0.507838028;0.0135695497;10;-0.666667;0;1.044444;1.01000128;1.01000119
22.403020;1.03168896;-0.846396608;0.0226232463;-0.820398564;0.0219291606;1.03847567;1.02256927;-0.802090917;0.0682334689;1.0316892;-0.507838022;0.0135745482;10;-0.666667;0;1.044444;1.01000127;1.0100012
22.404020;1.03169195;-0.846398274;0.0226332405;-0.820397793;0.0219388104;1.03848168;1.02257328;-0.80208778;0.0682430101;1.0316922;-0.507839016;0.0135805451;10;-0.666667;0;1.044444;1.01000126;1.01000121
22.405020;1.03169495;-0.846398275;0.022643235;-0.820395406;0.0219484567;1.03848769;1.02257628;-0.802087056;0.0682509893;1.0316952;-0.507839011;0.0135865403;10;-0.666667;0;1.044444;1.01000125;1.01000122
22.407020;1.03170094;-0.846399948;0.0226615599;-0.820392242;0.0219661236;1.03849972;1.0225843;-0.802080779;0.0682700758;1.03170121;-0.507840003;0.0135975254;10;-0.666667;0;1.044444;1.01000123;1.01000123
22.408020;1.03170493;-0.846401621;0.0226715576;-0.820390672;0.0219757385;1.03850573;1.0225883;-0.80207927;0.0682779894;1.03170521;-0.507841001;0.0136035157;10;-0.666667;0;1.044444;1.01000121;1.01000124
22.409020;1.03170793;-0.846401629;0.022681557;-0.820388282;0.0219853712;1.03851174;1.0225923;-0.802076131;0.0682875324;1.0317082;-0.507841;0.0136095046;10;-0.666667;0;1.044444;1.0100012;1.01000124
22.410020;1.03171093;-0.846401638;0.0226915583;-0.820385894;0.0219950006;1.03851775;1.0225953;-0.802075406;0.0682971418;1.0317112;-0.507841001;0.0136154918;10;-0.666667;0;1.044444;1.01000118;1.01000125
22.412020;1.03171693;-0.84640333;0.0227098987;-0.820382737;0.022012635;1.03852976;1.02260329;-0.802070759;0.0683145942;1.03171719;-0.507842005;0.0136264614;10;-0.666667;0;1.044444;1.01000114;1.01000125
22.413020;1.03172093;-0.846405013;0.0227199044;-0.820381175;0.0220222349;1.03853577;1.02260729;-0.802067619;0.0683241331;1.03172119;-0.507843008;0.0136324438;10;-0.666667;0;1.044444;1.01000112;1.01000126
22.414020;1.03172394;-0.84640503;0.0227299116;-0.820378795;0.0220318541;1.03854178;1.02261028;-0.802065265;0.0683321072;1.03172418;-0.507843012;0.0136384244;10;-0.666667;0;1.044444;1.0100011;1.01000126
22.415020;1.03172695;-0.846406716;0.022738254;-0.820378033;0.0220398563;1.03854879;1.02261427;-0.802063757;0.0683416421;1.03172717;-0.507844016;0.0136434031;10;-0.666667;0;1.044444;1.01000108;1.01000126
22.417020;1.03173296;-0.846406757;0.0227582794;-0.820373286;0.0220590886;1.0385608;1.02262225;-0.802059109;0.0683590761;1.03173316;-0.507844027;0.0136553559;10;-0.666667;0;1.044444;1.01000104;1.01000126
22.418020;1.03173597;-0.846408446;0.0227666297;-0.82037253;0.0220670886;1.03856681;1.02262524;-0.802056754;0.0683686723;1.03173615;-0.507845032;0.0136603305;10;-0.666667;0;1.044444;1.01000102;1.01000126
22.419020;1.03173998;-0.846408469;0.0227766494;-0.820369365;0.0220766824;1.03857282;1.02262923;-0.802055243;0.0683781999;1.03174014;-0.507845037;0.0136663047;10;-0.666667;0;1.044444;1.010001;1.01000125
22.421020;1.031746;-0.846410184;0.0227966959;-0.820366245;0.0220959133;1.03858485;1.02263722;-0.802048958;0.0683956211;1.03174612;-0.507846047;0.013678254;10;-0.666667;0;1.044444;1.01000096;1.01000125
22.422020;1.031749;-0.846411874;0.0228050552;-0.820365493;0.0221039138;1.03859086;1.02264021;-0.802048229;0.0684052114;1.03174912;-0.507847051;0.0136832299;10;-0.666667;0;1.044444;1.01000095;1.01000124
22.423020;1.03175201;-0.846411895;0.0228150822;-0.820363126;0.0221135301;1.03859687;1.0226442;-0.802045085;0.0684131036;1.03175211;-0.507847055;0.0136892069;10;-0.666667;0;1.044444;1.01000093;1.01000123
22.424020;1.03175602;-0.846411915;0.0228251096;-0.820359965;0.0221231258;1.03860288;1.0226482;-0.80204357;0.0684226239;1.03175611;-0.507847058;0.0136951849;10;-0.666667;0;1.044444;1.01000092;1.01000123
22.425020;1.03175903;-0.8464136;0.0228334701;-0.820359213;0.0221311283;1.03860889;1.02265219;-0.802040425;0.0684305128;1.03175911;-0.50784806;0.0137001643;10;-0.666667;0;1.044444;1.01000091;1.01000122
22.426020;1.03176204;-0.846413617;0.0228434968;-0.820356846;0.0221407469;1.0386149;1.02265518;-0.802038063;0.0684400968;1.03176211;-0.50784806;0.0137061453;10;-0.666667;0;1.044444;1.0100009;1.01000121
22.429020;1.03177106;-0.846416996;0.0228719023;-0.820352964;0.0221679894;1.03863292;1.02266716;-0.802031879;0.0684670039;1.03177111;-0.507850054;0.0137231001;10;-0.666667;0;1.044444;1.01000088;1.01000117
22.430020;1.03177506;-0.846417009;0.0228819227;-0.820349796;0.0221775871;1.03863893;1.02267015;-0.802029515;0.0684765769;1.03177512;-0.50785005;0.0137290893;10;-0.666667;0;1.044444;1.01000087;1.01000116
22.431020;1.03177807;-0.846417021;0.0228919408;-0.820347421;0.0221872063;1.03864493;1.02267415;-0.802026367;0.0684844491;1.03177812;-0.507850045;0.0137350808;10;-0.666667;0;1.044444;1.01000087;1.01000114
22.436020;1.03179307;-0.846420394;0.0229386634;-0.820338757;0.0222320762;1.03867496;1.02269312;-0.802014679;0.0685287057;1.03179315;-0.507852009;0.0137630724;10;-0.666667;0;1.044444;1.01000088;1.01000108
22.437020;1.03179707;-0.846422064;0.022948669;-0.820337195;0.0222416758;1.03868097;1.02269712;-0.802013166;0.0685381851;1.03179716;-0.507853002;0.0137690756;10;-0.666667;0;1.044444;1.01000088;1.01000108
22.440020;1.03180606;-0.846423729;0.0229770147;-0.820331657;0.0222689237;1.03869901;1.0227081;-0.802006164;0.0685650487;1.03180618;-0.507853979;0.0137860869;10;-0.666667;0;1.044444;1.0100009;1.01000106
22.441020;1.03180905;-0.846423727;0.0229853519;-0.820329271;0.0222769287;1.03870503;1.02271109;-0.802003813;0.0685729591;1.03180918;-0.507853971;0.0137910899;10;-0.666667;0;1.044444;1.01000091;1.01000105
22.442020;1.03181204;-0.846425391;0.0229953563;-0.820328498;0.0222865481;1.03871104;1.02271508;-0.80200231;0.0685824318;1.03181219;-0.507854963;0.0137970922;10;-0.666667;0;1.044444;1.01000093;1.01000104
22.443020;1.03181604;-0.846425388;0.0230053618;-0.820325315;0.022296145;1.03871706;1.02271907;-0.801999179;0.068590275;1.0318162;-0.507854954;0.0138030935;10;-0.666667;0;1.044444;1.01000094;1.01000104
22.444020;1.03181903;-0.846427053;0.0230137017;-0.820324542;0.0223041473;1.03872308;1.02272306;-0.80199768;0.0685997483;1.03181921;-0.507855945;0.0138080936;10;-0.666667;0;1.044444;1.01000096;1.01000103
22.448020;1.03183102;-0.84642872;0.0230520708;-0.82031661;0.0223409957;1.03874716;1.02273701;-0.801988367;0.0686345228;1.03183125;-0.507856902;0.0138310838;10;-0.666667;0;1.044444;1.01000107;1.010001
22.449020;1.03183402;-0.846430391;0.0230604132;-0.820315841;0.022348995;1.03875318;1.02274099;-0.80198687;0.0686440005;1.03183426;-0.507857888;0.0138360801;10;-0.666667;0;1.044444;1.0100011;1.01000099
22.450020;1.03183802;-0.846430395;0.0230704213;-0.820312661;0.0223585874;1.03875919;1.02274497;-0.801983744;0.0686518499;1.03183828;-0.507857872;0.0138420763;10;-0.666667;0;1.044444;1.01000113;1.01000099
22.451020;1.03184102;-0.846430401;0.023080428;-0.820310277;0.0223682008;1.0387642;1.02274896;-0.801980617;0.0686613302;1.03184129;-0.507857855;0.0138480724;10;-0.666667;0;1.044444;1.01000115;1.01000098
22.455020;1.03185304;-0.846433766;0.0231170969;-0.820303974;0.0224034236;1.03878823;1.02276288;-0.801972944;0.0686961414;1.03185332;-0.507859772;0.0138700574;10;-0.666667;0;1.044444;1.01000124;1.01000093
22.457020;1.03185905;-0.846435453;0.0231354115;-0.820300829;0.0224210395;1.03880024;1.02277083;-0.801968327;0.0687134892;1.03185932;-0.507860728;0.0138810483;10;-0.666667;0;1.044444;1.01000127;1.0100009
22.458020;1.03186306;-0.846435464;0.0231453962;-0.820297657;0.0224306355;1.03880624;1.02277381;-0.801965988;0.0687230475;1.03186332;-0.507860708;0.0138870429;10;-0.666667;0;1.044444;1.01000128;1.01000088
22.459020;1.03186608;-0.846435474;0.0231553769;-0.820295282;0.0224402555;1.03881224;1.02277778;-0.801962864;0.0687309107;1.03186632;-0.507860688;0.0138930368;10;-0.666667;0;1.044444;1.01000129;1.01000087
22.460020;1.03186909;-0.846437152;0.0231636868;-0.820294525;0.0224482624;1.03881824;1.02278176;-0.801961369;0.0687404049;1.03186932;-0.507861671;0.01389803;10;-0.666667;0;1.044444;1.01000129;1.01000086
22.461020;1.0318721;-0.846437162;0.0231736595;-0.820292157;0.0224578869;1.03882424;1.02278474;-0.801959029;0.068748338;1.03187231;-0.507861655;0.0139040223;10;-0.666667;0;1.044444;1.01000129;1.01000085
22.464020;1.03188114;-0.846438853;0.0232018898;-0.820286688;0.0224851581;1.03884225;1.02279667;-0.801951279;0.0687751985;1.03188128;-0.507862622;0.0139209937;10;-0.666667;0;1.044444;1.01000126;1.01000082
22.465020;1.03188415;-0.846440527;0.023210183;-0.820285948;0.0224931749;1.03884825;1.02279966;-0.801950562;0.0687831333;1.03188426;-0.507863616;0.0139259822;10;-0.666667;0;1.044444;1.01000125;1.01000081
22.466020;1.03188817;-0.846440533;0.023220141;-0.820282801;0.0225027864;1.03885325;1.02280364;-0.801947432;0.0687926301;1.03188824;-0.507863612;0.0139319695;10;-0.666667;0;1.044444;1.01000124;1.01000081
22.467020;1.03189118;-0.846442206;0.023228431;-0.820282067;0.0225108058;1.03885924;1.02280763;-0.801944299;0.0688004969;1.03189122;-0.507864611;0.0139369555;10;-0.666667;0;1.044444;1.01000122;1.01000081
22.470020;1.03190022;-0.846443885;0.0232566353;-0.820276644;0.0225381024;1.03887723;1.02281861;-0.801937308;0.0688274198;1.03190015;-0.507865621;0.0139539065;10;-0.666667;0;1.044444;1.01000116;1.01000081
22.471020;1.03190323;-0.846443888;0.0232665951;-0.820274298;0.0225477427;1.03888323;1.02282161;-0.801936586;0.0688353518;1.03190312;-0.507865628;0.0139598884;10;-0.666667;0;1.044444;1.01000114;1.01000081
22.474020;1.03191225;-0.846445556;0.0232931608;-0.82026887;0.0225734423;1.03890121;1.02283261;-0.801929589;0.0688622704;1.03191203;-0.507866657;0.0139758296;10;-0.666667;0;1.044444;1.01000106;1.01000081
22.475020;1.03191626;-0.846445553;0.0233031355;-0.820265723;0.0225830665;1.03890621;1.02283662;-0.801926453;0.0688701346;1.03191601;-0.507866668;0.0139818084;10;-0.666667;0;1.044444;1.01000103;1.01000081
22.478020;1.03192529;-0.846448866;0.0233314214;-0.82026188;0.0226103962;1.0389242;1.02284765;-0.801919459;0.0688970555;1.03192494;-0.507868702;0.0139987393;10;-0.666667;0;1.044444;1.01000095;1.0100008
22.479020;1.0319283;-0.846448854;0.023339748;-0.820259517;0.0226184306;1.03893019;1.02285166;-0.801917953;0.0689049221;1.03192792;-0.507868712;0.0140037143;10;-0.666667;0;1.044444;1.01000092;1.0100008
22.482020;1.03193732;-0.846450471;0.023368085;-0.820254025;0.0226457618;1.03894819;1.02286172;-0.801911751;0.068931924;1.03193687;-0.507869733;0.0140206321;10;-0.666667;0;1.044444;1.01000085;1.01000079
22.484020;1.03194332;-0.846452095;0.023386437;-0.820250894;0.0226634384;1.0389592;1.02286977;-0.801905486;0.0689493001;1.03194285;-0.507870743;0.0140315735;10;-0.666667;0;1.044444;1.01000082;1.01000078
22.485020;1.03194632;-0.846452072;0.0233947832;-0.820248518;0.0226714664;1.0389652;1.02287279;-0.801904766;0.0689572434;1.03194585;-0.507870746;0.0140365439;10;-0.666667;0;1.044444;1.0100008;1.01000077
22.486020;1.03195032;-0.846452047;0.0234047979;-0.820245347;0.0226810849;1.03897121;1.02287682;-0.801901636;0.0689651214;1.03194985;-0.507870749;0.0140425144;10;-0.666667;0;1.044444;1.01000078;1.01000077
22.493020;1.03197126;-0.846456828;0.0234682569;-0.82023353;0.0227420343;1.03901226;1.02290297;-0.801886168;0.069026981;1.03197089;-0.507873767;0.0140803294;10;-0.666667;0;1.044444;1.0100007;1.01000076
22.495020;1.03197723;-0.846458414;0.0234866273;-0.820230374;0.0227596573;1.03902427;1.02291;-0.801880687;0.0690428381;1.03197692;-0.507874774;0.0140912872;10;-0.666667;0;1.044444;1.01000069;1.01000077
22.497020;1.03198319;-0.846458327;0.0235049957;-0.820225599;0.0227772731;1.03903528;1.02291703;-0.801876837;0.0690603281;1.03198296;-0.507874781;0.014102248;10;-0.666667;0;1.044444;1.01000068;1.01000079
22.498020;1.03198717;-0.84645995;0.0235150123;-0.820224032;0.0227868643;1.03904129;1.02292104;-0.801873707;0.0690698539;1.03198698;-0.507875785;0.014108229;10;-0.666667;0;1.044444;1.01000067;1.01000081
22.499020;1.03199015;-0.846459905;0.0235233615;-0.820221642;0.0227948613;1.0390473;1.02292405;-0.801872988;0.069077817;1.03199001;-0.507875789;0.0141132101;10;-0.666667;0;1.044444;1.01000067;1.01000082
22.501020;1.0319961;-0.846461485;0.0235417257;-0.820218476;0.0228124666;1.03905831;1.02293206;-0.801866725;0.0690952332;1.03199605;-0.507876795;0.0141241743;10;-0.666667;0;1.044444;1.01000067;1.01000085
22.509020;1.0320199;-0.846464548;0.0236151895;-0.820202534;0.0228828653;1.03910539;1.02296005;-0.801849659;0.0691634728;1.03202023;-0.507878767;0.0141681012;10;-0.666667;0;1.044444;1.01000066;1.01000096
22.511020;1.03202586;-0.846466185;0.0236335623;-0.820199348;0.0229004673;1.03911642;1.02296804;-0.801845004;0.0691808607;1.03202626;-0.50787975;0.0141791065;10;-0.666667;0;1.044444;1.01000065;1.01000099
22.514020;1.03203481;-0.846467846;0.0236619595;-0.820193766;0.0229276816;1.03913447;1.02297802;-0.801838779;0.0692062586;1.03203529;-0.507880722;0.0141961315;10;-0.666667;0;1.044444;1.01000061;1.01000104
22.515020;1.03203779;-0.846467856;0.0236703148;-0.820191369;0.0229356771;1.03913949;1.02298201;-0.80183564;0.0692141351;1.03203829;-0.507880711;0.0142011431;10;-0.666667;0;1.044444;1.0100006;1.01000105
22.516020;1.03204178;-0.846469537;0.023678671;-0.820189795;0.0229436502;1.03914551;1.02298601;-0.801832501;0.0692236398;1.03204229;-0.507881699;0.0142061556;10;-0.666667;0;1.044444;1.01000058;1.01000107
22.518020;1.03204776;-0.846469577;0.0236970543;-0.820185012;0.0229612535;1.03915755;1.02299299;-0.80182864;0.0692410855;1.03204828;-0.507881672;0.014217182;10;-0.666667;0;1.044444;1.01000056;1.01000111
22.519020;1.03205074;-0.84647127;0.0237070816;-0.820184239;0.0229708607;1.03916357;1.02299598;-0.801826289;0.0692490265;1.03205127;-0.507882658;0.0142231955;10;-0.666667;0;1.044444;1.01000055;1.01000113
22.521020;1.03205673;-0.846471329;0.0237254734;-0.820179465;0.0229884565;1.03917462;1.02300396;-0.801821647;0.0692664004;1.03205724;-0.507882628;0.0142342235;10;-0.666667;0;1.044444;1.01000053;1.01000117
22.525020;1.03206872;-0.846474791;0.0237605982;-0.820173158;0.0230220263;1.03919772;1.02301793;-0.80181231;0.0692996545;1.03206914;-0.507884567;0.0142552855;10;-0.666667;0;1.044444;1.01000051;1.01000127
22.526020;1.03207172;-0.846474822;0.0237706293;-0.820170776;0.0230316293;1.03920375;1.02302092;-0.801809959;0.0693075963;1.03207211;-0.507884552;0.0142613018;10;-0.666667;0;1.044444;1.0100015;1.01000229
22.528020;1.03207773;-0.846476545;0.0237890233;-0.820167627;0.0230492206;1.03921479;1.0230289;-0.801805317;0.0693249776;1.03207803;-0.507885523;0.0142723349;10;-0.666667;0;1.044444;1.0100015;1.01000232
22.533020;1.03209278;-0.846478302;0.023834161;-0.820157332;0.0230923905;1.03924386;1.02304585;-0.801795204;0.0693678459;1.03209283;-0.507886473;0.0142994148;10;-0.666667;0;1.044444;1.01000152;1.01000237
22.535020;1.03209879;-0.846479985;0.0238508719;-0.820154184;0.0231083682;1.03925486;1.02305383;-0.801788892;0.0693836163;1.03209876;-0.507887469;0.0143094488;10;-0.666667;0;1.044444;1.01000155;1.01000237
22.541020;1.03211678;-0.846483326;0.0239059528;-0.820143105;0.0231611622;1.03928983;1.02307477;-0.80177552;0.0694344052;1.03211656;-0.507889502;0.0143425821;10;-0.666667;0;1.044444;1.01000163;1.01000236
22.542020;1.03211977;-0.846483325;0.0239142934;-0.820140716;0.0231691574;1.03929481;1.02307777;-0.801773138;0.0694423614;1.03211953;-0.507889511;0.01434761;10;-0.666667;0;1.044444;1.01000165;1.01000236
22.544020;1.03212574;-0.846484991;0.0239326362;-0.820137551;0.0231867669;1.03930677;1.02308575;-0.801768442;0.069459766;1.03212549;-0.50789053;0.0143586702;10;-0.666667;0;1.044444;1.01000168;1.01000236
22.553020;1.03215255;-0.846490031;0.0240125896;-0.820120884;0.0232636737;1.03935748;1.02311669;-0.80174893;0.0695359534;1.03215245;-0.507893647;0.0144069813;10;-0.666667;0;1.044444;1.01000177;1.01000236
22.557020;1.03216452;-0.846491721;0.0240475502;-0.820112931;0.0232973528;1.03937935;1.02313069;-0.801739623;0.0695692525;1.0321645;-0.507894724;0.0144281341;10;-0.666667;0;1.044444;1.01000177;1.01000237
22.559020;1.03217053;-0.84649173;0.0240658595;-0.82010814;0.0233150036;1.03939129;1.02313869;-0.801733388;0.069585017;1.03217053;-0.50789477;0.0144392101;10;-0.666667;0;1.044444;1.01000176;1.01000238
22.567020;1.03219467;-0.846496757;0.0241373881;-0.820093794;0.0233840236;1.03943614;1.0231667;-0.80171656;0.0696515673;1.03219473;-0.507898019;0.0144824612;10;-0.666667;0;1.044444;1.01000157;1.01000247
22.577020;1.03222489;-0.846501844;0.0242237945;-0.820074629;0.0234675271;1.03949211;1.02320175;-0.801694318;0.0697338782;1.03222507;-0.507901407;0.0145347082;10;-0.666667;0;1.044444;1.01000128;1.01000267
22.578020;1.03222692;-0.846501853;0.0242337672;-0.820073021;0.0234771922;1.03949711;1.02320476;-0.801691988;0.0697418119;1.03222711;-0.507901449;0.0145407304;10;-0.666667;0;1.044444;1.01000126;1.0100027
22.581020;1.03223599;-0.846503539;0.024258688;-0.820067433;0.0235012694;1.03951411;1.02321577;-0.801685047;0.0697670996;1.03223621;-0.507902574;0.0145557891;10;-0.666667;0;1.044444;1.01000123;1.01000277
22.583020;1.03224205;-0.846503546;0.0242769711;-0.820062639;0.0235189289;1.03952511;1.02322178;-0.801680368;0.0697829591;1.03224227;-0.507902652;0.0145668204;10;-0.666667;0;1.044444;1.01000122;1.01000281
22.585020;1.0322481;-0.846505214;0.024295256;-0.820059468;0.0235365823;1.03953611;1.02322879;-0.801676526;0.0698003777;1.03224833;-0.507903723;0.0145778455;10;-0.666667;0;1.044444;1.01000121;1.01000285
22.589020;1.03226021;-0.846506864;0.0243285041;-0.820051537;0.0235686425;1.0395591;1.0232428;-0.801667191;0.0698319712;1.03226044;-0.507904836;0.0145978776;10;-0.666667;0;1.044444;1.01000121;1.01000292
22.594020;1.03227535;-0.846508485;0.0243734223;-0.820041268;0.0236119248;1.03958608;1.02326079;-0.801654665;0.0698730984;1.03227552;-0.507905908;0.0146248791;10;-0.666667;0;1.044444;1.0100012;1.01000299
22.595020;1.03227738;-0.84651014;0.024381742;-0.820041307;0.0236199569;1.03959207;1.02326378;-0.801653926;0.0698810423;1.03227753;-0.507906913;0.0146298745;10;-0.666667;0;1.044444;1.0100012;1.010003
22.596020;1.03228041;-0.846510125;0.0243900623;-0.820038939;0.0236279657;1.03959707;1.02326778;-0.801650773;0.0698889184;1.03228054;-0.507906916;0.0146348688;10;-0.666667;0;1.044444;1.0100012;1.01000301
22.597020;1.03228343;-0.846510109;0.0243983832;-0.820036571;0.0236359742;1.03960307;1.02327077;-0.801648402;0.0698984918;1.03228355;-0.507906917;0.0146398618;10;-0.666667;0;1.044444;1.01000119;1.01000302
22.598020;1.03228645;-0.846510092;0.0244083713;-0.820034205;0.0236455968;1.03960907;1.02327377;-0.801646029;0.0699064362;1.03228655;-0.507906917;0.0146458536;10;-0.666667;0;1.044444;1.01000119;1.01000303
22.605020;1.03230754;-0.846513298;0.0244683025;-0.820020849;0.0237032679;1.03964713;1.02329878;-0.80162955;0.0699633641;1.03230755;-0.507908882;0.0146817489;10;-0.666667;0;1.044444;1.01000118;1.01000303
22.606020;1.03231055;-0.846513283;0.0244766291;-0.820018472;0.0237112781;1.03965314;1.02330178;-0.801627178;0.0699712938;1.03231054;-0.50790887;0.0146867259;10;-0.666667;0;1.044444;1.01000119;1.01000302
22.607020;1.03231255;-0.846514937;0.0244849562;-0.820018504;0.0237193125;1.03965816;1.02330479;-0.801626434;0.069979221;1.03231253;-0.507909856;0.0146917012;10;-0.666667;0;1.044444;1.01000119;1.01000301
22.610020;1.03232154;-0.846516573;0.0245116058;-0.820012975;0.0237449647;1.03967522;1.02331581;-0.80161775;0.0700028499;1.03232148;-0.507910793;0.0147076167;10;-0.666667;0;1.044444;1.01000121;1.01000297
22.612020;1.03232752;-0.846516559;0.0245282588;-0.820008201;0.0237609922;1.03968627;1.02332284;-0.801613851;0.070018615;1.03232744;-0.507910738;0.0147175522;10;-0.666667;0;1.044444;1.01000123;1.01000294
22.614020;1.03233351;-0.846518215;0.0245465745;-0.82000503;0.0237786344;1.03969732;1.02332886;-0.801609107;0.0700360753;1.0323334;-0.507911674;0.0147284843;10;-0.666667;0;1.044444;1.01000125;1.01000289
22.617020;1.03234248;-0.846518203;0.0245715388;-0.819997835;0.0238026724;1.03971339;1.0233399;-0.801602058;0.0700596902;1.03234232;-0.507911571;0.0147433813;10;-0.666667;0;1.044444;1.0100013;1.01000281
22.618020;1.03234447;-0.846519866;0.0245798578;-0.81999784;0.0238107071;1.03971941;1.02334291;-0.801599691;0.0700676091;1.0323443;-0.507912535;0.0147483466;10;-0.666667;0;1.044444;1.01000132;1.01000279
22.619020;1.03234746;-0.846519862;0.0245881755;-0.819995435;0.0238187187;1.03972443;1.02334692;-0.801598172;0.0700754605;1.03234727;-0.507912499;0.0147533115;10;-0.666667;0;1.044444;1.01000134;1.01000276
22.620020;1.03235045;-0.846519858;0.024598159;-0.819993029;0.0238283446;1.03973045;1.02334993;-0.80159581;0.0700833811;1.03235025;-0.507912462;0.0147592761;10;-0.666667;0;1.044444;1.01000136;1.01000273
22.621020;1.03235344;-0.846519854;0.0246064751;-0.819990621;0.0238363562;1.03973547;1.02335294;-0.801593453;0.0700913025;1.03235322;-0.507912426;0.0147642404;10;-0.666667;0;1.044444;1.01000139;1.0100027
22.624020;1.0323624;-0.846521507;0.0246314191;-0.819985006;0.0238603914;1.03975152;1.02336396;-0.801586462;0.070114933;1.03236215;-0.507913325;0.0147791338;10;-0.666667;0;1.044444;1.01000146;1.01000261
22.626020;1.03236838;-0.846523166;0.0246497139;-0.819981799;0.0238780266;1.03976255;1.02336996;-0.801581772;0.0701307783;1.0323681;-0.507914269;0.0147900656;10;-0.666667;0;1.044444;1.01000151;1.01000255
22.627020;1.03237037;-0.846523163;0.0246580281;-0.819980182;0.0238860585;1.03976856;1.02337397;-0.801580274;0.0701402607;1.03237008;-0.507914245;0.0147950334;10;-0.666667;0;1.044444;1.01000154;1.01000252
22.634020;1.0323913;-0.846526479;0.0247179038;-0.819966507;0.0239437031;1.03980658;1.02339799;-0.801563119;0.070195515;1.03239097;-0.50791615;0.0148308693;10;-0.666667;0;1.044444;1.01000167;1.01000235
22.635020;1.0323933;-0.846526474;0.0247262245;-0.819964886;0.0239517265;1.03981158;1.02340099;-0.801562395;0.0702034405;1.03239295;-0.507916144;0.0148358553;10;-0.666667;0;1.044444;1.01000169;1.01000233
22.638020;1.03240228;-0.84652812;0.0247512063;-0.819959267;0.0239757205;1.03982856;1.02341101;-0.801554553;0.0702271607;1.0324019;-0.50791713;0.0148508257;10;-0.666667;0;1.044444;1.01000172;1.01000227
22.639020;1.03240528;-0.846528112;0.0247595405;-0.819956859;0.0239837166;1.03983355;1.02341402;-0.801553827;0.0702350957;1.03240489;-0.507917127;0.0148558198;10;-0.666667;0;1.044444;1.01000173;1.01000225
22.641020;1.03241128;-0.8465281;0.0247762182;-0.81995205;0.023999707;1.03984453;1.02342103;-0.801548338;0.070250905;1.03241086;-0.507917119;0.014865814;10;-0.666667;0;1.044444;1.01000173;1.01000221
22.642020;1.03241329;-0.846529763;0.024784561;-0.819952058;0.0240077251;1.03984952;1.02342504;-0.801545203;0.0702587796;1.03241285;-0.507918114;0.0148708139;10;-0.666667;0;1.044444;1.01000173;1.01000219
22.647020;1.0324283;-0.846531444;0.0248279699;-0.819941708;0.0240493242;1.03987648;1.02344108;-0.801534301;0.070298468;1.03242778;-0.507919083;0.0148968432;10;-0.666667;0;1.044444;1.01000168;1.01000209
22.648020;1.0324313;-0.846531452;0.0248363226;-0.819939325;0.0240573248;1.03988248;1.02344508;-0.801532799;0.0703063574;1.03243076;-0.507919076;0.0149018548;10;-0.666667;0;1.044444;1.01000166;1.01000207
22.649020;1.0324333;-0.84653146;0.0248446759;-0.819937741;0.0240653498;1.03988749;1.02344808;-0.801530455;0.0703143172;1.03243275;-0.507919069;0.0149068681;10;-0.666667;0;1.044444;1.01000165;1.01000205
22.650020;1.0324363;-0.846531469;0.0248530296;-0.819935366;0.0240733524;1.03989249;1.02345208;-0.801527328;0.0703222093;1.03243573;-0.507919063;0.0149118829;10;-0.666667;0;1.044444;1.01000163;1.01000203
22.652020;1.0324423;-0.846533156;0.0248697373;-0.819932239;0.02408936;1.0399035;1.02345807;-0.801524277;0.0703381327;1.03244169;-0.507920051;0.0149219164;10;-0.666667;0;1.044444;1.0100016;1.01000199
22.653020;1.03244529;-0.846533169;0.0248780907;-0.819929873;0.0240973654;1.03990851;1.02346206;-0.801521155;0.0703460258;1.03244467;-0.507920045;0.0149269348;10;-0.666667;0;1.044444;1.01000158;1.01000197
22.655020;1.03245128;-0.846534864;0.0248947953;-0.819926768;0.0241133791;1.03991953;1.02346805;-0.801516482;0.0703619465;1.03245063;-0.507921034;0.0149369739;10;-0.666667;0;1.044444;1.01000154;1.01000195
22.656020;1.03245327;-0.84653488;0.0249031456;-0.819925206;0.0241214102;1.03992555;1.02347204;-0.801513364;0.0703698354;1.0324526;-0.507921028;0.0149419945;10;-0.666667;0;1.044444;1.01000153;1.01000194
22.659020;1.03246223;-0.846536596;0.0249298549;-0.819919773;0.0241470459;1.03994161;1.02348201;-0.801507199;0.0703936247;1.03246155;-0.507922005;0.0149580559;10;-0.666667;0;1.044444;1.01000148;1.01000192
22.661020;1.0324682;-0.84653663;0.0249465444;-0.819915088;0.0241630531;1.03995165;1.02348799;-0.80150415;0.0704095178;1.03246753;-0.507921989;0.0149680933;10;-0.666667;0;1.044444;1.01000144;1.01000192
22.662020;1.03247019;-0.846536647;0.0249548882;-0.819913543;0.0241710762;1.03995768;1.02349199;-0.801501026;0.0704173916;1.03246952;-0.507921981;0.0149731104;10;-0.666667;0;1.044444;1.01000141;1.01000192
22.664020;1.03247616;-0.846538343;0.024971576;-0.819910484;0.024187066;1.03996772;1.02349798;-0.801496343;0.0704332681;1.03247551;-0.507922967;0.014983142;10;-0.666667;0;1.044444;1.01000136;1.01000194
22.667020;1.03248512;-0.846538379;0.024996614;-0.819903474;0.0242110233;1.03998379;1.02350797;-0.80149016;0.070456994;1.03248452;-0.507922948;0.0149981833;10;-0.666667;0;1.044444;1.01000128;1.01000196
22.668020;1.0324871;-0.846540056;0.0250049622;-0.819903544;0.0242190252;1.03998981;1.02351197;-0.801487034;0.0704648521;1.03248653;-0.507923941;0.0150031949;10;-0.666667;0;1.044444;1.01000125;1.01000197
22.669020;1.03249009;-0.846540065;0.0250133119;-0.819901202;0.0242270002;1.03999482;1.02351497;-0.801484692;0.0704727776;1.03248954;-0.507923935;0.0150082053;10;-0.666667;0;1.044444;1.01000122;1.01000197
22.670020;1.03249308;-0.846540074;0.0250216637;-0.81989886;0.024234972;1.03999984;1.02351797;-0.801483978;0.0704790737;1.03249255;-0.507923929;0.0150132145;10;-0.666667;0;1.044444;1.01000119;1.01000198
22.671020;1.03249607;-0.846540082;0.0250300177;-0.819896515;0.0242429408;1.04000585;1.02352197;-0.801480853;0.0704869288;1.03249557;-0.507923924;0.0150182224;10;-0.666667;0;1.044444;1.01000116;1.01000198
22.672020;1.03249906;-0.846540088;0.0250383742;-0.819894169;0.024250907;1.04001087;1.02352498;-0.801478509;0.0704948523;1.03249859;-0.507923919;0.0150232289;10;-0.666667;0;1.044444;1.01000112;1.01000199
22.673020;1.03250104;-0.846541761;0.0250467332;-0.819894229;0.024258894;1.04001587;1.02352799;-0.801476166;0.0705027752;1.0325006;-0.507924916;0.0150282341;10;-0.666667;0;1.044444;1.01000109;1.01000199
22.677020;1.03251299;-0.846543431;0.0250801854;-0.819886433;0.0242907284;1.04003788;1.02354203;-0.801466855;0.0705343247;1.03251269;-0.507925908;0.0150482428;10;-0.666667;0;1.044444;1.01000096;1.010002
22.678020;1.03251497;-0.846543427;0.0250885502;-0.81988487;0.0242987077;1.04004288;1.02354505;-0.801464511;0.0705422465;1.03251471;-0.507925908;0.0150532415;10;-0.666667;0;1.044444;1.01000094;1.010002
22.679020;1.03251795;-0.846543419;0.0250969152;-0.819882512;0.0243066635;1.04004787;1.02354807;-0.801463796;0.0705501689;1.03251774;-0.507925907;0.0150582386;10;-0.666667;0;1.044444;1.01000092;1.010002
22.680020;1.03252093;-0.846543409;0.0251052801;-0.81988015;0.0243146194;1.04005386;1.02355209;-0.801460668;0.0705580234;1.03252076;-0.507925907;0.015063234;10;-0.666667;0;1.044444;1.0100009;1.010002
22.682020;1.03252689;-0.846545049;0.02512201;-0.819877032;0.0243305336;1.04006383;1.02355814;-0.801455979;0.070573874;1.03252681;-0.507926908;0.0150732214;10;-0.666667;0;1.044444;1.01000089;1.01000199
22.683020;1.03252887;-0.846545033;0.025130375;-0.819875456;0.0243385158;1.04006882;1.02356116;-0.801453634;0.0705801733;1.03252883;-0.507926909;0.015078214;10;-0.666667;0;1.044444;1.01000089;1.01000198
22.684020;1.03253185;-0.846545016;0.02513874;-0.819873082;0.0243464755;1.0400748;1.02356519;-0.801452133;0.0705880334;1.03253185;-0.50792691;0.0150832063;10;-0.666667;0;1.044444;1.0100009;1.01000198
22.686020;1.03253782;-0.846544982;0.0251554691;-0.819868325;0.024362399;1.04008477;1.02357123;-0.801447442;0.0706038955;1.03253789;-0.507926908;0.0150931903;10;-0.666667;0;1.044444;1.01000092;1.01000196
22.687020;1.0325408;-0.846546633;0.0251638329;-0.819867556;0.0243703627;1.04009075;1.02357526;-0.801444314;0.07061176;1.03254091;-0.507927905;0.0150981823;10;-0.666667;0;1.044444;1.01000094;1.01000195
22.688020;1.03254279;-0.846546619;0.0251721961;-0.819865966;0.0243783515;1.04009573;1.02357828;-0.801441968;0.0706196953;1.03254293;-0.5079279;0.0151031742;10;-0.666667;0;1.044444;1.01000096;1.01000195
22.690020;1.03254877;-0.846546597;0.0251889198;-0.819861191;0.0243942863;1.04010569;1.02358531;-0.801438122;0.0706355037;1.03254896;-0.507927888;0.0151131568;10;-0.666667;0;1.044444;1.010001;1.01000193
22.692020;1.03255475;-0.846548252;0.0252056386;-0.819858026;0.0244102254;1.04011665;1.02359135;-0.801433426;0.0706497625;1.03255499;-0.507928876;0.0151231366;10;-0.666667;0;1.044444;1.01000104;1.01000192
22.693020;1.03255674;-0.84654825;0.0252123286;-0.819856429;0.024416605;1.04012163;1.02359436;-0.801431078;0.0706577098;1.03255701;-0.507928869;0.0151271251;10;-0.666667;0;1.044444;1.01000105;1.01000191
22.696020;1.03256572;-0.846549921;0.0252373864;-0.819850868;0.0244405143;1.04013757;1.02360438;-0.801424878;0.0706814958;1.03256605;-0.507929848;0.0151420822;10;-0.666667;0;1.044444;1.0100011;1.0100019
22.697020;1.03256872;-0.846549925;0.0252457351;-0.819848476;0.0244484838;1.04014255;1.02360838;-0.801421746;0.0706893817;1.03256907;-0.50792984;0.0151470649;10;-0.666667;0;1.044444;1.01000112;1.0100019
22.698020;1.03257071;-0.846549929;0.0252540822;-0.819846878;0.0244564774;1.04014753;1.02361138;-0.801419396;0.0706973377;1.03257109;-0.507929832;0.0151520462;10;-0.666667;0;1.044444;1.01000114;1.01000189
22.700020;1.0325767;-0.846549938;0.0252707727;-0.819842096;0.0244724183;1.0401585;1.02361737;-0.801416323;0.0707116231;1.03257713;-0.507929819;0.0151620056;10;-0.666667;0;1.044444;1.01000117;1.0100019
22.701020;1.03257969;-0.846551609;0.0252791165;-0.81984132;0.0244803894;1.04016348;1.02362137;-0.801413187;0.0707195109;1.03258015;-0.507930814;0.0151669839;10;-0.666667;0;1.044444;1.01000118;1.0100019
22.702020;1.03258169;-0.846551614;0.0252874596;-0.819839724;0.0244883849;1.04016846;1.02362436;-0.801410833;0.0707274675;1.03258217;-0.507930811;0.015171961;10;-0.666667;0;1.044444;1.0100012;1.0100019
22.705020;1.03259068;-0.84655163;0.0253124864;-0.819832553;0.0245123057;1.04018439;1.02363435;-0.801404609;0.0707512664;1.03259123;-0.50793081;0.0151868861;10;-0.666667;0;1.044444;1.01000124;1.01000193
22.708020;1.03259867;-0.846553312;0.0253358469;-0.81982778;0.0245346508;1.04020033;1.02364332;-0.801397536;0.0707735006;1.03259928;-0.50793182;0.015200805;10;-0.666667;0;1.044444;1.01000128;1.01000197
22.709020;1.03260167;-0.846553316;0.0253441892;-0.819825381;0.0245426336;1.0402053;1.02364732;-0.801396023;0.0707813828;1.0326023;-0.507931824;0.0152057778;10;-0.666667;0;1.044444;1.01000129;1.01000198
22.710020;1.03260367;-0.84655332;0.0253525313;-0.819823775;0.0245506426;1.04021028;1.02365031;-0.801393667;0.0707893319;1.03260432;-0.507931829;0.0152107513;10;-0.666667;0;1.044444;1.0100013;1.010002
22.712020;1.03260966;-0.846554993;0.0253692145;-0.819820579;0.0245666207;1.04022124;1.0236563;-0.801388952;0.0708035934;1.03261034;-0.507932841;0.0152207013;10;-0.666667;0;1.044444;1.01000131;1.01000203
22.713020;1.03261266;-0.846554994;0.0253775554;-0.819818169;0.0245746136;1.04022622;1.02366029;-0.801385813;0.0708114644;1.03261335;-0.507932847;0.015225678;10;-0.666667;0;1.044444;1.01000131;1.01000204
22.714020;1.03261566;-0.846554994;0.0253858955;-0.819815756;0.0245826085;1.0402312;1.02366328;-0.801385083;0.0708194014;1.03261636;-0.507932853;0.0152306557;10;-0.666667;0;1.044444;1.01000132;1.01000206
22.715020;1.03261765;-0.846554993;0.0253942346;-0.819814134;0.0245906292;1.04023619;1.02366627;-0.801382726;0.0708273355;1.03261836;-0.507932858;0.0152356344;10;-0.666667;0;1.044444;1.01000132;1.01000207
22.716020;1.03262065;-0.846556657;0.0254025726;-0.81981333;0.0245986277;1.04024117;1.02366926;-0.801380367;0.0708352668;1.03262137;-0.507933863;0.0152406142;10;-0.666667;0;1.044444;1.01000132;1.01000209
22.717020;1.03262364;-0.846556653;0.0254092424;-0.81981091;0.024605013;1.04024716;1.02367325;-0.801377226;0.0708414982;1.03262437;-0.507933866;0.0152445951;10;-0.666667;0;1.044444;1.01000132;1.0100021
22.718020;1.03262663;-0.846556647;0.0254175774;-0.819808489;0.0246130131;1.04025215;1.02367624;-0.801374866;0.0708494245;1.03262737;-0.507933869;0.0152495773;10;-0.666667;0;1.044444;1.01000132;1.01000211
22.719020;1.03262863;-0.84655664;0.0254259106;-0.819806862;0.0246210373;1.04025713;1.02367922;-0.801374134;0.0708573483;1.03262937;-0.507933871;0.015254561;10;-0.666667;0;1.044444;1.01000133;1.01000212
22.720020;1.03263162;-0.84655663;0.025434242;-0.819804442;0.0246290379;1.04026212;1.02368221;-0.801371773;0.0708652699;1.03263237;-0.507933871;0.015259546;10;-0.666667;0;1.044444;1.01000133;1.01000213
22.721020;1.03263461;-0.846558285;0.0254425713;-0.819803637;0.0246370387;1.04026711;1.02368619;-0.801368629;0.0708731201;1.03263536;-0.507934872;0.0152645324;10;-0.666667;0;1.044444;1.01000133;1.01000213
22.722020;1.03263661;-0.846558271;0.0254508984;-0.819802013;0.0246450636;1.04027209;1.02368917;-0.801366268;0.0708794096;1.03263736;-0.507934871;0.01526952;10;-0.666667;0;1.044444;1.01000134;1.01000213
22.724020;1.0326426;-0.846558237;0.0254675455;-0.819797182;0.0246610688;1.04028306;1.02369513;-0.80136317;0.0708952411;1.03264335;-0.50793487;0.015279499;10;-0.666667;0;1.044444;1.01000134;1.01000213
22.725020;1.03264559;-0.846558217;0.0254741983;-0.81979477;0.0246674594;1.04028805;1.02369911;-0.801360024;0.0709030864;1.03264635;-0.507934869;0.0152834908;10;-0.666667;0;1.044444;1.01000135;1.01000212
22.728020;1.0326536;-0.84655981;0.0254991405;-0.81978996;0.0246915061;1.040303;1.02370804;-0.801352936;0.070925201;1.03265435;-0.507935862;0.0152984757;10;-0.666667;0;1.044444;1.01000136;1.01000209
22.729020;1.0326566;-0.846559781;0.0255074499;-0.819787561;0.0246995162;1.04030898;1.02371202;-0.801351421;0.0709330459;1.03265735;-0.507935859;0.0153034732;10;-0.666667;0;1.044444;1.01000136;1.01000207
22.730020;1.03265861;-0.846559752;0.0255157572;-0.819785961;0.0247075513;1.04031396;1.02371499;-0.801349061;0.0709409601;1.03265935;-0.507935855;0.0153084713;10;-0.666667;0;1.044444;1.01000136;1.01000206
22.731020;1.03266162;-0.846561389;0.0255240627;-0.819785185;0.0247155633;1.04031894;1.02371797;-0.801346703;0.0709488741;1.03266236;-0.50793685;0.0153134696;10;-0.666667;0;1.044444;1.01000136;1.01000205
22.733020;1.03266764;-0.84656133;0.0255390024;-0.819780417;0.0247299752;1.0403289;1.02372393;-0.80134199;0.070963074;1.03266838;-0.507936844;0.0153224662;10;-0.666667;0;1.044444;1.01000135;1.01000202
22.734020;1.03266966;-0.846561302;0.0255473039;-0.819778832;0.0247380127;1.04033388;1.02372791;-0.801338853;0.0709709183;1.03267039;-0.507936842;0.0153274642;10;-0.666667;0;1.044444;1.01000135;1.01000201
22.736020;1.03267569;-0.846562914;0.0255639057;-0.819775697;0.0247540401;1.04034484;1.02373387;-0.801335777;0.0709851168;1.03267641;-0.507937847;0.0153374603;10;-0.666667;0;1.044444;1.01000134;1.01000199
22.737020;1.03267771;-0.84656289;0.0255722067;-0.81977412;0.0247620775;1.04034982;1.02373685;-0.801333428;0.0709930298;1.03267843;-0.507937854;0.0153424589;10;-0.666667;0;1.044444;1.01000134;1.01000198
22.738020;1.03268073;-0.846562868;0.0255788412;-0.81977175;0.0247684767;1.0403548;1.02373983;-0.801331081;0.0710009428;1.03268144;-0.507937863;0.0153464581;10;-0.666667;0;1.044444;1.01000133;1.01000198
22.739020;1.03268375;-0.846562847;0.0255871427;-0.819769381;0.0247764896;1.04035978;1.02374381;-0.801327953;0.0710087864;1.03268445;-0.507937876;0.015351458;10;-0.666667;0;1.044444;1.01000133;1.01000197
22.740020;1.03268677;-0.846562828;0.0255954445;-0.819767013;0.024784502;1.04036475;1.02374679;-0.801327237;0.071015071;1.03268746;-0.507937891;0.0153564585;10;-0.666667;0;1.044444;1.01000132;1.01000197
22.741020;1.03268879;-0.84656281;0.0256037468;-0.819765439;0.0247925382;1.04036973;1.02374977;-0.801324894;0.0710229835;1.03268947;-0.507937907;0.0153614596;10;-0.666667;0;1.044444;1.01000131;1.01000197
22.743020;1.03269483;-0.846564449;0.0256203535;-0.819762322;0.024808562;1.04037969;1.02375572;-0.801320215;0.0710388102;1.03269548;-0.507938945;0.0153714628;10;-0.666667;0;1.044444;1.0100013;1.01000198
22.744020;1.03269685;-0.846564438;0.0256269916;-0.819760751;0.0248149837;1.04038567;1.02375969;-0.801317095;0.0710450277;1.03269748;-0.507938965;0.0153754648;10;-0.666667;0;1.044444;1.01000129;1.01000198
22.747020;1.0327059;-0.846566088;0.0256519122;-0.819755275;0.0248390175;1.04040061;1.0237686;-0.801311717;0.0710671551;1.03270647;-0.507940027;0.015390471;10;-0.666667;0;1.044444;1.01000126;1.01000201
22.748020;1.03270791;-0.846566088;0.0256602216;-0.819753706;0.0248470521;1.04040559;1.02377157;-0.801309383;0.0710750785;1.03270847;-0.507940047;0.015395473;10;-0.666667;0;1.044444;1.01000125;1.01000202
22.749020;1.03271092;-0.846566091;0.0256668654;-0.819751344;0.0248534485;1.04041057;1.02377554;-0.801306269;0.0710829352;1.03271146;-0.507940065;0.0153994749;10;-0.666667;0;1.044444;1.01000124;1.01000203
22.750020;1.03271393;-0.846566096;0.0256751768;-0.819748982;0.0248614586;1.04041555;1.02377851;-0.801303937;0.0710908636;1.03271444;-0.507940083;0.0154044766;10;-0.666667;0;1.044444;1.01000123;1.01000204
22.751020;1.03271593;-0.846566104;0.0256834888;-0.819747414;0.0248694925;1.04042053;1.02378147;-0.801303232;0.0710971661;1.03271642;-0.507940098;0.0154094784;10;-0.666667;0;1.044444;1.01000122;1.01000206
22.754020;1.03272393;-0.846567803;0.025706759;-0.819742731;0.0248919334;1.04043649;1.02379039;-0.801296234;0.0711193358;1.03272435;-0.507941135;0.0154234834;10;-0.666667;0;1.044444;1.01000119;1.01000209
22.755020;1.03272693;-0.846567816;0.0257150706;-0.819740368;0.0248999436;1.04044149;1.02379436;-0.80129312;0.0711272008;1.03272732;-0.507941143;0.0154284845;10;-0.666667;0;1.044444;1.01000119;1.0100021
22.756020;1.03272992;-0.84656783;0.0257233817;-0.819738004;0.0249079537;1.04044648;1.02379734;-0.801290787;0.0711351367;1.03273028;-0.507941149;0.0154334849;10;-0.666667;0;1.044444;1.01000119;1.01000211
22.757020;1.03273192;-0.846567843;0.0257316922;-0.819736432;0.0249159874;1.04045148;1.02380032;-0.801290082;0.0711430738;1.03273225;-0.507941153;0.0154384843;10;-0.666667;0;1.044444;1.01000118;1.01000211
22.760020;1.0327409;-0.84656955;0.0257549544;-0.819730948;0.0249383973;1.04046649;1.02380927;-0.801283081;0.071165266;1.03274114;-0.507942151;0.0154524774;10;-0.666667;0;1.044444;1.01000119;1.01000212
