time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.761020;1.03274289;-0.846569561;0.0257632638;-0.819729375;0.0249464272;1.04047149;1.02381326;-0.801279964;0.0711715114;1.0327431;-0.507942148;0.015457473;10;-0.666667;0;1.044444;1.0100012;1.01000212
22.763020;1.03274888;-0.84656958;0.0257782168;-0.819724639;0.02496082;1.04048151;1.02381925;-0.801276926;0.0711874012;1.03274903;-0.507942137;0.0154664612;10;-0.666667;0;1.044444;1.01000121;1.01000213
22.764020;1.03275087;-0.846571254;0.0257865274;-0.819724679;0.0249688446;1.04048652;1.02382225;-0.801274595;0.0711937202;1.03275099;-0.507943131;0.0154714541;10;-0.666667;0;1.044444;1.01000122;1.01000213
22.766020;1.03275687;-0.846571263;0.0258014846;-0.819719938;0.024983225;1.04049656;1.02382825;-0.801269935;0.0712096174;1.03275693;-0.50794312;0.0154804379;10;-0.666667;0;1.044444;1.01000123;1.01000214
22.767020;1.03275888;-0.846571265;0.0258097983;-0.819718361;0.0249912427;1.04050158;1.02383226;-0.801266823;0.0712158703;1.0327589;-0.507943114;0.0154854289;10;-0.666667;0;1.044444;1.01000124;1.01000214
22.769020;1.03276489;-0.846571263;0.0258264305;-0.819713613;0.0250072232;1.04051162;1.02383828;-0.801263792;0.0712317749;1.03276484;-0.5079431;0.0154954081;10;-0.666667;0;1.044444;1.01000125;1.01000216
22.770020;1.03276689;-0.846572926;0.0258330826;-0.819713642;0.0250136211;1.04051764;1.0238413;-0.801261462;0.0712381014;1.03276682;-0.507944092;0.0154993959;10;-0.666667;0;1.044444;1.01000125;1.01000216
22.772020;1.03277291;-0.846572916;0.0258497265;-0.819708881;0.0250295911;1.04052768;1.02384734;-0.801256798;0.0712540132;1.03277277;-0.507944071;0.0155093672;10;-0.666667;0;1.044444;1.01000125;1.01000218
22.773020;1.03277492;-0.846572909;0.0258580516;-0.819707291;0.0250375978;1.0405327;1.02385036;-0.801254462;0.0712603419;1.03277475;-0.507944057;0.0155143504;10;-0.666667;0;1.044444;1.01000126;1.01000218
22.775020;1.03278093;-0.84657289;0.025873042;-0.819702515;0.0250519439;1.04054273;1.02385741;-0.801250631;0.0712761852;1.03278071;-0.507944026;0.0155233116;10;-0.666667;0;1.044444;1.01000126;1.01000219
22.776020;1.03278294;-0.846574546;0.0258813737;-0.819702533;0.0250599457;1.04054775;1.02386044;-0.801248288;0.0712825134;1.03278269;-0.507945008;0.0155282899;10;-0.666667;0;1.044444;1.01000126;1.0100022
22.777020;1.03278594;-0.846574534;0.025889707;-0.819700142;0.0250679219;1.04055276;1.02386347;-0.801245942;0.0712904689;1.03278568;-0.50794499;0.0155332669;10;-0.666667;0;1.044444;1.01000126;1.0100022
22.778020;1.03278895;-0.846574522;0.0258963749;-0.819697748;0.0250742832;1.04055777;1.0238665;-0.801243594;0.0712984239;1.03278867;-0.50794497;0.0155372429;10;-0.666667;0;1.044444;1.01000125;1.0100022
22.779020;1.03279096;-0.84657451;0.0259047103;-0.819696146;0.0250822815;1.04056278;1.02386952;-0.801241242;0.0713047505;1.03279066;-0.50794495;0.0155422182;10;-0.666667;0;1.044444;1.01000125;1.0100022
22.780020;1.03279397;-0.846574497;0.025913046;-0.81969375;0.0250902546;1.04056779;1.02387255;-0.801238888;0.0713127041;1.03279365;-0.50794493;0.015547193;10;-0.666667;0;1.044444;1.01000125;1.0100022
22.781020;1.03279698;-0.846574484;0.0259197151;-0.819691353;0.025096613;1.0405728;1.02387657;-0.801237377;0.0713205874;1.03279665;-0.50794491;0.0155511675;10;-0.666667;0;1.044444;1.01000126;1.01000219
22.784020;1.03280403;-0.84657611;0.02594472;-0.819687365;0.0251205737;1.04058781;1.02388563;-0.801230296;0.0713411856;1.03280364;-0.507945845;0.0155660912;10;-0.666667;0;1.044444;1.01000126;1.01000216
22.786020;1.03281006;-0.846576085;0.0259597199;-0.819682578;0.025134901;1.04059782;1.02389165;-0.801225573;0.0713570837;1.03280963;-0.507945802;0.015575043;10;-0.666667;0;1.044444;1.01000128;1.01000213
22.787020;1.03281208;-0.846576074;0.0259680517;-0.819680979;0.025142897;1.04060282;1.02389466;-0.801224839;0.0713634037;1.03281162;-0.507945781;0.0155800201;10;-0.666667;0;1.044444;1.01000128;1.01000211
22.789020;1.03281811;-0.846577721;0.0259830443;-0.819677813;0.0251572304;1.04061283;1.02390168;-0.801219336;0.0713775984;1.03281761;-0.507946745;0.0155889779;10;-0.666667;0;1.044444;1.0100013;1.01000207
22.790020;1.03282013;-0.846577713;0.0259913715;-0.819676218;0.0251652308;1.04061783;1.02390468;-0.801216978;0.0713855422;1.0328196;-0.507946729;0.0155939589;10;-0.666667;0;1.044444;1.01000131;1.01000205
22.792020;1.03282616;-0.8465777;0.0260063554;-0.81967144;0.0251795755;1.04062784;1.02391069;-0.801212264;0.0713997954;1.03282559;-0.507946705;0.0156029256;10;-0.666667;0;1.044444;1.01000133;1.01000201
22.793020;1.03282817;-0.846577695;0.0260146798;-0.819669845;0.0251875825;1.04063285;1.02391368;-0.801211535;0.0714077318;1.03282758;-0.507946695;0.0156079115;10;-0.666667;0;1.044444;1.01000133;1.01000199
22.795020;1.03283418;-0.846579354;0.0260296629;-0.819666678;0.0252019407;1.04064286;1.02391968;-0.801206824;0.0714219681;1.03283356;-0.507947682;0.0156168896;10;-0.666667;0;1.044444;1.01000135;1.01000195
22.797020;1.03283919;-0.846579347;0.0260446496;-0.819662688;0.0252163313;1.04065188;1.02392568;-0.801202113;0.0714361938;1.03283854;-0.507947674;0.0156258772;10;-0.666667;0;1.044444;1.01000137;1.0100019
22.798020;1.03284119;-0.846579345;0.0260529784;-0.81966109;0.0252243481;1.04065689;1.02392967;-0.801198975;0.0714440471;1.03284053;-0.507947673;0.0156308747;10;-0.666667;0;1.044444;1.01000137;1.01000188
22.799020;1.03284419;-0.846579343;0.026061309;-0.819658697;0.0252323419;1.04066189;1.02393267;-0.801198246;0.0714503401;1.03284352;-0.507947672;0.0156358747;10;-0.666667;0;1.044444;1.01000138;1.01000186
22.803020;1.03285517;-0.846581011;0.0260913138;-0.81965154;0.0252611282;1.04068193;1.02394467;-0.801188825;0.0714803787;1.03285451;-0.507948679;0.0156538935;10;-0.666667;0;1.044444;1.0100014;1.0100018
22.806020;1.03286215;-0.846582689;0.0261146617;-0.81964758;0.0252835642;1.04069694;1.02395368;-0.80118339;0.0715008728;1.03286152;-0.50794969;0.0156679191;10;-0.666667;0;1.044444;1.0100014;1.01000177
22.808020;1.03286814;-0.846582702;0.0261296742;-0.819642812;0.025297951;1.04070695;1.02395969;-0.801178684;0.0715167117;1.03286754;-0.507949699;0.0156769362;10;-0.666667;0;1.044444;1.0100014;1.01000176
22.809020;1.03287013;-0.84658271;0.0261380144;-0.819641223;0.0253059751;1.04071195;1.02396269;-0.801176333;0.0715230056;1.03286955;-0.507949705;0.0156819441;10;-0.666667;0;1.044444;1.0100014;1.01000175
22.810020;1.03287312;-0.846582719;0.0261463552;-0.819638842;0.0253139745;1.04071695;1.0239667;-0.801173201;0.0715308587;1.03287256;-0.50794971;0.0156869515;10;-0.666667;0;1.044444;1.01000141;1.01000175
22.811020;1.03287512;-0.846582727;0.0261530295;-0.819637254;0.0253203844;1.04072195;1.02396971;-0.801170852;0.071537155;1.03287458;-0.507949716;0.0156909588;10;-0.666667;0;1.044444;1.01000141;1.01000175
22.813020;1.03288111;-0.846584411;0.0261697124;-0.819634106;0.025336381;1.04073095;1.02397573;-0.801167785;0.0715513771;1.03288063;-0.507950724;0.0157009741;10;-0.666667;0;1.044444;1.01000142;1.01000174
22.816020;1.03288811;-0.84658444;0.0261914038;-0.81962855;0.025357195;1.04074595;1.02398479;-0.80116075;0.0715735229;1.03288772;-0.507950733;0.0157139995;10;-0.666667;0;1.044444;1.01000144;1.01000173
22.818020;1.03289411;-0.846584463;0.0262080876;-0.819623788;0.0253731882;1.04075594;1.02399084;-0.801156064;0.0715877397;1.03289379;-0.507950737;0.0157240163;10;-0.666667;0;1.044444;1.01000147;1.01000172
22.821020;1.03290112;-0.846586168;0.0262297798;-0.81961984;0.0253939917;1.04077094;1.02399994;-0.801150664;0.0716098696;1.0329009;-0.507951738;0.015737038;10;-0.666667;0;1.044444;1.01000152;1.0100017
22.822020;1.03290412;-0.846586183;0.0262381203;-0.819617454;0.0254019815;1.04077594;1.02400297;-0.801148322;0.0716161591;1.03290394;-0.507951736;0.0157420438;10;-0.666667;0;1.044444;1.01000154;1.0100017
22.823020;1.03290712;-0.846586199;0.02624646;-0.819615068;0.025409969;1.04077993;1.02400601;-0.801145979;0.0716240756;1.03290698;-0.507951733;0.0157470489;10;-0.666667;0;1.044444;1.01000156;1.0100017
22.824020;1.03290912;-0.846586217;0.0262531317;-0.819613475;0.025416365;1.04078493;1.02400905;-0.801143637;0.0716303638;1.03290902;-0.507951728;0.0157510536;10;-0.666667;0;1.044444;1.01000159;1.0100017
22.825020;1.03291212;-0.846586237;0.0262614694;-0.819611087;0.0254243476;1.04078993;1.02401309;-0.801140511;0.0716382093;1.03291206;-0.50795172;0.015756058;10;-0.666667;0;1.044444;1.01000161;1.0100017
22.826020;1.03291412;-0.846587924;0.0262681396;-0.819611107;0.0254307392;1.04079492;1.02401613;-0.801139796;0.0716444968;1.0329141;-0.507952711;0.0157600624;10;-0.666667;0;1.044444;1.01000163;1.0100017
22.828020;1.03292012;-0.846587973;0.0262848129;-0.819606332;0.0254466955;1.04080492;1.02402221;-0.801135107;0.0716586976;1.03292018;-0.507952687;0.0157700716;10;-0.666667;0;1.044444;1.01000168;1.01000171
22.829020;1.03292211;-0.846588;0.0262914831;-0.819604738;0.0254530832;1.04080991;1.02402525;-0.801132762;0.0716666107;1.03292222;-0.507952673;0.0157740765;10;-0.666667;0;1.044444;1.0100017;1.01000171
22.830020;1.03292511;-0.84658803;0.02629982;-0.819602352;0.0254610594;1.04081491;1.02402829;-0.801130416;0.0716728953;1.03292526;-0.507952659;0.0157790814;10;-0.666667;0;1.044444;1.01000173;1.01000172
22.833020;1.0329321;-0.846589794;0.0263214973;-0.819598401;0.0254818117;1.04082892;1.0240374;-0.801124998;0.0716949979;1.03293236;-0.507953614;0.015792097;10;-0.666667;0;1.044444;1.0100018;1.01000174
22.835020;1.03293809;-0.846589863;0.0263381711;-0.819593645;0.0254977705;1.04083893;1.02404346;-0.801120296;0.0717091847;1.03293841;-0.507953588;0.0158021106;10;-0.666667;0;1.044444;1.01000185;1.01000176
22.840020;1.03295011;-0.846591701;0.0263748704;-0.819585789;0.025532941;1.040863;1.02405854;-0.801110157;0.0717438225;1.03295052;-0.507954549;0.0158241733;10;-0.666667;0;1.044444;1.01000196;1.01000183
22.842020;1.03295613;-0.846591761;0.0263898908;-0.81958106;0.0255473265;1.04087304;1.02406456;-0.801105448;0.0717580026;1.03295655;-0.507954541;0.0158332106;10;-0.666667;0;1.044444;1.010002;1.01000185
22.848020;1.03297124;-0.846593511;0.0264366345;-0.819570854;0.0255922571;1.04090215;1.0240826;-0.801092967;0.0718005753;1.03297164;-0.507955535;0.0158613329;10;-0.666667;0;1.044444;1.01000209;1.01000191
22.849020;1.03297326;-0.846593511;0.0264433163;-0.819569276;0.0255986904;1.04090616;1.0240856;-0.801090617;0.0718068643;1.03297366;-0.507955535;0.0158653501;10;-0.666667;0;1.044444;1.0100021;1.01000192
22.850020;1.03297628;-0.846593509;0.0264516651;-0.819566904;0.0256067132;1.04091118;1.0240886;-0.801088267;0.0718147833;1.03297668;-0.507955536;0.015870365;10;-0.666667;0;1.044444;1.0100021;1.01000193
22.851020;1.0329783;-0.846593505;0.0264583473;-0.819565324;0.0256131479;1.0409162;1.0240916;-0.801085916;0.0718210772;1.0329787;-0.507955536;0.0158743777;10;-0.666667;0;1.044444;1.01000211;1.01000193
22.853020;1.03298433;-0.846593494;0.0264733791;-0.819560574;0.0256275817;1.04092624;1.0240976;-0.801081212;0.0718353;1.03298474;-0.507955536;0.0158833969;10;-0.666667;0;1.044444;1.01000212;1.01000195
22.856020;1.03299136;-0.846595136;0.0264967591;-0.81955665;0.0256500865;1.0409403;1.02410659;-0.801075775;0.0718558347;1.03299181;-0.507956538;0.0158974151;10;-0.666667;0;1.044444;1.01000214;1.010002
22.861020;1.0330044;-0.846596745;0.0265334823;-0.819547986;0.0256854121;1.04096439;1.02412158;-0.801063994;0.0718906309;1.03300492;-0.507957564;0.0159194283;10;-0.666667;0;1.044444;1.01000219;1.01000209
22.862020;1.03300641;-0.846596733;0.0265418229;-0.819546408;0.0256934615;1.0409694;1.02412458;-0.801063266;0.0718985704;1.03300694;-0.507957574;0.0159244294;10;-0.666667;0;1.044444;1.0100022;1.01000211
22.863020;1.03300941;-0.846596721;0.0265484956;-0.819544038;0.0256998729;1.04097341;1.02412758;-0.801060909;0.0719048832;1.03300995;-0.507957587;0.0159284303;10;-0.666667;0;1.044444;1.01000221;1.01000213
22.864020;1.03301141;-0.846596709;0.0265568339;-0.819542461;0.0257079224;1.04097841;1.02413059;-0.801058554;0.0719111966;1.03301196;-0.5079576;0.0159334313;10;-0.666667;0;1.044444;1.01000223;1.01000215
22.866020;1.03301741;-0.846596686;0.0265701738;-0.819537722;0.0257207447;1.04098841;1.0241366;-0.801053842;0.0719254513;1.03301798;-0.507957631;0.0159414337;10;-0.666667;0;1.044444;1.01000226;1.01000218
22.867020;1.03301941;-0.846596676;0.026578509;-0.819536146;0.0257287936;1.04099341;1.02413961;-0.801051487;0.0719333917;1.03301999;-0.507957648;0.0159464354;10;-0.666667;0;1.044444;1.01000228;1.0100022
22.868020;1.03302241;-0.846596667;0.0265851771;-0.819533776;0.0257352036;1.0409974;1.02414262;-0.801049135;0.0719397035;1.03302299;-0.507957666;0.0159504379;10;-0.666667;0;1.044444;1.0100023;1.01000222
22.869020;1.03302441;-0.846598325;0.0265935115;-0.819533813;0.025743251;1.04100239;1.02414563;-0.801046783;0.0719460135;1.033025;-0.507958684;0.0159554417;10;-0.666667;0;1.044444;1.01000232;1.01000223
22.872020;1.0330324;-0.846598305;0.0266151827;-0.819527494;0.0257641113;1.04101635;1.02415465;-0.801041365;0.0719681852;1.033033;-0.507958737;0.0159684631;10;-0.666667;0;1.044444;1.01000238;1.01000226
22.877020;1.03304438;-0.846599953;0.0266535268;-0.819519614;0.0258010379;1.04104025;1.02416967;-0.801029633;0.0720012992;1.03304495;-0.507959817;0.0159915356;10;-0.666667;0;1.044444;1.01000244;1.01000227
22.878020;1.03304737;-0.846599952;0.0266601948;-0.819517236;0.025807435;1.04104522;1.02417267;-0.801028913;0.0720092201;1.03304793;-0.50795983;0.0159955553;10;-0.666667;0;1.044444;1.01000244;1.01000226
22.879020;1.03304937;-0.846599951;0.0266668623;-0.819515649;0.025813855;1.0410492;1.02417567;-0.801026565;0.072015513;1.03304991;-0.507959844;0.0159995764;10;-0.666667;0;1.044444;1.01000244;1.01000225
22.880020;1.03305237;-0.84659995;0.0266751958;-0.819513268;0.0258218611;1.04105417;1.02417867;-0.801024216;0.0720234322;1.03305289;-0.507959856;0.0160045987;10;-0.666667;0;1.044444;1.01000244;1.01000224
22.881020;1.03305437;-0.84659995;0.0266818619;-0.819511678;0.0258282761;1.04105914;1.02418166;-0.801021865;0.0720297227;1.03305487;-0.507959869;0.016008622;10;-0.666667;0;1.044444;1.01000243;1.01000223
22.882020;1.03305738;-0.846599949;0.0266901938;-0.819509294;0.0258362765;1.04106412;1.02418365;-0.801020296;0.0720360821;1.03305785;-0.507959881;0.0160136462;10;-0.666667;0;1.044444;1.01000242;1.01000222
22.886020;1.0330674;-0.846601616;0.0267185101;-0.81950296;0.0258634535;1.04108201;1.02419561;-0.801012506;0.072064486;1.03306775;-0.507960932;0.016030747;10;-0.666667;0;1.044444;1.01000234;1.01000215
22.889020;1.03307442;-0.846601614;0.0267418163;-0.819497411;0.0258858285;1.04109593;1.02420456;-0.801005438;0.0720849833;1.03307466;-0.507960979;0.0160448236;10;-0.666667;0;1.044444;1.01000226;1.0100021
22.891020;1.03307943;-0.846601607;0.0267551248;-0.819493461;0.0258985728;1.04110587;1.02421051;-0.801000729;0.0720975721;1.03307961;-0.507961018;0.0160528736;10;-0.666667;0;1.044444;1.01000221;1.01000208
22.892020;1.03308244;-0.846603267;0.0267634438;-0.819492706;0.0259065433;1.04111085;1.02421349;-0.800998377;0.0721054969;1.03308258;-0.507962041;0.016057898;10;-0.666667;0;1.044444;1.01000218;1.01000207
22.893020;1.03308445;-0.846603261;0.026770095;-0.819491135;0.0259129247;1.04111482;1.02421646;-0.800996025;0.0721117964;1.03308456;-0.507962065;0.0160619219;10;-0.666667;0;1.044444;1.01000216;1.01000206
22.894020;1.03308746;-0.846603255;0.0267784117;-0.819488774;0.0259208939;1.0411198;1.02421943;-0.800995304;0.0721180979;1.03308754;-0.507962091;0.0160669453;10;-0.666667;0;1.044444;1.01000213;1.01000206
22.896020;1.03309246;-0.846603242;0.0267917098;-0.819484852;0.0259336308;1.04112875;1.02422537;-0.800990612;0.072132332;1.0330925;-0.507962146;0.0160749906;10;-0.666667;0;1.044444;1.01000209;1.01000206
22.897020;1.03309447;-0.846603236;0.0268000252;-0.81948329;0.0259416256;1.04113372;1.02422734;-0.800989051;0.072138707;1.03309448;-0.507962174;0.016080012;10;-0.666667;0;1.044444;1.01000207;1.01000206
22.898020;1.03309747;-0.84660323;0.0268066742;-0.819480939;0.0259479826;1.0411387;1.02423031;-0.800986709;0.072146639;1.03309746;-0.507962202;0.0160840323;10;-0.666667;0;1.044444;1.01000206;1.01000206
22.900020;1.03310147;-0.84660489;0.0268216397;-0.819479438;0.0259623639;1.04114766;1.02423625;-0.80098203;0.0721592495;1.03310143;-0.507963256;0.0160930681;10;-0.666667;0;1.044444;1.01000202;1.01000206
22.901020;1.03310447;-0.846604888;0.0268282894;-0.819477088;0.0259687254;1.04115265;1.02423922;-0.800979693;0.0721671824;1.03310442;-0.507963282;0.0160970832;10;-0.666667;0;1.044444;1.010002;1.01000206
22.904020;1.03311147;-0.84660489;0.0268499066;-0.819471624;0.0259894884;1.04116662;1.02424814;-0.800974315;0.0721861013;1.03311139;-0.507963355;0.0161101164;10;-0.666667;0;1.044444;1.01000194;1.01000206
22.907020;1.03311945;-0.846604901;0.0268731911;-0.819465352;0.0260118706;1.04118061;1.02425706;-0.800967312;0.0722066484;1.03311936;-0.507963416;0.0161241359;10;-0.666667;0;1.044444;1.01000186;1.01000204
22.908020;1.03312145;-0.846604907;0.0268798408;-0.819463787;0.0260182806;1.04118461;1.02426004;-0.800964976;0.0722145825;1.03312135;-0.507963434;0.0161281412;10;-0.666667;0;1.044444;1.01000183;1.01000202
22.909020;1.03312444;-0.84660658;0.0268864899;-0.819463038;0.0260246692;1.04118962;1.02426202;-0.800963421;0.0722209602;1.03312435;-0.50796445;0.0161321467;10;-0.666667;0;1.044444;1.01000181;1.01000201
22.911020;1.03312942;-0.846606598;0.0269014527;-0.819459103;0.0260390945;1.04119864;1.02426798;-0.800960368;0.0722335752;1.03312932;-0.507964477;0.0161411601;10;-0.666667;0;1.044444;1.01000175;1.01000197
22.912020;1.03313141;-0.846606608;0.0269081;-0.819457527;0.0260455166;1.04120365;1.02427096;-0.800958025;0.0722415098;1.03313131;-0.507964488;0.0161451688;10;-0.666667;0;1.044444;1.01000072;1.01000095
22.913020;1.0331334;-0.84660662;0.0269164143;-0.81945595;0.0260535533;1.04120767;1.02427394;-0.800955679;0.0722478169;1.0331333;-0.507964496;0.0161501795;10;-0.666667;0;1.044444;1.01000069;1.01000092
22.914020;1.03313639;-0.846606633;0.0269230627;-0.819453577;0.0260599521;1.04121269;1.02427692;-0.800953331;0.0722541236;1.03313628;-0.507964502;0.0161541926;10;-0.666667;0;1.044444;1.01000066;1.01000089
22.915020;1.03313839;-0.846606647;0.0269297126;-0.819451996;0.0260663756;1.04121771;1.0242799;-0.80095098;0.0722604297;1.03313826;-0.507964505;0.0161582084;10;-0.666667;0;1.044444;1.01000063;1.01000087
22.917020;1.03314338;-0.84660834;0.0269446855;-0.819449647;0.0260808055;1.04122674;1.02428586;-0.800946273;0.0722746658;1.03314321;-0.507965504;0.0161672481;10;-0.666667;0;1.044444;1.01000057;1.01000081
22.918020;1.03314637;-0.846608354;0.0269513427;-0.819447268;0.0260871971;1.04123076;1.02428785;-0.8009447;0.0722810383;1.03314619;-0.507965499;0.0161712714;10;-0.666667;0;1.044444;1.01000054;1.01000079
22.919020;1.03314837;-0.846608368;0.0269596698;-0.81944568;0.0260952235;1.04123578;1.02429083;-0.800943971;0.0722889653;1.03314816;-0.507965492;0.0161762966;10;-0.666667;0;1.044444;1.01000051;1.01000076
22.922020;1.03315639;-0.846608411;0.026981338;-0.819439321;0.0261160001;1.04124982;1.02429978;-0.800936908;0.0723078525;1.03315606;-0.507965446;0.0161893814;10;-0.666667;0;1.044444;1.01000045;1.0100007
22.924020;1.0331604;-0.846608441;0.0269946885;-0.819436133;0.0261287866;1.04125885;1.02430575;-0.800932204;0.0723220632;1.03315998;-0.507965394;0.0161974432;10;-0.666667;0;1.044444;1.01000042;1.01000066
22.925020;1.03316341;-0.846608458;0.027003035;-0.819433744;0.0261367612;1.04126386;1.02430873;-0.800929852;0.072328353;1.03316294;-0.507965361;0.0162024745;10;-0.666667;0;1.044444;1.01000041;1.01000064
22.926020;1.03316542;-0.846610142;0.027009718;-0.819433759;0.0261431441;1.04126787;1.02431071;-0.800928283;0.0723347126;1.0331649;-0.507966324;0.0162065057;10;-0.666667;0;1.044444;1.01000041;1.01000063
22.928020;1.03317044;-0.846610179;0.0270247595;-0.819429769;0.0261574881;1.04127688;1.02431667;-0.800925211;0.0723489158;1.03316983;-0.50796624;0.016215566;10;-0.666667;0;1.044444;1.01000041;1.0100006
22.929020;1.03317345;-0.846610199;0.0270314506;-0.819427374;0.0261638376;1.04128189;1.02431965;-0.800922863;0.0723552035;1.03317279;-0.507966194;0.0162195946;10;-0.666667;0;1.044444;1.01000041;1.01000059
22.931020;1.03317747;-0.846610241;0.0270448375;-0.819424172;0.0261765848;1.04129091;1.02432561;-0.800918171;0.0723677789;1.03317672;-0.5079661;0.0162276472;10;-0.666667;0;1.044444;1.01000043;1.01000057
22.933020;1.03318248;-0.846610286;0.0270598928;-0.819420177;0.0261909188;1.04129993;1.02433156;-0.800913483;0.0723819814;1.03318166;-0.507966006;0.016236691;10;-0.666667;0;1.044444;1.01000046;1.01000056
22.934020;1.03318548;-0.846610308;0.0270665862;-0.819417783;0.0261972665;1.04130494;1.02433353;-0.800911924;0.0723883396;1.03318464;-0.507965962;0.0162407093;10;-0.666667;0;1.044444;1.01000048;1.01000056
22.936020;1.03319048;-0.846612019;0.0270816357;-0.819415405;0.026211601;1.04131396;1.02433948;-0.800907243;0.0724009137;1.03318959;-0.507966879;0.0162497381;10;-0.666667;0;1.044444;1.01000053;1.01000056
22.938020;1.03319446;-0.846612059;0.0270950129;-0.819412209;0.0262243506;1.04132298;1.02434543;-0.800904192;0.0724151148;1.03319355;-0.507966804;0.0162577555;10;-0.666667;0;1.044444;1.01000058;1.01000058
22.940020;1.03319943;-0.84661209;0.0271100517;-0.819408222;0.0262386924;1.04133201;1.02435138;-0.800899516;0.0724276902;1.03319852;-0.507966737;0.0162667605;10;-0.666667;0;1.044444;1.01000063;1.0100006
22.941020;1.03320242;-0.846612103;0.0271167361;-0.819405833;0.0262450459;1.04133703;1.02435336;-0.80089796;0.0724340494;1.03320151;-0.507966705;0.0162707583;10;-0.666667;0;1.044444;1.01000066;1.01000061
22.943020;1.03320638;-0.846612125;0.0271317676;-0.819402642;0.0262594212;1.04134606;1.02435932;-0.800893287;0.0724482568;1.03320549;-0.50796665;0.0162797461;10;-0.666667;0;1.044444;1.01000072;1.01000063
22.946020;1.03321432;-0.846613814;0.0271534663;-0.819397886;0.0262801396;1.0413591;1.02436829;-0.800886279;0.0724671432;1.03321348;-0.50796759;0.0162927121;10;-0.666667;0;1.044444;1.01000082;1.01000066
22.947020;1.0332163;-0.846613819;0.0271601394;-0.819396292;0.0262865281;1.04136411;1.02437029;-0.800886355;0.0724751429;1.03321548;-0.507967577;0.0162966973;10;-0.666667;0;1.044444;1.01000085;1.01000067
22.948020;1.03321828;-0.846613822;0.0271668105;-0.819394698;0.026292918;1.04136813;1.02437329;-0.800884021;0.0724814486;1.03321749;-0.507967568;0.0163006807;10;-0.666667;0;1.044444;1.01000089;1.01000068
22.950020;1.03322325;-0.846613821;0.0271818133;-0.819390718;0.0263072888;1.04137715;1.02437931;-0.800879356;0.0724940714;1.0332225;-0.507967561;0.0163096414;10;-0.666667;0;1.044444;1.01000096;1.01000069
22.951020;1.03322623;-0.846613818;0.0271884786;-0.81938833;0.0263136557;1.04138216;1.02438233;-0.800877025;0.0725003881;1.03322551;-0.507967563;0.016313619;10;-0.666667;0;1.044444;1.01000099;1.01000069
22.952020;1.03322821;-0.846613812;0.0271951424;-0.819386736;0.0263200481;1.04138717;1.02438534;-0.800874695;0.0725067078;1.03322752;-0.507967568;0.0163175952;10;-0.666667;0;1.044444;1.01000102;1.01000069
22.953020;1.03323019;-0.846613802;0.0272018047;-0.819385142;0.0263264406;1.04139117;1.02438736;-0.800873147;0.0725147285;1.03322954;-0.507967577;0.0163215702;10;-0.666667;0;1.044444;1.01000105;1.01000069
22.954020;1.03323317;-0.846615457;0.0272084655;-0.819384368;0.0263328076;1.04139618;1.02439039;-0.800870819;0.0725210541;1.03323255;-0.507968587;0.0163255445;10;-0.666667;0;1.044444;1.01000108;1.01000069
22.955020;1.03323515;-0.846615442;0.0272167917;-0.819382774;0.026340813;1.04140019;1.02439341;-0.800868491;0.072527382;1.03323457;-0.5079686;0.0163305184;10;-0.666667;0;1.044444;1.0100011;1.01000068
22.956020;1.03323814;-0.846615424;0.0272234503;-0.819380387;0.02634718;1.0414052;1.02439643;-0.800867793;0.0725337114;1.03323758;-0.507968615;0.0163344923;10;-0.666667;0;1.044444;1.01000112;1.01000068
22.957020;1.03324012;-0.846615402;0.0272301085;-0.819378792;0.0263535725;1.0414092;1.02439946;-0.800865467;0.0725400416;1.0332396;-0.50796863;0.0163384665;10;-0.666667;0;1.044444;1.01000114;1.01000067
22.958020;1.0332421;-0.846615379;0.0272367665;-0.819377198;0.0263599651;1.04141421;1.02440148;-0.800863926;0.0725464433;1.03324162;-0.507968646;0.0163424411;10;-0.666667;0;1.044444;1.01000116;1.01000066
22.961020;1.03325005;-0.846615295;0.0272584075;-0.819370831;0.0263807043;1.04142722;1.02441054;-0.800856965;0.0725670617;1.03324967;-0.507968696;0.0163553699;10;-0.666667;0;1.044444;1.0100012;1.01000064
22.966020;1.03326094;-0.846616819;0.0272933602;-0.819363713;0.0264142355;1.0414492;1.02442461;-0.800847798;0.0726003926;1.03326076;-0.507969755;0.0163762828;10;-0.666667;0;1.044444;1.01000122;1.01000062
22.967020;1.03326392;-0.846616795;0.0273000154;-0.819361338;0.026420596;1.04145419;1.02442763;-0.800845486;0.0726067148;1.03326378;-0.507969761;0.016380272;10;-0.666667;0;1.044444;1.01000122;1.01000062
22.968020;1.0332659;-0.846616772;0.0273066698;-0.819359758;0.0264269818;1.04145818;1.02442964;-0.800843955;0.072613106;1.0332658;-0.507969766;0.0163842633;10;-0.666667;0;1.044444;1.01000122;1.01000062
22.969020;1.03326888;-0.846616751;0.0273149901;-0.819357385;0.0264349548;1.04146317;1.02443266;-0.800841643;0.0726194248;1.03326881;-0.507969768;0.0163892567;10;-0.666667;0;1.044444;1.01000121;1.01000062
22.972020;1.03327584;-0.8466167;0.0273349459;-0.819351857;0.0264540835;1.04147614;1.0244417;-0.80083471;0.0726383715;1.03327585;-0.50796977;0.0164012464;10;-0.666667;0;1.044444;1.0100012;1.01000064
22.973020;1.03327783;-0.846618352;0.0273415962;-0.819351892;0.0264604667;1.04148113;1.02444372;-0.80083318;0.0726447553;1.03327785;-0.50797077;0.016405245;10;-0.666667;0;1.044444;1.01000119;1.01000064
22.974020;1.03327983;-0.84661834;0.0273499123;-0.819350316;0.0264684617;1.04148512;1.02444673;-0.800830869;0.0726510669;1.03327986;-0.50797077;0.0164102439;10;-0.666667;0;1.044444;1.01000118;1.01000065
22.975020;1.03328283;-0.84661833;0.0273565613;-0.819347947;0.026474817;1.04149011;1.02444975;-0.800828556;0.0726590039;1.03328286;-0.50797077;0.0164142431;10;-0.666667;0;1.044444;1.01000117;1.01000067
22.977020;1.03328685;-0.846618313;0.0273698586;-0.819344797;0.0264875757;1.0414981;1.02445577;-0.800825553;0.0726716187;1.03328686;-0.507970771;0.0164222436;10;-0.666667;0;1.044444;1.01000115;1.01000069
22.978020;1.03328986;-0.846618306;0.0273765075;-0.81934243;0.0264939281;1.0415031;1.02445779;-0.800824017;0.0726779941;1.03328986;-0.507970772;0.0164262453;10;-0.666667;0;1.044444;1.01000114;1.01000071
22.980020;1.0332939;-0.846618296;0.0273914738;-0.819339284;0.0265082957;1.04151209;1.02446382;-0.800819375;0.0726905976;1.03329384;-0.507970775;0.0164352519;10;-0.666667;0;1.044444;1.01000112;1.01000074
22.981020;1.03329692;-0.846618293;0.027398125;-0.819336919;0.0265146474;1.04151609;1.02446683;-0.800817049;0.0726968971;1.03329683;-0.507970778;0.0164392568;10;-0.666667;0;1.044444;1.01000111;1.01000075
22.982020;1.03329895;-0.846618291;0.0274047775;-0.819335348;0.0265210257;1.04152109;1.02446885;-0.800815502;0.0727032663;1.03329882;-0.507970782;0.0164432625;10;-0.666667;0;1.044444;1.0100011;1.01000077
22.983020;1.03330198;-0.846619957;0.0274114312;-0.819334595;0.0265273794;1.04152509;1.02447187;-0.800813171;0.0727095632;1.03330181;-0.507971788;0.0164472685;10;-0.666667;0;1.044444;1.01000109;1.01000078
22.986020;1.03330907;-0.846619954;0.0274330691;-0.819329086;0.0265481145;1.04153809;1.02448092;-0.800806164;0.0727300716;1.03330875;-0.507971815;0.0164602845;10;-0.666667;0;1.044444;1.01000108;1.01000083
22.987020;1.0333111;-0.846619951;0.0274397302;-0.819327514;0.0265545004;1.04154309;1.02448294;-0.800806233;0.072736433;1.03331073;-0.507971829;0.016464288;10;-0.666667;0;1.044444;1.01000108;1.01000085
22.988020;1.03331313;-0.846619947;0.0274463936;-0.819325942;0.0265608879;1.04154709;1.02448596;-0.800803893;0.0727427216;1.03331271;-0.507971845;0.0164682903;10;-0.666667;0;1.044444;1.01000108;1.01000087
22.989020;1.03331616;-0.846619942;0.0274530592;-0.819323577;0.0265672509;1.04155209;1.02448897;-0.800801551;0.072749009;1.03331569;-0.507971863;0.016472291;10;-0.666667;0;1.044444;1.01000108;1.01000089
22.990020;1.03331819;-0.846619935;0.0274597271;-0.819322004;0.0265736409;1.04155608;1.02449199;-0.800799208;0.0727552957;1.03331767;-0.507971884;0.01647629;10;-0.666667;0;1.044444;1.01000108;1.01000092
22.991020;1.03332021;-0.846619927;0.0274663974;-0.819320431;0.026580032;1.04156008;1.02449401;-0.800797646;0.072761653;1.03331965;-0.507971907;0.0164802876;10;-0.666667;0;1.044444;1.01000108;1.01000094
22.992020;1.03332324;-0.846619918;0.0274730699;-0.819318065;0.0265863988;1.04156507;1.02449703;-0.800795301;0.0727679393;1.03332263;-0.507971933;0.016484284;10;-0.666667;0;1.044444;1.01000109;1.01000097
22.994020;1.03332728;-0.846621565;0.0274880882;-0.819316525;0.0266008015;1.04157405;1.02450306;-0.800790608;0.0727805116;1.03332659;-0.507972992;0.0164932751;10;-0.666667;0;1.044444;1.01000109;1.01000103
22.995020;1.03333029;-0.846621555;0.0274947669;-0.819314153;0.0266071734;1.04157804;1.02450508;-0.800789042;0.0727868686;1.03332957;-0.507973023;0.0164972705;10;-0.666667;0;1.044444;1.01000109;1.01000107
22.997020;1.03333432;-0.846621533;0.0275081283;-0.819310988;0.026619974;1.04158703;1.02451112;-0.800784343;0.0727994409;1.03333354;-0.507973087;0.0165052633;10;-0.666667;0;1.044444;1.01000111;1.01000114
22.998020;1.03333734;-0.846621522;0.0275148104;-0.81930861;0.0266263511;1.04159102;1.02451413;-0.80078362;0.0728057274;1.03333652;-0.507973119;0.0165092611;10;-0.666667;0;1.044444;1.01000111;1.01000117
22.999020;1.03333935;-0.846621512;0.027521493;-0.819307022;0.0266327554;1.04159601;1.02451615;-0.800782052;0.0728120852;1.03333851;-0.507973149;0.0165132597;10;-0.666667;0;1.044444;1.01000112;1.01000121
23.000020;1.03334136;-0.846621502;0.0275281759;-0.819305434;0.0266391612;1.04160001;1.02451917;-0.800779702;0.0728183723;1.0333405;-0.507973178;0.0165172591;10;-0.666667;0;1.044444;1.01000113;1.01000124
23.001020;1.03334437;-0.846621492;0.0275348594;-0.819303051;0.0266455426;1.041604;1.02452218;-0.800777352;0.0728246594;1.03334349;-0.507973204;0.0165212587;10;-0.666667;0;1.044444;1.01000114;1.01000127
23.002020;1.03334638;-0.846621483;0.0275432098;-0.819301459;0.026653564;1.041609;1.0245252;-0.800775002;0.0728309466;1.03334548;-0.507973229;0.0165262584;10;-0.666667;0;1.044444;1.01000115;1.0100013
23.003020;1.03334839;-0.846621475;0.027549894;-0.819299867;0.0266599736;1.04161299;1.02452721;-0.800773433;0.0728373047;1.03334748;-0.50797325;0.0165302577;10;-0.666667;0;1.044444;1.01000117;1.01000134
23.004020;1.0333514;-0.846623135;0.0275565783;-0.819299092;0.0266663582;1.04161698;1.02453023;-0.800771084;0.0728435914;1.03335047;-0.507974269;0.0165342567;10;-0.666667;0;1.044444;1.01000118;1.01000137
23.006020;1.03335541;-0.846623126;0.0275699461;-0.819295898;0.0266791814;1.04162597;1.02453526;-0.800767164;0.0728578607;1.03335447;-0.507974298;0.0165422546;10;-0.666667;0;1.044444;1.01000121;1.01000142
23.007020;1.03335741;-0.846623124;0.0275766292;-0.8192943;0.0266855946;1.04162996;1.02453827;-0.800764813;0.0728641445;1.03335647;-0.507974309;0.016546254;10;-0.666667;0;1.044444;1.01000123;1.01000145
23.008020;1.03336042;-0.846623122;0.0275833111;-0.819291907;0.0266919832;1.04163495;1.02454128;-0.800762462;0.0728704264;1.03335947;-0.507974317;0.0165502537;10;-0.666667;0;1.044444;1.01000125;1.01000147
23.009020;1.03336242;-0.846623122;0.027589992;-0.819290308;0.0266983993;1.04163894;1.0245443;-0.800761738;0.0728767061;1.03336147;-0.507974323;0.0165542538;10;-0.666667;0;1.044444;1.01000126;1.0100015
23.010020;1.03336442;-0.846623122;0.0275966715;-0.819288707;0.0267048172;1.04164394;1.02454631;-0.80076017;0.0728830546;1.03336347;-0.507974327;0.0165582537;10;-0.666667;0;1.044444;1.01000128;1.01000152
23.013020;1.03337142;-0.84662313;0.0276167027;-0.819283113;0.0267240533;1.04165691;1.02455535;-0.800753123;0.0729018732;1.03337047;-0.50797433;0.0165702512;10;-0.666667;0;1.044444;1.01000132;1.01000158
23.014020;1.03337442;-0.846623136;0.0276250443;-0.819280721;0.0267320631;1.04166091;1.02455737;-0.800751558;0.0729082135;1.03337347;-0.507974328;0.0165752491;10;-0.666667;0;1.044444;1.01000133;1.0100016
23.016020;1.03337842;-0.846624822;0.0276383918;-0.819279138;0.0267449116;1.04166991;1.02456339;-0.800746865;0.0729207476;1.03337747;-0.507975323;0.0165832423;10;-0.666667;0;1.044444;1.01000135;1.01000163
23.017020;1.03338142;-0.846624836;0.0276450644;-0.81927675;0.0267513113;1.04167391;1.02456541;-0.800745302;0.0729270841;1.03338047;-0.507975319;0.0165872376;10;-0.666667;0;1.044444;1.01000135;1.01000165
23.020020;1.03338742;-0.846624896;0.0276650746;-0.819271973;0.0267705924;1.04168694;1.02457445;-0.800739905;0.0729458743;1.03338648;-0.507975305;0.0165992204;10;-0.666667;0;1.044444;1.01000135;1.01000168
23.021020;1.03339043;-0.846624922;0.0276717413;-0.81926959;0.0267769948;1.04169095;1.02457647;-0.800738349;0.072952207;1.03338949;-0.5079753;0.0166032146;10;-0.666667;0;1.044444;1.01000134;1.01000169
23.023020;1.03339443;-0.84662498;0.0276850688;-0.819266414;0.026789853;1.04169998;1.0245825;-0.800733681;0.0729647274;1.03339349;-0.507975291;0.0166112053;10;-0.666667;0;1.044444;1.01000131;1.01000171
23.024020;1.03339744;-0.846625013;0.0276917294;-0.819264032;0.026796257;1.041704;1.02458452;-0.800732131;0.0729694313;1.03339649;-0.507975288;0.0166152024;10;-0.666667;0;1.044444;1.01000129;1.01000171
23.027020;1.03340345;-0.846626787;0.0277116957;-0.819260869;0.0268155519;1.04171704;1.02459257;-0.800725922;0.0729882792;1.03340249;-0.507976281;0.016627202;10;-0.666667;0;1.044444;1.01000123;1.01000171
23.028020;1.03340645;-0.846626826;0.0277183456;-0.819258481;0.0268219599;1.04172105;1.02459558;-0.800723591;0.0729945387;1.03340548;-0.507976279;0.0166312038;10;-0.666667;0;1.044444;1.01000121;1.01000171
23.029020;1.03340846;-0.846626867;0.0277249934;-0.819256882;0.0268283951;1.04172606;1.02459859;-0.800721262;0.0730007989;1.03340748;-0.507976278;0.0166352058;10;-0.666667;0;1.044444;1.01000118;1.0100017
23.030020;1.03341046;-0.846626908;0.0277316397;-0.819255283;0.0268348313;1.04173006;1.0246006;-0.800719713;0.0730071313;1.03340947;-0.507976276;0.0166392075;10;-0.666667;0;1.044444;1.01000116;1.01000169
23.031020;1.03341346;-0.84662695;0.0277382854;-0.819252887;0.0268412421;1.04173406;1.0246036;-0.800717382;0.0730133936;1.03341247;-0.507976275;0.0166432085;10;-0.666667;0;1.044444;1.01000114;1.01000168
23.033020;1.03341745;-0.846627035;0.0277515783;-0.819249679;0.0268541161;1.04174306;1.0246096;-0.800714344;0.073025922;1.03341645;-0.507976272;0.0166512076;10;-0.666667;0;1.044444;1.01000109;1.01000166
23.034020;1.03341945;-0.846627078;0.0277582265;-0.819248074;0.0268605523;1.04174705;1.02461159;-0.800712792;0.0730322598;1.03341844;-0.507976271;0.0166552057;10;-0.666667;0;1.044444;1.01000108;1.01000165
23.036020;1.03342443;-0.846627161;0.0277715277;-0.819244068;0.0268733942;1.04175603;1.02461757;-0.80070812;0.0730447979;1.03342342;-0.507976271;0.0166631991;10;-0.666667;0;1.044444;1.01000104;1.01000162
23.037020;1.03342641;-0.846627202;0.0277781802;-0.819242461;0.0268798248;1.04176001;1.02461955;-0.800706564;0.0730511409;1.03342541;-0.507976271;0.0166671949;10;-0.666667;0;1.044444;1.01000103;1.0100016
23.038020;1.03342839;-0.84662724;0.0277848341;-0.819240855;0.0268862526;1.041764;1.02462253;-0.800704227;0.0730574145;1.03342739;-0.507976272;0.0166711904;10;-0.666667;0;1.044444;1.01000102;1.01000158
23.039020;1.03343137;-0.846628944;0.027791489;-0.819240071;0.0268926507;1.04176798;1.02462551;-0.800701888;0.07306369;1.03343038;-0.507977273;0.0166751857;10;-0.666667;0;1.044444;1.01000101;1.01000156
23.041020;1.03343532;-0.846629015;0.0278048024;-0.819236866;0.026905488;1.04177694;1.02463047;-0.800697993;0.0730763184;1.03343435;-0.507977277;0.0166831756;10;-0.666667;0;1.044444;1.010001;1.01000152
23.042020;1.03343829;-0.846629048;0.027811461;-0.819234473;0.0269118748;1.04178092;1.02463344;-0.800695655;0.0730826009;1.03343733;-0.50797728;0.0166871706;10;-0.666667;0;1.044444;1.01000101;1.0100015
23.043020;1.03344025;-0.846629078;0.0278181213;-0.819232877;0.0269182842;1.0417859;1.02463542;-0.800694098;0.0730889578;1.03343931;-0.507977282;0.0166911656;10;-0.666667;0;1.044444;1.01000101;1.01000148
23.045020;1.03344418;-0.846629129;0.0278314491;-0.81922969;0.0269310931;1.04179387;1.02464136;-0.800691045;0.0730999128;1.03344327;-0.507977288;0.016699155;10;-0.666667;0;1.044444;1.01000103;1.01000143
23.046020;1.03344714;-0.846629149;0.0278381173;-0.819227307;0.0269374676;1.04179785;1.02464333;-0.800689485;0.0731062804;1.03344625;-0.50797729;0.0167031489;10;-0.666667;0;1.044444;1.01000104;1.0100014
23.048020;1.03345107;-0.846629177;0.0278514626;-0.819224131;0.026950264;1.04180683;1.02464927;-0.800684795;0.0731188828;1.03345021;-0.507977292;0.0167111348;10;-0.666667;0;1.044444;1.01000107;1.01000135
23.049020;1.03345304;-0.846629185;0.0278581392;-0.819222546;0.0269566615;1.04181081;1.02465124;-0.800683227;0.0731252599;1.03345219;-0.50797729;0.0167151268;10;-0.666667;0;1.044444;1.01000108;1.01000132
23.050020;1.03345601;-0.84662919;0.0278648183;-0.819220169;0.0269630335;1.0418148;1.0246542;-0.800680874;0.0731315684;1.03345517;-0.507977287;0.0167191181;10;-0.666667;0;1.044444;1.0100011;1.0100013
23.051020;1.03345798;-0.846630859;0.0278714994;-0.819220199;0.0269694326;1.0418188;1.02465617;-0.800679302;0.0731379505;1.03345716;-0.507978283;0.0167231088;10;-0.666667;0;1.044444;1.01000111;1.01000127
23.053020;1.03346192;-0.846630857;0.0278848663;-0.819217038;0.0269822357;1.04182779;1.02466211;-0.800674583;0.0731505774;1.03346113;-0.507978269;0.0167310896;10;-0.666667;0;1.044444;1.01000113;1.01000122
23.054020;1.03346489;-0.846630853;0.0278915515;-0.819214667;0.0269886136;1.04183178;1.02466408;-0.800673;0.0731569643;1.03346412;-0.507978261;0.0167350801;10;-0.666667;0;1.044444;1.01000114;1.0100012
23.056020;1.03346885;-0.846630841;0.0279049235;-0.819211516;0.0270014257;1.04184079;1.02467002;-0.800668265;0.0731679702;1.03346811;-0.507978241;0.0167430624;10;-0.666667;0;1.044444;1.01000115;1.01000116
23.058020;1.03347281;-0.846630827;0.0279182976;-0.819208368;0.0270142414;1.04184881;1.02467497;-0.800665926;0.0731806733;1.0334721;-0.507978217;0.0167510459;10;-0.666667;0;1.044444;1.01000115;1.01000113
23.059020;1.0334758;-0.846630819;0.0279249854;-0.819206002;0.0270206238;1.04185282;1.02467794;-0.800663549;0.0731869879;1.0334751;-0.507978205;0.0167550373;10;-0.666667;0;1.044444;1.01000115;1.01000112
23.060020;1.03347778;-0.846630811;0.0279316733;-0.819204429;0.0270270325;1.04185684;1.02467992;-0.800661953;0.0731933727;1.0334771;-0.507978192;0.016759028;10;-0.666667;0;1.044444;1.01000115;1.01000111
23.062020;1.03348175;-0.846630795;0.0279450491;-0.819201285;0.0270398501;1.04186589;1.02468587;-0.800657193;0.0732059946;1.0334811;-0.507978168;0.0167670068;10;-0.666667;0;1.044444;1.01000114;1.0100011
23.063020;1.03348473;-0.846630786;0.0279517367;-0.81919892;0.0270462328;1.04186991;1.02468785;-0.800655594;0.0732107478;1.03348411;-0.507978157;0.0167709943;10;-0.666667;0;1.044444;1.01000113;1.01000109
23.065020;1.0334887;-0.846632432;0.0279651101;-0.81919739;0.027059052;1.04187798;1.02469281;-0.800651612;0.0732234301;1.03348811;-0.507979135;0.0167789631;10;-0.666667;0;1.044444;1.01000111;1.01000109
23.066020;1.03349069;-0.846632419;0.0279717955;-0.819195817;0.0270654624;1.04188301;1.02469579;-0.800649231;0.0732297325;1.03349012;-0.507979125;0.0167829434;10;-0.666667;0;1.044444;1.0100011;1.01000109
23.067020;1.03349367;-0.846632405;0.0279784796;-0.819193452;0.0270718473;1.04188705;1.02469877;-0.80064685;0.0732360329;1.03349312;-0.507979116;0.0167869203;10;-0.666667;0;1.044444;1.01000109;1.01000109
23.070020;1.03349963;-0.846632357;0.0279968553;-0.819188731;0.0270894709;1.04189916;1.02470672;-0.80064212;0.0732533643;1.03349914;-0.507979098;0.0167978306;10;-0.666667;0;1.044444;1.01000105;1.0100011
23.071020;1.03350162;-0.846632339;0.0280035324;-0.819187154;0.0270958835;1.0419042;1.0247087;-0.800640523;0.0732597263;1.03350115;-0.507979095;0.0168017948;10;-0.666667;0;1.044444;1.01000103;1.0100011
23.072020;1.03350461;-0.846632322;0.028010208;-0.819184783;0.0271022697;1.04190824;1.02471169;-0.800638146;0.0732660151;1.03350415;-0.507979095;0.0168057568;10;-0.666667;0;1.044444;1.01000102;1.01000111
23.073020;1.0335066;-0.846632304;0.028016882;-0.819183203;0.0271086816;1.04191228;1.02471368;-0.800636551;0.0732723739;1.03350616;-0.507979097;0.0168097171;10;-0.666667;0;1.044444;1.010001;1.01000111
23.075020;1.03351057;-0.846632268;0.0280302261;-0.819180041;0.0271215031;1.04192035;1.02471966;-0.800631802;0.0732849451;1.03351017;-0.507979111;0.0168176345;10;-0.666667;0;1.044444;1.01000097;1.01000113
23.076020;1.03351356;-0.84663225;0.0280368967;-0.819177665;0.0271278859;1.04192439;1.02472165;-0.800630212;0.0732913008;1.03351317;-0.507979121;0.0168215927;10;-0.666667;0;1.044444;1.01000095;1.01000113
23.078020;1.03351754;-0.846633879;0.0280502354;-0.81917611;0.027140701;1.04193345;1.02472664;-0.800626251;0.0733023115;1.03351717;-0.507980148;0.0168295113;10;-0.666667;0;1.044444;1.01000091;1.01000114
23.080020;1.03352152;-0.846633842;0.0280619053;-0.819172941;0.0271518981;1.0419415;1.02473264;-0.800621512;0.073314872;1.03352117;-0.50798018;0.016836437;10;-0.666667;0;1.044444;1.01000088;1.01000115
23.081020;1.03352451;-0.846633823;0.0280685735;-0.819170564;0.0271582737;1.04194552;1.02473465;-0.800619924;0.0733212216;1.03352417;-0.507980198;0.0168404038;10;-0.666667;0;1.044444;1.01000086;1.01000115
23.083020;1.03352849;-0.846633782;0.0280819116;-0.819167398;0.0271710701;1.04195355;1.02473966;-0.800615967;0.0733322185;1.03352816;-0.507980236;0.0168483463;10;-0.666667;0;1.044444;1.01000083;1.01000115
23.085020;1.03353247;-0.846633736;0.0280952531;-0.81916424;0.0271838557;1.04196257;1.02474567;-0.800612855;0.0733447663;1.03353216;-0.507980276;0.0168563013;10;-0.666667;0;1.044444;1.01000081;1.01000115
23.086020;1.03353546;-0.84663371;0.0281019252;-0.81916187;0.0271902187;1.04196658;1.02474768;-0.800611267;0.0733511114;1.03353515;-0.507980296;0.0168602831;10;-0.666667;0;1.044444;1.01000079;1.01000114
23.088020;1.03353943;-0.846633654;0.028113604;-0.819158724;0.0272013798;1.04197459;1.02475269;-0.800607311;0.0733621053;1.03353916;-0.507980334;0.0168672534;10;-0.666667;0;1.044444;1.01000077;1.01000114
23.090020;1.03354341;-0.84663359;0.02812695;-0.819155588;0.0272141508;1.04198259;1.0247587;-0.800602578;0.0733746588;1.03354317;-0.507980368;0.0168752301;10;-0.666667;0;1.044444;1.01000076;1.01000113
23.091020;1.0335454;-0.846635223;0.0281336227;-0.819155635;0.0272205364;1.04198758;1.0247607;-0.800600995;0.0733810099;1.03354518;-0.507981384;0.0168792197;10;-0.666667;0;1.044444;1.01000075;1.01000112
23.092020;1.03354839;-0.846635186;0.0281402955;-0.819153278;0.0272268959;1.04199158;1.02476371;-0.800598631;0.0733872917;1.03354819;-0.507981398;0.0168832097;10;-0.666667;0;1.044444;1.01000074;1.01000111
23.095020;1.03355437;-0.846635066;0.0281603161;-0.819148595;0.0272460572;1.04200357;1.02477071;-0.800593115;0.0734046683;1.03355424;-0.507981435;0.0168951793;10;-0.666667;0;1.044444;1.01000073;1.01000109
23.096020;1.03355637;-0.846635024;0.028165324;-0.819147036;0.0272508329;1.04200757;1.02477371;-0.800590759;0.07341096;1.03355625;-0.507981444;0.0168981684;10;-0.666667;0;1.044444;1.01000073;1.01000107
23.097020;1.03355938;-0.846634981;0.0281719989;-0.819144683;0.0272571954;1.04201156;1.02477671;-0.800588405;0.0734172542;1.03355927;-0.507981451;0.016902157;10;-0.666667;0;1.044444;1.01000073;1.01000106
23.102020;1.03356944;-0.846634778;0.0282037031;-0.819136877;0.0272875331;1.04203255;1.0247887;-0.800580646;0.0734457094;1.03356936;-0.507981456;0.0169210994;10;-0.666667;0;1.044444;1.01000074;1.01000099
23.103020;1.03357246;-0.846634741;0.0282103747;-0.819134518;0.0272938965;1.04203654;1.0247917;-0.800578308;0.0734520096;1.03357237;-0.507981449;0.0169250892;10;-0.666667;0;1.044444;1.01000074;1.01000098
23.107020;1.03358054;-0.846636269;0.0282370452;-0.819129844;0.0273194544;1.04205251;1.0248017;-0.800570545;0.0734757249;1.0335804;-0.507982402;0.0169410597;10;-0.666667;0;1.044444;1.01000076;1.01000094
23.108020;1.03358257;-0.846636237;0.0282420421;-0.819128265;0.0273242316;1.0420565;1.02480471;-0.800568219;0.0734820236;1.03358241;-0.507982386;0.0169440566;10;-0.666667;0;1.044444;1.01000076;1.01000094
23.109020;1.03358559;-0.846636205;0.0282487044;-0.819125891;0.0273305952;1.04206049;1.02480671;-0.800566677;0.0734883933;1.03358541;-0.507982369;0.0169480554;10;-0.666667;0;1.044444;1.01000077;1.01000094
23.113020;1.03359365;-0.846636091;0.0282736799;-0.819119546;0.0273545454;1.04207643;1.02481672;-0.800560582;0.0735120962;1.03359338;-0.507982297;0.0169630684;10;-0.666667;0;1.044444;1.01000079;1.01000095
23.114020;1.03359566;-0.846636065;0.0282803395;-0.819117956;0.027360936;1.04208141;1.02481972;-0.800558262;0.0735167643;1.03359538;-0.50798228;0.0169670761;10;-0.666667;0;1.044444;1.01000079;1.01000096
23.115020;1.03359867;-0.84663604;0.0282869992;-0.819115572;0.0273672995;1.04208539;1.02482272;-0.800555944;0.0735230579;1.03359837;-0.507982264;0.0169710854;10;-0.666667;0;1.044444;1.0100008;1.01000097
23.121020;1.03361071;-0.846637609;0.0283253019;-0.819107614;0.0274040114;1.04210926;1.02483773;-0.800544388;0.0735594006;1.03361032;-0.507983179;0.0169941769;10;-0.666667;0;1.044444;1.01000085;1.01000106
23.122020;1.03361372;-0.846637604;0.0283319646;-0.819105224;0.0274103712;1.04211323;1.02483973;-0.800542854;0.0735641406;1.03361331;-0.507983167;0.0169981977;10;-0.666667;0;1.044444;1.01000086;1.01000107
23.128020;1.03362576;-0.84663765;0.0283685862;-0.819095613;0.0274454771;1.04213709;1.02485474;-0.800531295;0.0736004948;1.03362525;-0.507983116;0.0170203425;10;-0.666667;0;1.044444;1.01000088;1.01000111
23.129020;1.03362877;-0.846637667;0.0283752405;-0.819093217;0.0274518427;1.04214107;1.02485774;-0.800530601;0.0736051588;1.03362824;-0.507983113;0.0170243685;10;-0.666667;0;1.044444;1.01000088;1.01000111
23.136020;1.03364283;-0.846639463;0.0284184732;-0.819083631;0.0274933943;1.04216893;1.02487476;-0.800517476;0.0736461704;1.03364219;-0.507984157;0.0170505696;10;-0.666667;0;1.044444;1.01000087;1.01000106
23.137020;1.03364585;-0.84663948;0.0284251284;-0.819081245;0.0274997666;1.04217291;1.02487776;-0.800515155;0.0736524471;1.03364519;-0.507984173;0.0170546011;10;-0.666667;0;1.044444;1.01000086;1.01000105
23.139020;1.03364987;-0.84663951;0.0284384437;-0.819078061;0.0275125656;1.04218089;1.02488276;-0.800511293;0.0736634442;1.03364917;-0.507984218;0.0170626651;10;-0.666667;0;1.044444;1.01000085;1.01000104
23.145020;1.03366198;-0.846639609;0.028475092;-0.819068529;0.0275477383;1.04220484;1.02489775;-0.800501312;0.0736980522;1.03366112;-0.507984434;0.0170848309;10;-0.666667;0;1.044444;1.01000082;1.01000103
23.146020;1.033665;-0.846639628;0.0284817586;-0.819066152;0.0275541123;1.04220884;1.02489975;-0.800499762;0.0737043989;1.03366411;-0.507984477;0.0170888514;10;-0.666667;0;1.044444;1.01000082;1.01000103
23.150020;1.03367309;-0.846639712;0.0285067597;-0.819059828;0.0275781101;1.04222484;1.02490973;-0.800491977;0.0737264078;1.03367209;-0.507984657;0.0171039163;10;-0.666667;0;1.044444;1.01000081;1.01000105
23.154020;1.03368115;-0.846641477;0.0285300882;-0.819055136;0.027600503;1.04224088;1.02491973;-0.800484157;0.0737500789;1.0336801;-0.507985819;0.017117959;10;-0.666667;0;1.044444;1.01000082;1.01000107
23.155020;1.03368416;-0.846641504;0.028536752;-0.81905277;0.0276068811;1.0422449;1.02492273;-0.800481808;0.0737563718;1.03368311;-0.507985854;0.0171219672;10;-0.666667;0;1.044444;1.01000082;1.01000107
23.159020;1.03369219;-0.846641611;0.0285617317;-0.819046476;0.027630885;1.04225996;1.02493274;-0.800473959;0.0737784473;1.03369118;-0.50798596;0.0171369967;10;-0.666667;0;1.044444;1.01000083;1.01000106
23.161020;1.03369621;-0.846641662;0.0285733841;-0.819043321;0.0276420754;1.04226799;1.02493675;-0.800470813;0.0737895663;1.03369522;-0.507985995;0.0171440099;10;-0.666667;0;1.044444;1.01000084;1.01000105
23.166020;1.03370624;-0.846641754;0.0286050159;-0.819035409;0.0276724399;1.04228803;1.02494972;-0.800462243;0.0738179881;1.03370534;-0.50798602;0.0171630246;10;-0.666667;0;1.044444;1.01000084;1.01000098
