time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.167020;1.03370925;-0.846641763;0.0286100115;-0.81903303;0.0276771912;1.04229203;1.02495172;-0.800460677;0.073824368;1.03370836;-0.507986012;0.017166024;10;-0.666667;0;1.044444;1.01000084;1.01000097
23.168020;1.03371125;-0.846643434;0.0286166752;-0.819033055;0.0276835806;1.04229602;1.02495471;-0.800458333;0.0738306754;1.03371039;-0.507987;0.0171700222;10;-0.666667;0;1.044444;1.01000084;1.01000095
23.170020;1.03371524;-0.846643433;0.0286283401;-0.819029877;0.027694744;1.04230301;1.02495869;-0.800455215;0.0738418056;1.03371444;-0.507986965;0.0171770161;10;-0.666667;0;1.044444;1.01000084;1.01000093
23.172020;1.03371923;-0.846643422;0.0286416771;-0.819026697;0.0277075153;1.04231098;1.02496367;-0.800451326;0.073852857;1.0337185;-0.507986914;0.0171850085;10;-0.666667;0;1.044444;1.01000084;1.01000091
23.181020;1.03373708;-0.846643339;0.0286950451;-0.819012392;0.0277584539;1.04234582;1.02498566;-0.800435893;0.0739033563;1.03373677;-0.507986571;0.0172169773;10;-0.666667;0;1.044444;1.01000075;1.01000086
23.182020;1.03374006;-0.846643331;0.0287017129;-0.819010017;0.0277647958;1.0423498;1.02498866;-0.800433567;0.0739096493;1.0337398;-0.507986527;0.0172209717;10;-0.666667;0;1.044444;1.01000073;1.01000086
23.183020;1.03374205;-0.846643324;0.0287083802;-0.819008436;0.027771164;1.04235378;1.02499066;-0.800432021;0.0739143893;1.03374183;-0.507986483;0.0172249654;10;-0.666667;0;1.044444;1.01000071;1.01000085
23.184020;1.03374403;-0.846643318;0.0287133807;-0.819006859;0.0277759194;1.04235776;1.02499367;-0.800429695;0.0739206844;1.03374386;-0.50798644;0.0172279586;10;-0.666667;0;1.044444;1.01000069;1.01000085
23.185020;1.03374601;-0.846643313;0.0287200482;-0.819005284;0.027782287;1.04236174;1.02499568;-0.800428149;0.0739254265;1.03374588;-0.507986398;0.0172319515;10;-0.666667;0;1.044444;1.01000067;1.01000085
23.186020;1.03374799;-0.846644976;0.0287250493;-0.819005324;0.0277870426;1.04236473;1.02499768;-0.800426601;0.0739317956;1.0337479;-0.507987357;0.0172349443;10;-0.666667;0;1.044444;1.01000064;1.01000085
23.189020;1.03375393;-0.846644968;0.0287433879;-0.81900062;0.0278045391;1.04237669;1.02500571;-0.800420384;0.0739491367;1.03375396;-0.507987244;0.017245922;10;-0.666667;0;1.044444;1.01000057;1.01000084
23.191020;1.03375789;-0.846644965;0.0287550599;-0.81899749;0.0278156733;1.04238468;1.02500973;-0.800417267;0.0739602564;1.03375799;-0.507987176;0.0172529073;10;-0.666667;0;1.044444;1.01000053;1.01000083
23.194020;1.03376383;-0.846644964;0.0287734077;-0.818992794;0.0278331962;1.04239567;1.02501778;-0.800411007;0.0739759905;1.03376404;-0.507987084;0.01726389;10;-0.666667;0;1.044444;1.01000047;1.01000079
23.196020;1.0337678;-0.846644965;0.0287850898;-0.818989659;0.0278443515;1.04240368;1.02502182;-0.800407862;0.0739871273;1.03376806;-0.50798703;0.0172708835;10;-0.666667;0;1.044444;1.01000044;1.01000077
23.198020;1.03377177;-0.846644969;0.0287984424;-0.818986517;0.0278571259;1.04241068;1.02502685;-0.800403923;0.0739981964;1.03377209;-0.507986986;0.0172788831;10;-0.666667;0;1.044444;1.01000041;1.01000073
23.199020;1.03377375;-0.846644973;0.0288034532;-0.818984943;0.0278619029;1.04241469;1.02502987;-0.800403185;0.0740045085;1.0337741;-0.507986968;0.017281886;10;-0.666667;0;1.044444;1.0100004;1.01000071
23.201020;1.03377773;-0.846644985;0.0288151432;-0.818981789;0.0278730731;1.0424227;1.02503391;-0.80040001;0.0740156505;1.03377812;-0.507986941;0.0172888991;10;-0.666667;0;1.044444;1.01000039;1.01000068
23.204020;1.03378371;-0.846645018;0.0288335138;-0.818977043;0.0278906423;1.04243373;1.02504196;-0.800393666;0.0740313995;1.03378415;-0.507986925;0.0172999379;10;-0.666667;0;1.044444;1.01000038;1.01000062
23.209020;1.03379373;-0.846646768;0.028863586;-0.818970707;0.0279194037;1.04245279;1.02505301;-0.800384858;0.074059941;1.0337942;-0.507987951;0.0173180347;10;-0.666667;0;1.044444;1.0100004;1.01000055
23.212020;1.03379976;-0.846646815;0.0288819743;-0.818965912;0.0279369826;1.04246484;1.02506103;-0.800378468;0.0740756241;1.03380022;-0.50798798;0.0173290852;10;-0.666667;0;1.044444;1.01000043;1.01000053
23.213020;1.03380178;-0.846646828;0.0288869938;-0.81896431;0.0279417656;1.04246886;1.02506303;-0.800376859;0.0740819766;1.03380223;-0.50798799;0.017332099;10;-0.666667;0;1.044444;1.01000044;1.01000053
23.214020;1.03380479;-0.84664684;0.0288936796;-0.818961913;0.0279481329;1.04247187;1.02506503;-0.800375252;0.0740866995;1.03380524;-0.507987999;0.0173361113;10;-0.666667;0;1.044444;1.01000046;1.01000053
23.217020;1.03381085;-0.846646864;0.0289103977;-0.818957093;0.0279640871;1.04248392;1.02507202;-0.800369652;0.0741040308;1.03381125;-0.507988018;0.0173461402;10;-0.666667;0;1.044444;1.0100005;1.01000054
23.220020;1.03381691;-0.846646874;0.0289287638;-0.818952268;0.0279816495;1.04249497;1.02508001;-0.800364905;0.074119646;1.03381726;-0.507988023;0.0173571563;10;-0.666667;0;1.044444;1.01000054;1.01000057
23.223020;1.03382299;-0.846646879;0.028945443;-0.818947446;0.0279975962;1.04250601;1.02508698;-0.800359314;0.0741369489;1.03382327;-0.507988015;0.0173671571;10;-0.666667;0;1.044444;1.01000058;1.01000058
23.225020;1.03382704;-0.846648553;0.0289571092;-0.818945847;0.0280087636;1.04251404;1.02509096;-0.800356112;0.0741463623;1.03382726;-0.507989006;0.0173741469;10;-0.666667;0;1.044444;1.0100006;1.01000059
23.226020;1.03382807;-0.846648558;0.0289637733;-0.818945036;0.0280151807;1.04251706;1.02509395;-0.800353732;0.0741526227;1.03382826;-0.507989001;0.0173781389;10;-0.666667;0;1.044444;1.01000061;1.01000059
23.229020;1.03383415;-0.846648582;0.0289804237;-0.818940241;0.0280311283;1.04252912;1.02510092;-0.800348164;0.074168302;1.03383422;-0.507988984;0.0173881049;10;-0.666667;0;1.044444;1.01000062;1.0100006
23.231020;1.03383821;-0.846648602;0.0289920724;-0.818937053;0.028042297;1.04253615;1.0251049;-0.800344981;0.0741793542;1.03383819;-0.50798897;0.0173950742;10;-0.666667;0;1.044444;1.01000061;1.0100006
23.235020;1.0338463;-0.846648641;0.0290153588;-0.818930687;0.0280646268;1.04255119;1.02511485;-0.800337086;0.0742013442;1.03384612;-0.507988933;0.0174089939;10;-0.666667;0;1.044444;1.01000057;1.01000059
23.237020;1.03385035;-0.846648658;0.0290270014;-0.818927505;0.0280757861;1.04255919;1.02511882;-0.800333939;0.0742124223;1.03385009;-0.507988917;0.0174159452;10;-0.666667;0;1.044444;1.01000054;1.01000058
23.238020;1.03385237;-0.846648665;0.0290336568;-0.818925914;0.0280821696;1.0425622;1.02512181;-0.80033159;0.0742170775;1.03385207;-0.50798891;0.0174199194;10;-0.666667;0;1.044444;1.01000052;1.01000057
23.240020;1.03385642;-0.846648676;0.029045303;-0.81892273;0.028093318;1.04257019;1.02512579;-0.80033009;0.0742281602;1.03385604;-0.507988902;0.017426867;10;-0.666667;0;1.044444;1.01000047;1.01000055
23.244020;1.0338645;-0.846648694;0.0290686018;-0.818916372;0.0281155842;1.04258417;1.02513575;-0.800322316;0.0742501802;1.03386398;-0.507988897;0.0174407696;10;-0.666667;0;1.044444;1.01000038;1.01000049
23.246020;1.03386853;-0.846650371;0.0290802513;-0.818914809;0.0281267065;1.04259215;1.02513973;-0.800319225;0.0742596322;1.03386796;-0.507989894;0.0174477332;10;-0.666667;0;1.044444;1.01000034;1.01000045
23.247020;1.03387054;-0.846650376;0.0290852416;-0.818913225;0.0281314611;1.04259615;1.02514271;-0.800316901;0.0742659102;1.03386995;-0.507989891;0.0174507201;10;-0.666667;0;1.044444;1.01000032;1.01000043
23.249020;1.03387456;-0.846650384;0.0290968862;-0.818910058;0.0281425844;1.04260313;1.02514669;-0.800313815;0.0742769826;1.03387394;-0.507989883;0.0174577059;10;-0.666667;0;1.044444;1.01000029;1.01000039
23.250020;1.03387656;-0.846650389;0.0291035405;-0.818908476;0.0281489545;1.04260712;1.02514867;-0.800312272;0.074281705;1.03387593;-0.507989877;0.0174617051;10;-0.666667;0;1.044444;1.01000028;1.01000036
23.251020;1.03387855;-0.846650393;0.0291085277;-0.818906894;0.0281537151;1.04261011;1.02515166;-0.800309949;0.0742863544;1.03387792;-0.507989871;0.0174647086;10;-0.666667;0;1.044444;1.01000027;1.01000034
23.256020;1.03388847;-0.84665042;0.0291367911;-0.818898989;0.0281807885;1.04262908;1.02516256;-0.800301433;0.0743131438;1.03388789;-0.50798982;0.0174817847;10;-0.666667;0;1.044444;1.01000029;1.01000024
23.257020;1.03389044;-0.846650428;0.0291434427;-0.818897407;0.028187179;1.04263207;1.02516554;-0.800299101;0.0743194219;1.03388988;-0.507989805;0.0174858098;10;-0.666667;0;1.044444;1.0100003;1.01000022
23.258020;1.03389142;-0.846650436;0.0291484275;-0.818896616;0.028191987;1.04263606;1.02516752;-0.800297546;0.0743241482;1.03389087;-0.507989788;0.0174888373;10;-0.666667;0;1.044444;1.01000031;1.01000021
23.260020;1.03389536;-0.846650455;0.0291600632;-0.818893447;0.0282031654;1.04264305;1.02517149;-0.800294436;0.0743352325;1.03389486;-0.507989747;0.0174958973;10;-0.666667;0;1.044444;1.01000035;1.0100002
23.261020;1.03389733;-0.846650465;0.0291650475;-0.818891861;0.0282079501;1.04264704;1.02517447;-0.800292099;0.0743398922;1.03389686;-0.507989724;0.017498929;10;-0.666667;0;1.044444;1.01000037;1.0100002
23.264020;1.03390324;-0.846650495;0.029183334;-0.818887093;0.0282255305;1.04265801;1.02518144;-0.800288274;0.074355652;1.03390286;-0.507989645;0.0175100253;10;-0.666667;0;1.044444;1.01000043;1.01000022
23.265020;1.0339052;-0.846650505;0.0291883193;-0.8188855;0.0282303156;1.04266199;1.02518343;-0.800286718;0.0743620157;1.03390486;-0.507989617;0.0175130565;10;-0.666667;0;1.044444;1.01000045;1.01000024
23.267020;1.03390914;-0.846650526;0.0291999607;-0.818882309;0.0282414972;1.04266896;1.02518742;-0.800283606;0.0743714932;1.03390887;-0.507989562;0.0175201156;10;-0.666667;0;1.044444;1.0100005;1.01000028
23.271020;1.03391702;-0.846652237;0.0292216011;-0.818877531;0.0282622457;1.04268288;1.02519743;-0.800275827;0.0743935537;1.0339169;-0.507990471;0.0175332172;10;-0.666667;0;1.044444;1.01000057;1.01000041
23.272020;1.03391899;-0.846652251;0.0292282663;-0.818875933;0.0282686411;1.04268686;1.02519944;-0.800274272;0.0743982909;1.03391891;-0.507990455;0.0175372382;10;-0.666667;0;1.044444;1.01000059;1.01000045
23.273020;1.03391997;-0.846652265;0.0292332666;-0.818875129;0.028273451;1.04269084;1.02520145;-0.800272715;0.0744030271;1.03391992;-0.507990441;0.0175402569;10;-0.666667;0;1.044444;1.01000061;1.01000049
23.278020;1.03392983;-0.846652333;0.0292616168;-0.818867173;0.0283005748;1.04270876;1.02521255;-0.800264144;0.0744298656;1.03392995;-0.507990412;0.0175573154;10;-0.666667;0;1.044444;1.01000067;1.01000069
23.279020;1.0339318;-0.846652343;0.0292682873;-0.818865587;0.028306965;1.04271175;1.02521557;-0.800261806;0.07443452;1.03393195;-0.507990414;0.0175613221;10;-0.666667;0;1.044444;1.01000068;1.01000074
23.284020;1.03394168;-0.846652376;0.0292949622;-0.818857684;0.0283324754;1.04272973;1.02522674;-0.800253231;0.0744613116;1.03394196;-0.507990437;0.0175773657;10;-0.666667;0;1.044444;1.01000069;1.01000095
23.285020;1.03394266;-0.84665238;0.0293016272;-0.8188569;0.0283388984;1.04273373;1.02522878;-0.800251671;0.0744660308;1.03394296;-0.507990444;0.0175813812;10;-0.666667;0;1.044444;1.01000069;1.010001
23.286020;1.03394464;-0.846652383;0.0293066239;-0.818855325;0.028343684;1.04273673;1.02523082;-0.800250112;0.0744707492;1.03394496;-0.507990451;0.0175844002;10;-0.666667;0;1.044444;1.01000068;1.01000104
23.287020;1.03394661;-0.846652385;0.0293116186;-0.818853751;0.0283484719;1.04274074;1.02523386;-0.800249397;0.0744770198;1.03394696;-0.507990459;0.0175874231;10;-0.666667;0;1.044444;1.01000068;1.01000108
23.290020;1.03395255;-0.846652395;0.0293299224;-0.818849036;0.0283660739;1.04275179;1.02524001;-0.800244721;0.0744927969;1.03395295;-0.507990479;0.0175985138;10;-0.666667;0;1.044444;1.01000065;1.01000119
23.291020;1.03395454;-0.8466524;0.0293349079;-0.818847465;0.0283708709;1.04275482;1.02524306;-0.800242382;0.0744974416;1.03395495;-0.507990485;0.0176015501;10;-0.666667;0;1.044444;1.01000064;1.01000123
23.294020;1.0339605;-0.84665409;0.0293515184;-0.81884437;0.0283868877;1.0427659;1.02524921;-0.800237709;0.0745132229;1.03396095;-0.507991497;0.0176116674;10;-0.666667;0;1.044444;1.01000061;1.01000131
23.295020;1.03396149;-0.846654101;0.0293564962;-0.818843595;0.0283917217;1.04276993;1.02525225;-0.800235371;0.0745178701;1.03396195;-0.507991499;0.0176147062;10;-0.666667;0;1.044444;1.0100006;1.01000133
23.299020;1.03396948;-0.84665416;0.0293797359;-0.818837326;0.0284141961;1.04278403;1.02526042;-0.800229146;0.0745383835;1.03396995;-0.507991495;0.0176288383;10;-0.666667;0;1.044444;1.0100006;1.0100014
23.300020;1.03397148;-0.846654178;0.0293847145;-0.818835759;0.0284190142;1.04278706;1.02526346;-0.800226809;0.0745430348;1.03397195;-0.507991493;0.0176318633;10;-0.666667;0;1.044444;1.01000061;1.01000141
23.302020;1.0339755;-0.846654212;0.0293963442;-0.818832623;0.0284302659;1.0427941;1.02526751;-0.800223696;0.0745541111;1.03397595;-0.507991489;0.0176389022;10;-0.666667;0;1.044444;1.01000064;1.01000143
23.303020;1.03397751;-0.846654229;0.0294013291;-0.818831056;0.0284350869;1.04279812;1.02526954;-0.800222138;0.0745588378;1.03397795;-0.507991488;0.0176419159;10;-0.666667;0;1.044444;1.01000066;1.01000144
23.304020;1.03397852;-0.846654244;0.0294063164;-0.818830278;0.0284399356;1.04280114;1.02527256;-0.800219799;0.074563493;1.03397895;-0.507991489;0.0176449257;10;-0.666667;0;1.044444;1.01000068;1.01000144
23.311020;1.03399266;-0.846654301;0.0294446429;-0.818819289;0.0284768818;1.04282623;1.02528763;-0.800208126;0.0745997783;1.03399296;-0.507991514;0.017667897;10;-0.666667;0;1.044444;1.01000092;1.01000144
23.312020;1.03399368;-0.846654303;0.0294513215;-0.818818511;0.0284833326;1.04283024;1.02528963;-0.800206576;0.0746045073;1.03399396;-0.507991522;0.0176718822;10;-0.666667;0;1.044444;1.01000096;1.01000143
23.313020;1.03399571;-0.846654303;0.029456336;-0.81881694;0.0284881427;1.04283324;1.02529163;-0.800206655;0.0746108617;1.03399596;-0.50799153;0.0176748657;10;-0.666667;0;1.044444;1.010001;1.01000143
23.314020;1.03399775;-0.846654302;0.0294613531;-0.81881537;0.0284929515;1.04283725;1.02529463;-0.800204328;0.0746155173;1.03399797;-0.507991539;0.0176778481;10;-0.666667;0;1.044444;1.01000104;1.01000143
23.318020;1.03400588;-0.846654281;0.0294831069;-0.818809083;0.0285137881;1.04285125;1.02530263;-0.800198167;0.0746360539;1.03400598;-0.507991587;0.01769077;10;-0.666667;0;1.044444;1.0100012;1.0100014
23.319020;1.03400692;-0.84665594;0.0294897982;-0.818809912;0.0285202309;1.04285425;1.02530562;-0.800195851;0.0746407087;1.03400698;-0.507992603;0.0176947495;10;-0.666667;0;1.044444;1.01000124;1.01000139
23.323020;1.03401505;-0.846655894;0.029511556;-0.818803599;0.0285410398;1.04286825;1.02531358;-0.800189725;0.0746612495;1.034015;-0.50799269;0.0177076626;10;-0.666667;0;1.044444;1.01000138;1.01000134
23.324020;1.03401709;-0.84665588;0.0295165743;-0.818802017;0.0285458334;1.04287225;1.02531656;-0.800187413;0.0746659073;1.03401701;-0.507992719;0.0177106393;10;-0.666667;0;1.044444;1.0100014;1.01000133
23.325020;1.03401912;-0.846655866;0.0295215903;-0.818800433;0.0285506243;1.04287525;1.02531854;-0.800185881;0.074670639;1.03401901;-0.507992749;0.0177136153;10;-0.666667;0;1.044444;1.01000143;1.01000131
23.326020;1.03402015;-0.846655852;0.0295266038;-0.818799641;0.0285554397;1.04287925;1.02532053;-0.800184348;0.0746753718;1.03402002;-0.507992781;0.0177165906;10;-0.666667;0;1.044444;1.01000145;1.0100013
23.328020;1.03402421;-0.846655824;0.0295382903;-0.818796472;0.028566619;1.04288625;1.02532449;-0.800181278;0.0746864669;1.03402404;-0.507992848;0.0177235384;10;-0.666667;0;1.044444;1.01000148;1.01000128
23.331020;1.03403029;-0.84665578;0.0295549704;-0.818791719;0.0285825632;1.04289626;1.02533144;-0.800175886;0.0747006116;1.03403007;-0.507992945;0.0177334523;10;-0.666667;0;1.044444;1.0100015;1.01000127
23.332020;1.03403132;-0.846655764;0.0295599707;-0.818790928;0.0285873643;1.04289926;1.02533343;-0.800174346;0.0747053553;1.03403108;-0.507992974;0.0177364217;10;-0.666667;0;1.044444;1.0100015;1.01000127
23.335020;1.03403738;-0.84665571;0.0295766268;-0.818786182;0.0286032899;1.04291028;1.02533939;-0.800169718;0.0747212263;1.03403711;-0.507993055;0.0177463256;10;-0.666667;0;1.044444;1.01000147;1.01000129
23.336020;1.03403939;-0.84665569;0.0295816199;-0.818784602;0.0286080602;1.04291328;1.02534238;-0.800167391;0.0747259068;1.03403912;-0.507993079;0.0177492923;10;-0.666667;0;1.044444;1.01000145;1.0100013
23.337020;1.0340414;-0.846655668;0.0295866114;-0.818783023;0.0286128308;1.04291728;1.02534437;-0.800165841;0.0747306628;1.03404113;-0.507993102;0.0177522585;10;-0.666667;0;1.044444;1.01000143;1.01000132
23.338020;1.03404241;-0.846655644;0.0295916013;-0.818782237;0.0286176293;1.04292029;1.02534636;-0.80016429;0.0747370462;1.03404215;-0.507993122;0.0177552245;10;-0.666667;0;1.044444;1.01000141;1.01000133
23.339020;1.03404442;-0.84665562;0.0295982563;-0.81878066;0.0286240123;1.04292429;1.02534835;-0.800162737;0.0747418057;1.03404416;-0.507993141;0.0177591907;10;-0.666667;0;1.044444;1.01000138;1.01000135
23.341020;1.03404843;-0.846655567;0.0296082293;-0.818777503;0.0286335553;1.04293028;1.02535233;-0.800159625;0.0747513272;1.03404819;-0.507993173;0.0177651255;10;-0.666667;0;1.044444;1.01000133;1.01000139
23.342020;1.03405043;-0.846655539;0.0296132145;-0.818775924;0.0286383266;1.04293428;1.02535532;-0.800158911;0.0747560155;1.0340502;-0.507993186;0.0177680947;10;-0.666667;0;1.044444;1.0100013;1.01000141
23.343020;1.03405242;-0.846655511;0.0296181993;-0.818774343;0.0286430975;1.04293727;1.02535732;-0.800157352;0.0747607771;1.03405221;-0.507993197;0.0177710651;10;-0.666667;0;1.044444;1.01000127;1.01000143
23.344020;1.03405342;-0.846655481;0.0296248507;-0.818773553;0.0286495069;1.04294126;1.02535931;-0.80015579;0.0747655386;1.03405322;-0.507993207;0.0177750366;10;-0.666667;0;1.044444;1.01000124;1.01000145
23.348020;1.03406139;-0.846657022;0.0296464627;-0.818768835;0.0286701867;1.0429542;1.02536728;-0.800149533;0.0747862136;1.03406126;-0.507994235;0.01778793;10;-0.666667;0;1.044444;1.01000112;1.01000154
23.349020;1.03406338;-0.846656988;0.0296514515;-0.818767254;0.0286749513;1.04295818;1.02537027;-0.800147188;0.0747909039;1.03406327;-0.50799424;0.0177909044;10;-0.666667;0;1.044444;1.01000109;1.01000157
23.350020;1.03406437;-0.846656954;0.0296564413;-0.818766465;0.0286797432;1.04296116;1.02537227;-0.800145622;0.0747956676;1.03406428;-0.507994243;0.0177938791;10;-0.666667;0;1.044444;1.01000106;1.01000159
23.351020;1.03406636;-0.846656919;0.0296614319;-0.818764886;0.028684507;1.04296514;1.02537426;-0.800144056;0.074802057;1.03406628;-0.507994246;0.017796854;10;-0.666667;0;1.044444;1.01000103;1.01000161
23.353020;1.03407034;-0.846656851;0.029673081;-0.818761728;0.0286956464;1.0429721;1.02537825;-0.800140928;0.0748115852;1.03407028;-0.50799425;0.0178038053;10;-0.666667;0;1.044444;1.01000099;1.01000165
23.354020;1.03407233;-0.846656818;0.0296780731;-0.81876015;0.0287004105;1.04297508;1.02538025;-0.800139365;0.0748163491;1.03407227;-0.507994251;0.0178067825;10;-0.666667;0;1.044444;1.01000097;1.01000167
23.355020;1.03407333;-0.846656786;0.0296830659;-0.818759365;0.0287052028;1.04297805;1.02538225;-0.800137804;0.0748211126;1.03407327;-0.507994251;0.0178097611;10;-0.666667;0;1.044444;1.01000095;1.01000168
23.356020;1.03407532;-0.846656755;0.0296880598;-0.81875779;0.0287099676;1.04298203;1.02538424;-0.800136244;0.0748258753;1.03407526;-0.50799425;0.0178127414;10;-0.666667;0;1.044444;1.01000094;1.0100017
23.357020;1.03407732;-0.846656727;0.029693055;-0.818756215;0.0287147325;1.042985;1.02538724;-0.800133904;0.0748305639;1.03407725;-0.50799425;0.0178157234;10;-0.666667;0;1.044444;1.01000092;1.01000171
23.358020;1.03407932;-0.8466567;0.0296980518;-0.818754642;0.0287194978;1.04298898;1.02538924;-0.800132346;0.0748353241;1.03407924;-0.507994249;0.017818707;10;-0.666667;0;1.044444;1.01000091;1.01000173
23.359020;1.03408132;-0.846656677;0.029704717;-0.81875307;0.0287258756;1.04299195;1.02539124;-0.800130789;0.0748417079;1.03408123;-0.507994248;0.0178226922;10;-0.666667;0;1.044444;1.01000091;1.01000174
23.360020;1.03408233;-0.846656656;0.029709717;-0.81875229;0.0287306701;1.04299492;1.02539324;-0.800129233;0.0748464641;1.03408221;-0.507994247;0.0178256792;10;-0.666667;0;1.044444;1.0100009;1.01000175
23.364020;1.03409036;-0.846656602;0.0297297276;-0.818746012;0.0287497449;1.04300881;1.02540126;-0.800123015;0.0748654608;1.03409014;-0.507994241;0.0178376491;10;-0.666667;0;1.044444;1.0100009;1.01000179
23.365020;1.03409138;-0.846656595;0.0297363974;-0.818745235;0.0287561548;1.04301178;1.02540426;-0.800120679;0.0748701295;1.03409112;-0.507994238;0.0178416488;10;-0.666667;0;1.044444;1.0100009;1.0100018
23.369020;1.03409944;-0.846656586;0.0297564003;-0.818738958;0.0287752442;1.04302569;1.0254123;-0.800114454;0.0748906902;1.03409903;-0.507994233;0.0178536803;10;-0.666667;0;1.044444;1.01000093;1.01000182
23.370020;1.03410045;-0.846656588;0.0297613977;-0.818738179;0.0287800467;1.04302867;1.02541432;-0.800112897;0.0748954167;1.0341;-0.507994232;0.0178566963;10;-0.666667;0;1.044444;1.01000094;1.01000182
23.371020;1.03410246;-0.84665659;0.0297680606;-0.818736606;0.0287864343;1.04303165;1.02541633;-0.800111338;0.0749001408;1.03410198;-0.50799423;0.0178607151;10;-0.666667;0;1.044444;1.01000094;1.01000182
23.373020;1.03410648;-0.846656598;0.0297780511;-0.818733454;0.0287959898;1.04303862;1.02542037;-0.800108218;0.074909582;1.03410594;-0.507994222;0.0178667593;10;-0.666667;0;1.044444;1.01000096;1.01000183
23.374020;1.03410749;-0.846656601;0.029783046;-0.818732668;0.0288007974;1.04304161;1.02542339;-0.800107502;0.0749142263;1.03410692;-0.507994216;0.0178697838;10;-0.666667;0;1.044444;1.01000097;1.01000183
23.378020;1.03411551;-0.84665661;0.0298030335;-0.818726338;0.0288199271;1.04305559;1.02543148;-0.800101247;0.0749330747;1.03411486;-0.507994189;0.0178818843;10;-0.666667;0;1.044444;1.01000103;1.01000185
23.379020;1.03411651;-0.846658275;0.0298097012;-0.818727156;0.0288263517;1.0430586;1.0254335;-0.800099681;0.0749377813;1.03411584;-0.507995182;0.0178859072;10;-0.666667;0;1.044444;1.01000104;1.01000185
23.381020;1.03412051;-0.846658272;0.0298197099;-0.818723981;0.0288359245;1.04306561;1.02543755;-0.800096554;0.0749488119;1.03411982;-0.507995169;0.0178919476;10;-0.666667;0;1.044444;1.01000108;1.01000184
23.382020;1.03412252;-0.846658269;0.0298247176;-0.818722393;0.0288407121;1.04306862;1.02543958;-0.800094992;0.0749535102;1.0341218;-0.507995163;0.0178949647;10;-0.666667;0;1.044444;1.0100011;1.01000184
23.383020;1.03412352;-0.846658266;0.0298297274;-0.818721595;0.0288455285;1.04307164;1.0254416;-0.800093431;0.0749582055;1.03412279;-0.507995157;0.0178979796;10;-0.666667;0;1.044444;1.01000112;1.01000183
23.384020;1.03412552;-0.846658262;0.0298347394;-0.818720005;0.028850318;1.04307565;1.02544362;-0.800091872;0.0749628979;1.03412479;-0.507995152;0.0179009924;10;-0.666667;0;1.044444;1.01000114;1.01000182
23.385020;1.03412751;-0.846658259;0.0298397535;-0.818718415;0.0288551082;1.04307866;1.02544664;-0.800089533;0.0749675145;1.03412678;-0.507995148;0.0179040034;10;-0.666667;0;1.044444;1.01000116;1.01000181
23.386020;1.03412951;-0.846658255;0.0298447692;-0.818716824;0.0288598989;1.04308168;1.02544865;-0.800087976;0.0749722023;1.03412877;-0.507995144;0.017907013;10;-0.666667;0;1.044444;1.01000118;1.0100018
23.387020;1.03413051;-0.846658251;0.029851453;-0.818716023;0.0288663297;1.04308569;1.02545066;-0.800086418;0.0749768884;1.03412977;-0.507995141;0.0179110211;10;-0.666667;0;1.044444;1.01000119;1.01000179
23.391020;1.03413848;-0.846658231;0.0298715309;-0.818709648;0.028885499;1.04309874;1.02545866;-0.800080187;0.0749956294;1.03413778;-0.507995139;0.0179230404;10;-0.666667;0;1.044444;1.01000123;1.01000172
23.392020;1.03413947;-0.846658224;0.0298765516;-0.818708845;0.0288903207;1.04310175;1.02546066;-0.800078628;0.0750003155;1.03413879;-0.507995139;0.0179260415;10;-0.666667;0;1.044444;1.01000123;1.01000171
23.393020;1.03414146;-0.846658215;0.0298815726;-0.818707247;0.0288951147;1.04310576;1.02546264;-0.800077067;0.0750050024;1.0341408;-0.507995138;0.0179290413;10;-0.666667;0;1.044444;1.01000123;1.01000169
23.395020;1.03414543;-0.846658196;0.0298916158;-0.81870405;0.0289047034;1.04311178;1.02546661;-0.800073945;0.0750143798;1.03414483;-0.507995136;0.0179350374;10;-0.666667;0;1.044444;1.01000123;1.01000165
23.396020;1.03414641;-0.846658186;0.0298966386;-0.818703241;0.0289095256;1.04311478;1.02546859;-0.800072383;0.075019071;1.03414585;-0.507995133;0.0179380346;10;-0.666667;0;1.044444;1.01000123;1.01000163
23.398020;1.03415038;-0.846658168;0.0299083541;-0.818700038;0.0289207247;1.0431218;1.02547254;-0.800069257;0.0750284587;1.03414989;-0.507995122;0.0179450293;10;-0.666667;0;1.044444;1.01000122;1.0100016
23.399020;1.03415236;-0.846658159;0.0299133802;-0.818698435;0.0289255176;1.0431248;1.02547452;-0.800067693;0.0750331554;1.03415192;-0.507995114;0.0179480271;10;-0.666667;0;1.044444;1.01000121;1.01000158
23.400020;1.03415334;-0.846658152;0.0299184072;-0.818697623;0.0289303376;1.04312881;1.02547749;-0.800065347;0.0750377811;1.03415294;-0.507995106;0.0179510254;10;-0.666667;0;1.044444;1.0100012;1.01000156
23.402020;1.03415731;-0.84665814;0.0299284636;-0.818694417;0.0289399193;1.04313483;1.02548144;-0.800062213;0.0750471862;1.034157;-0.507995088;0.017957024;10;-0.666667;0;1.044444;1.01000117;1.01000153
23.403020;1.03415829;-0.846658134;0.0299334929;-0.818693606;0.0289447366;1.04313783;1.02548342;-0.800060645;0.0750518934;1.03415802;-0.507995078;0.0179600246;10;-0.666667;0;1.044444;1.01000115;1.01000152
23.406020;1.03416424;-0.846658117;0.0299485842;-0.818688804;0.028959097;1.04314784;1.02548934;-0.800055947;0.075066034;1.0341641;-0.507995051;0.0179690334;10;-0.666667;0;1.044444;1.01000108;1.01000148
23.407020;1.03416522;-0.846658111;0.0299536158;-0.818687999;0.0289639092;1.04315184;1.02549132;-0.800054384;0.0750707532;1.03416513;-0.507995042;0.0179720384;10;-0.666667;0;1.044444;1.01000105;1.01000146
23.408020;1.0341672;-0.846658104;0.029958648;-0.818686402;0.0289686925;1.04315484;1.02549329;-0.800052823;0.0750754751;1.03416715;-0.507995033;0.017975044;10;-0.666667;0;1.044444;1.01000102;1.01000145
23.414020;1.03417813;-0.846659724;0.029990505;-0.818679267;0.0289990075;1.04317383;1.02550518;-0.800045109;0.0751038554;1.03417829;-0.507995982;0.0179940744;10;-0.666667;0;1.044444;1.01000085;1.01000135
23.415020;1.03417913;-0.846659717;0.029995533;-0.818678475;0.0290038094;1.04317783;1.02550716;-0.800043556;0.0751085927;1.03417931;-0.507995974;0.0179970773;10;-0.666667;0;1.044444;1.01000082;1.01000133
23.417020;1.03418313;-0.846659708;0.0300055841;-0.818675315;0.0290133524;1.04318384;1.02551114;-0.800040447;0.0751180717;1.03418335;-0.507995959;0.0180030804;10;-0.666667;0;1.044444;1.01000077;1.01000129
23.418020;1.03418413;-0.846659706;0.0300106074;-0.818674529;0.0290181502;1.04318686;1.02551314;-0.800038893;0.075122813;1.03418437;-0.507995954;0.0180060804;10;-0.666667;0;1.044444;1.01000075;1.01000126
23.421020;1.03419015;-0.84665971;0.0300256707;-0.81866981;0.0290324563;1.04319691;1.02551914;-0.800034225;0.0751370444;1.03419042;-0.507995943;0.0180150729;10;-0.666667;0;1.044444;1.01000068;1.01000119
23.422020;1.03419117;-0.846659716;0.03003069;-0.818669032;0.029037254;1.04319993;1.02552114;-0.800032666;0.0751417909;1.03419144;-0.507995941;0.0180180681;10;-0.666667;0;1.044444;1.01000066;1.01000117
23.424020;1.03419519;-0.846659736;0.0300407257;-0.818665901;0.0290467972;1.04320699;1.02552515;-0.800029542;0.0751512891;1.03419547;-0.507995942;0.0180240559;10;-0.666667;0;1.044444;1.01000063;1.01000112
23.425020;1.03419621;-0.84665975;0.0300457421;-0.818665128;0.0290515992;1.04321001;1.02552716;-0.800027977;0.0751560405;1.03419648;-0.507995944;0.0180270489;10;-0.666667;0;1.044444;1.01000061;1.01000109
23.428020;1.03420226;-0.846659804;0.0300607834;-0.818660437;0.0290659314;1.0432191;1.02553319;-0.800023267;0.0751702994;1.0342025;-0.50799596;0.0180360307;10;-0.666667;0;1.044444;1.01000057;1.01000102
23.429020;1.03420327;-0.846659825;0.0300657941;-0.818659665;0.0290707404;1.04322313;1.0255352;-0.800021694;0.075175052;1.03420349;-0.507995968;0.0180390277;10;-0.666667;0;1.044444;1.01000056;1.010001
23.431020;1.0342073;-0.846659866;0.0300758107;-0.818656533;0.0290803079;1.04322919;1.02553922;-0.800018539;0.0751845543;1.03420748;-0.507995991;0.0180450288;10;-0.666667;0;1.044444;1.01000055;1.01000096
23.432020;1.03420831;-0.846659886;0.0300808167;-0.818655759;0.0290851226;1.04323221;1.02554122;-0.80001696;0.0751893036;1.03420847;-0.507996004;0.0180480328;10;-0.666667;0;1.044444;1.01000054;1.01000094
23.433020;1.03421032;-0.846659904;0.0300858213;-0.818654192;0.0290899109;1.04323523;1.02554323;-0.800015378;0.0751940511;1.03421046;-0.50799602;0.018051039;10;-0.666667;0;1.044444;1.01000053;1.01000091
23.434020;1.03421232;-0.846659921;0.0300908244;-0.818652624;0.0290947004;1.04323925;1.02554624;-0.800013016;0.0751987235;1.03421245;-0.507996036;0.0180540472;10;-0.666667;0;1.044444;1.01000052;1.01000089
23.435020;1.03421332;-0.846659935;0.030095826;-0.818651847;0.029099519;1.04324226;1.02554824;-0.800011434;0.0752034674;1.03421343;-0.507996054;0.018057057;10;-0.666667;0;1.044444;1.01000052;1.01000087
23.436020;1.03421532;-0.846659946;0.0301008261;-0.818650278;0.02910431;1.04324527;1.02554925;-0.800010632;0.0752066577;1.03421542;-0.507996073;0.018060068;10;-0.666667;0;1.044444;1.01000052;1.01000085
23.438020;1.03421931;-0.846659962;0.0301108222;-0.818647138;0.0291138914;1.04325128;1.02555326;-0.800007469;0.0752161382;1.03421938;-0.507996113;0.0180660899;10;-0.666667;0;1.044444;1.01000051;1.01000081
23.439020;1.0342203;-0.846659966;0.0301158185;-0.818646357;0.0291187093;1.04325528;1.02555526;-0.800005887;0.075220877;1.03422036;-0.507996133;0.0180690996;10;-0.666667;0;1.044444;1.01000051;1.01000079
23.441020;1.03422428;-0.846659967;0.0301258073;-0.818643212;0.0291282858;1.04326127;1.02555926;-0.800002728;0.0752303534;1.03422433;-0.50799617;0.0180751147;10;-0.666667;0;1.044444;1.0100005;1.01000074
23.442020;1.03422527;-0.846659964;0.0301307997;-0.818642429;0.0291331004;1.04326426;1.02556127;-0.800001149;0.0752350918;1.03422532;-0.507996186;0.01807812;10;-0.666667;0;1.044444;1.01000049;1.01000072
23.444020;1.03422924;-0.846659953;0.0301407806;-0.818639279;0.0291426687;1.04327024;1.02556527;-0.799997992;0.0752445703;1.03422929;-0.507996212;0.0180841255;10;-0.666667;0;1.044444;1.01000048;1.01000068
23.445020;1.03423023;-0.846659945;0.0301457691;-0.818638495;0.0291474786;1.04327422;1.02556727;-0.799996415;0.0752493104;1.03423028;-0.507996221;0.0180871255;10;-0.666667;0;1.044444;1.01000048;1.01000067
23.447020;1.0342342;-0.846659925;0.0301557424;-0.818635336;0.0291570367;1.04328018;1.02557127;-0.799993265;0.0752587916;1.03423425;-0.507996234;0.0180931196;10;-0.666667;0;1.044444;1.01000047;1.01000064
23.448020;1.03423519;-0.846659914;0.0301590604;-0.818634547;0.0291602298;1.04328316;1.02557327;-0.799991691;0.075261907;1.03423524;-0.507996238;0.0180951139;10;-0.666667;0;1.044444;1.01000046;1.01000062
23.450020;1.03423917;-0.846659891;0.0301690257;-0.818631379;0.0291697791;1.04328911;1.02557727;-0.799990175;0.075271385;1.03423922;-0.507996242;0.0181010978;10;-0.666667;0;1.044444;1.01000045;1.0100006
23.451020;1.03424017;-0.846659881;0.0301740064;-0.818630583;0.0291745806;1.04329308;1.02557927;-0.799988606;0.0752761216;1.0342402;-0.507996242;0.0181040875;10;-0.666667;0;1.044444;1.01000045;1.0100006
23.456020;1.03424914;-0.846661505;0.0301988984;-0.818624999;0.0291984687;1.04330796;1.02558927;-0.79998078;0.0752997742;1.03424914;-0.507997244;0.0181190151;10;-0.666667;0;1.044444;1.01000043;1.0100006
23.457020;1.03425014;-0.846661499;0.0302038742;-0.818624183;0.0292032682;1.04331094;1.02559127;-0.799979217;0.0753028757;1.03425013;-0.507997247;0.0181219988;10;-0.666667;0;1.044444;1.01000043;1.0100006
23.459020;1.03425413;-0.846661488;0.0302138224;-0.818620957;0.0292128112;1.04331791;1.02559527;-0.799976091;0.0753123298;1.03425411;-0.507997255;0.0181279682;10;-0.666667;0;1.044444;1.01000044;1.01000062
23.460020;1.03425513;-0.846661485;0.0302187945;-0.818620132;0.0292176114;1.04332091;1.02559727;-0.799974528;0.0753170581;1.0342551;-0.507997261;0.0181309548;10;-0.666667;0;1.044444;1.01000045;1.01000063
23.462020;1.03425913;-0.846661481;0.0302287365;-0.818616894;0.0292271564;1.0433269;1.02560126;-0.799971401;0.075326518;1.03425908;-0.507997273;0.0181369339;10;-0.666667;0;1.044444;1.01000047;1.01000064
23.463020;1.03426013;-0.846661481;0.0302337072;-0.818616064;0.0292319581;1.0433299;1.02560326;-0.799969838;0.0753312492;1.03426007;-0.50799728;0.018139927;10;-0.666667;0;1.044444;1.01000048;1.01000065
23.465020;1.03426413;-0.846661485;0.0302419841;-0.818612821;0.0292398952;1.04333592;1.02560726;-0.79996671;0.0753390891;1.03426405;-0.507997294;0.0181449219;10;-0.666667;0;1.044444;1.01000051;1.01000068
23.466020;1.03426514;-0.84666149;0.0302469577;-0.818611991;0.0292446982;1.04333993;1.02560925;-0.799965146;0.0753438226;1.03426504;-0.507997302;0.0181479245;10;-0.666667;0;1.044444;1.01000053;1.01000069
23.468020;1.03426914;-0.846661503;0.03025691;-0.818608747;0.0292542482;1.04334596;1.02561324;-0.799962017;0.0753532923;1.03426903;-0.507997323;0.0181539407;10;-0.666667;0;1.044444;1.01000057;1.01000073
23.469020;1.03427015;-0.846661512;0.0302618886;-0.818607916;0.029259051;1.04334898;1.02561524;-0.799960451;0.0753580286;1.03427002;-0.507997335;0.0181569542;10;-0.666667;0;1.044444;1.01000059;1.01000076
23.470020;1.03427215;-0.846661521;0.0302668687;-0.818606296;0.029263825;1.043352;1.02561623;-0.799959665;0.0753628393;1.03427201;-0.507997348;0.018159971;10;-0.666667;0;1.044444;1.01000062;1.01000078
23.471020;1.03427415;-0.846661531;0.0302718499;-0.818604676;0.0292685979;1.04335502;1.02561822;-0.799958098;0.0753675772;1.03427401;-0.507997362;0.0181629907;10;-0.666667;0;1.044444;1.01000064;1.01000081
23.474020;1.03427915;-0.84666156;0.0302867968;-0.818600614;0.0292829381;1.04336409;1.02562419;-0.799953387;0.0753801672;1.03427901;-0.507997407;0.0181720633;10;-0.666667;0;1.044444;1.01000073;1.01000091
23.477020;1.03428314;-0.846661582;0.0303000747;-0.81859736;0.0292956841;1.04337416;1.02563016;-0.799948662;0.0753943788;1.03428302;-0.507997453;0.0181801473;10;-0.666667;0;1.044444;1.01000082;1.01000101
23.482020;1.03429211;-0.846661604;0.0303249706;-0.818590141;0.0293195393;1.04338928;1.02564009;-0.799940807;0.0754164303;1.03429206;-0.507997537;0.0181952887;10;-0.666667;0;1.044444;1.01000097;1.01000113
23.483020;1.0342931;-0.846661608;0.0303282828;-0.81858934;0.0293227232;1.0433923;1.02564208;-0.799939244;0.0754211654;1.03429307;-0.507997555;0.0181973136;10;-0.666667;0;1.044444;1.010001;1.01000115
23.484020;1.03429509;-0.846661613;0.0303332624;-0.818587751;0.0293274912;1.04339533;1.02564406;-0.799937684;0.0754242762;1.03429508;-0.507997573;0.0182003366;10;-0.666667;0;1.044444;1.01000103;1.01000116
23.485020;1.03429708;-0.846661618;0.0303382429;-0.818586164;0.0293322605;1.04339835;1.02564505;-0.799936907;0.0754290864;1.03429708;-0.50799759;0.0182033576;10;-0.666667;0;1.044444;1.01000105;1.01000118
23.488020;1.03430105;-0.846661635;0.0303531938;-0.818583004;0.0293466346;1.04340741;1.025651;-0.799932255;0.0754433045;1.0343011;-0.507997638;0.01821241;10;-0.666667;0;1.044444;1.01000113;1.01000119
23.492020;1.03430799;-0.846661664;0.0303714971;-0.81857749;0.0293641561;1.04342047;1.02565894;-0.799926067;0.0754606574;1.03430812;-0.507997686;0.0182234602;10;-0.666667;0;1.044444;1.01000124;1.0100012
23.493020;1.03430998;-0.846661672;0.0303764973;-0.818575914;0.029368932;1.04342348;1.02566092;-0.799924519;0.0754654039;1.03431013;-0.507997695;0.0182264697;10;-0.666667;0;1.044444;1.01000127;1.01000119
23.495020;1.03431296;-0.846661687;0.0303865069;-0.818573555;0.0293785105;1.04342951;1.02566489;-0.799923044;0.0754732722;1.03431313;-0.507997706;0.0182324857;10;-0.666667;0;1.044444;1.01000132;1.01000119
23.496020;1.03431395;-0.846661694;0.030391516;-0.818572771;0.0293833133;1.04343252;1.02566588;-0.799922271;0.0754780915;1.03431413;-0.507997709;0.0182354925;10;-0.666667;0;1.044444;1.01000135;1.01000118
23.498020;1.03431794;-0.846661707;0.0303998751;-0.81856962;0.0293912498;1.04343853;1.02566984;-0.799919159;0.0754875793;1.03431814;-0.507997709;0.0182405044;10;-0.666667;0;1.044444;1.01000141;1.01000117
23.501020;1.03432194;-0.846663393;0.0304149258;-0.818568088;0.0294056307;1.04344755;1.02567579;-0.799914487;0.0755001731;1.03432215;-0.507998698;0.0182495186;10;-0.666667;0;1.044444;1.01000149;1.01000113
23.503020;1.03432594;-0.846663407;0.0304232982;-0.818564939;0.0294135725;1.04345355;1.02567976;-0.799911372;0.0755096421;1.03432616;-0.507998684;0.0182545254;10;-0.666667;0;1.044444;1.01000153;1.01000111
23.506020;1.03432996;-0.846663432;0.0304383648;-0.818561807;0.0294279654;1.04346256;1.02568471;-0.799907483;0.0755222821;1.03433017;-0.50799866;0.0182635308;10;-0.666667;0;1.044444;1.01000159;1.01000106
23.508020;1.03433397;-0.846663456;0.0304484155;-0.818558669;0.0294375281;1.04346855;1.02568868;-0.799904371;0.0755301124;1.03433419;-0.507998644;0.0182695295;10;-0.666667;0;1.044444;1.0100016;1.01000104
23.511020;1.03433799;-0.846663503;0.030461833;-0.818555557;0.0294503275;1.04347754;1.02569465;-0.799899708;0.0755442871;1.0343382;-0.507998625;0.0182775168;10;-0.666667;0;1.044444;1.01000161;1.010001
23.513020;1.034342;-0.846663539;0.0304718931;-0.818552434;0.0294599026;1.04348354;1.02569863;-0.799896605;0.0755521054;1.03434221;-0.50799862;0.0182835016;10;-0.666667;0;1.044444;1.01000159;1.01000097
23.514020;1.034343;-0.846663557;0.030475258;-0.818551664;0.0294631089;1.04348653;1.02569962;-0.799895834;0.0755568995;1.0343432;-0.50799862;0.0182854928;10;-0.666667;0;1.044444;1.01000158;1.01000096
23.516020;1.03434601;-0.846663592;0.0304853244;-0.81854933;0.0294727198;1.04349251;1.02570361;-0.799892735;0.0755647151;1.03434619;-0.507998624;0.0182914738;10;-0.666667;0;1.044444;1.01000155;1.01000093
23.518020;1.03435001;-0.846663624;0.0304953937;-0.818546201;0.0294823076;1.0434985;1.0257076;-0.799889637;0.0755741576;1.03435017;-0.507998632;0.0182974535;10;-0.666667;0;1.044444;1.01000152;1.0100009
23.520020;1.03435302;-0.846663651;0.0305037978;-0.818543859;0.0294903169;1.04350448;1.02571159;-0.799886539;0.0755819777;1.03435314;-0.507998638;0.0183024308;10;-0.666667;0;1.044444;1.01000148;1.01000087
23.521020;1.03435402;-0.846663662;0.0305088332;-0.818543082;0.0294951429;1.04350747;1.02571259;-0.79988577;0.0755867746;1.03435413;-0.50799864;0.0183054185;10;-0.666667;0;1.044444;1.01000145;1.01000085
23.523020;1.03435703;-0.846663679;0.0305172353;-0.818540733;0.0295031576;1.04351345;1.02571658;-0.799882669;0.0755962231;1.03435709;-0.507998638;0.018310393;10;-0.666667;0;1.044444;1.01000141;1.01000081
23.525020;1.03436104;-0.846663687;0.0305272983;-0.818537592;0.0295127574;1.04351944;1.02572058;-0.799879565;0.0756040491;1.03436104;-0.507998627;0.0183163687;10;-0.666667;0;1.044444;1.01000136;1.01000077
23.526020;1.03436205;-0.846663688;0.030532327;-0.818536813;0.0295175864;1.04352243;1.02572258;-0.799878013;0.0756087756;1.03436202;-0.507998617;0.0183193573;10;-0.666667;0;1.044444;1.01000133;1.01000075
23.527020;1.03436405;-0.846663687;0.0305373537;-0.818535241;0.0295223871;1.04352443;1.02572459;-0.799876458;0.0756118782;1.03436399;-0.507998604;0.0183223463;10;-0.666667;0;1.044444;1.01000131;1.01000073
23.528020;1.03436506;-0.846663685;0.0305407117;-0.81853446;0.0295256054;1.04352743;1.02572559;-0.799875682;0.0756166801;1.03436497;-0.507998588;0.0183243355;10;-0.666667;0;1.044444;1.01000129;1.01000071
23.530020;1.03436807;-0.846663678;0.030550754;-0.818532104;0.0295352362;1.04353342;1.02572959;-0.799872568;0.0756261385;1.03436792;-0.507998549;0.0183303133;10;-0.666667;0;1.044444;1.01000125;1.01000067
23.532020;1.03437208;-0.846663668;0.0305591198;-0.818528952;0.0295432275;1.04353942;1.02573358;-0.799869451;0.075633974;1.03437187;-0.507998504;0.0183352881;10;-0.666667;0;1.044444;1.01000122;1.01000064
23.534020;1.03437509;-0.846663658;0.0305691418;-0.818526588;0.0295528564;1.04354541;1.02573758;-0.799866331;0.075641811;1.03437482;-0.507998457;0.0183412583;10;-0.666667;0;1.044444;1.0100012;1.01000062
23.535020;1.03437609;-0.846663652;0.0305741488;-0.8185258;0.0295576832;1.04354841;1.02573858;-0.799865549;0.075646616;1.0343758;-0.507998433;0.0183442416;10;-0.666667;0;1.044444;1.01000119;1.01000061
23.539020;1.0343821;-0.846663624;0.0305924808;-0.818521057;0.0295753111;1.04356037;1.02574656;-0.799859306;0.0756639192;1.03438171;-0.507998337;0.0183551679;10;-0.666667;0;1.044444;1.01000118;1.01000059
23.540020;1.0343841;-0.846663613;0.0305958059;-0.818519474;0.0295784932;1.04356335;1.02574856;-0.799857745;0.0756686525;1.03438369;-0.507998312;0.0183571492;10;-0.666667;0;1.044444;1.01000118;1.01000059
23.541020;1.0343861;-0.846663599;0.0306007949;-0.81851789;0.0295832858;1.04356633;1.02574955;-0.799856966;0.0756718355;1.03438567;-0.507998287;0.0183601314;10;-0.666667;0;1.044444;1.01000118;1.0100006
23.542020;1.03438711;-0.846663582;0.0306057816;-0.818517097;0.0295881065;1.04356931;1.02575155;-0.799855408;0.0756765701;1.03438665;-0.507998262;0.0183631148;10;-0.666667;0;1.044444;1.01000118;1.0100006
23.543020;1.03438911;-0.846663561;0.0306107666;-0.818515512;0.0295928981;1.04357129;1.02575354;-0.799853849;0.0756813055;1.03438863;-0.507998236;0.0183661001;10;-0.666667;0;1.044444;1.01000117;1.01000061
23.546020;1.03439311;-0.84666348;0.0306240489;-0.818512341;0.0296057182;1.04358021;1.02575952;-0.799849177;0.0756938914;1.03439256;-0.507998153;0.0183740686;10;-0.666667;0;1.044444;1.01000117;1.01000064
23.547020;1.03439511;-0.846663447;0.0306273646;-0.818510757;0.0296088983;1.04358318;1.02576051;-0.799848399;0.0756970793;1.03439454;-0.507998123;0.018376062;10;-0.666667;0;1.044444;1.01000117;1.01000066
23.550020;1.03439912;-0.846663341;0.0306423113;-0.818507595;0.0296233273;1.04359209;1.02576648;-0.799843718;0.0757096766;1.03439847;-0.507998029;0.0183850449;10;-0.666667;0;1.044444;1.01000115;1.01000071
23.551020;1.03440112;-0.846663307;0.030645626;-0.818506015;0.0296265052;1.04359506;1.02576847;-0.79984378;0.0757144185;1.03440044;-0.507997998;0.0183870379;10;-0.666667;0;1.044444;1.01000115;1.01000073
23.552020;1.03440312;-0.846663274;0.0306506065;-0.818504437;0.0296312934;1.04359803;1.02576947;-0.799842996;0.0757192343;1.03440242;-0.507997967;0.0183900293;10;-0.666667;0;1.044444;1.01000114;1.01000076
23.554020;1.03440613;-0.846664883;0.0306588979;-0.818503683;0.0296392842;1.04360298;1.02577345;-0.799839863;0.0757270924;1.03440537;-0.507998907;0.0183950066;10;-0.666667;0;1.044444;1.01000112;1.0100008
23.556020;1.03440913;-0.846664837;0.0306688516;-0.818501319;0.0296488819;1.04360894;1.02577745;-0.799836725;0.0757349468;1.03440832;-0.507998849;0.018400976;10;-0.666667;0;1.044444;1.0100011;1.01000084
23.557020;1.03441013;-0.846664819;0.0306738273;-0.818500533;0.0296536934;1.04361192;1.02577845;-0.799835934;0.075739758;1.0344093;-0.507998821;0.0184039579;10;-0.666667;0;1.044444;1.01000108;1.01000086
23.558020;1.03441213;-0.846664804;0.0306771361;-0.818498956;0.029656864;1.04361491;1.02578045;-0.799834363;0.0757444933;1.03441128;-0.507998793;0.0184059382;10;-0.666667;0;1.044444;1.01000107;1.01000087
23.559020;1.03441313;-0.846664792;0.0306821117;-0.81849817;0.0296616735;1.04361789;1.02578246;-0.79983279;0.0757476017;1.03441226;-0.507998767;0.0184089172;10;-0.666667;0;1.044444;1.01000105;1.01000088
23.560020;1.03441513;-0.846664784;0.0306870882;-0.818496594;0.0296664532;1.04362089;1.02578446;-0.799831217;0.0757523323;1.03441423;-0.507998741;0.0184118954;10;-0.666667;0;1.044444;1.01000103;1.01000089
23.561020;1.03441613;-0.846664779;0.0306903994;-0.818495809;0.0296696492;1.04362288;1.02578647;-0.799829642;0.0757554358;1.0344152;-0.507998716;0.0184138731;10;-0.666667;0;1.044444;1.01000101;1.01000089
23.562020;1.03441812;-0.846664776;0.0306953789;-0.818494233;0.0296744267;1.04362588;1.02578748;-0.799828848;0.0757602354;1.03441718;-0.507998692;0.0184168507;10;-0.666667;0;1.044444;1.01000098;1.01000089
23.563020;1.03441912;-0.846664777;0.0307003604;-0.818493448;0.0296792318;1.04362888;1.0257895;-0.799827272;0.0757649589;1.03441814;-0.507998669;0.0184198287;10;-0.666667;0;1.044444;1.01000096;1.01000089
23.564020;1.03442111;-0.84666478;0.0307036774;-0.818491872;0.0296823958;1.04363188;1.02579151;-0.799825697;0.0757680555;1.03442011;-0.507998647;0.0184218072;10;-0.666667;0;1.044444;1.01000093;1.01000089
23.565020;1.0344221;-0.846664784;0.0307086633;-0.818491088;0.0296871986;1.04363489;1.02579352;-0.799824123;0.0757727749;1.03442108;-0.507998625;0.0184247866;10;-0.666667;0;1.044444;1.0100009;1.01000089
23.566020;1.03442409;-0.846664791;0.0307136516;-0.818489512;0.0296919713;1.0436379;1.02579554;-0.79982255;0.0757774926;1.03442305;-0.507998605;0.0184277671;10;-0.666667;0;1.044444;1.01000086;1.01000089
23.567020;1.03442508;-0.846664798;0.030716976;-0.818488725;0.0296951598;1.04364092;1.02579656;-0.799821759;0.075780658;1.03442401;-0.507998586;0.018429749;10;-0.666667;0;1.044444;1.01000083;1.01000088
23.569020;1.03442905;-0.846664815;0.0307269662;-0.818485565;0.0297046951;1.04364595;1.02580059;-0.799818624;0.075788463;1.03442795;-0.507998552;0.0184357182;10;-0.666667;0;1.044444;1.01000077;1.01000088
23.571020;1.03443202;-0.846664833;0.0307353003;-0.818483188;0.0297126376;1.043652;1.02580463;-0.7998155;0.0757978905;1.0344309;-0.507998524;0.0184406958;10;-0.666667;0;1.044444;1.0100007;1.01000088
23.572020;1.03443301;-0.846664841;0.0307403038;-0.81848239;0.0297174252;1.04365502;1.02580564;-0.799814723;0.0758010527;1.03443188;-0.507998513;0.0184436881;10;-0.666667;0;1.044444;1.01000067;1.01000088
23.574020;1.03443597;-0.846664858;0.030748648;-0.818479996;0.0297253549;1.04366107;1.02580968;-0.799811619;0.0758104768;1.03443484;-0.507998499;0.0184486799;10;-0.666667;0;1.044444;1.01000061;1.01000089
23.575020;1.03443795;-0.846664867;0.0307536542;-0.818478399;0.0297301086;1.0436631;1.02581169;-0.799810072;0.0758135628;1.03443683;-0.507998497;0.0184516792;10;-0.666667;0;1.044444;1.01000059;1.01000089
23.576020;1.03443894;-0.846664875;0.0307569935;-0.818477591;0.0297332784;1.04366612;1.02581271;-0.799809307;0.0758183464;1.03443782;-0.507998497;0.0184536808;10;-0.666667;0;1.044444;1.01000056;1.0100009
23.580020;1.03444485;-0.846664903;0.0307753421;-0.818472758;0.0297507219;1.04367823;1.02582077;-0.799803162;0.0758339235;1.03444386;-0.507998526;0.0184647093;10;-0.666667;0;1.044444;1.01000047;1.01000091
23.581020;1.03444683;-0.846664908;0.0307803431;-0.818471151;0.029755469;1.04368025;1.02582179;-0.799802411;0.0758387011;1.03444588;-0.50799854;0.0184677214;10;-0.666667;0;1.044444;1.01000045;1.01000091
23.582020;1.0344478;-0.846664912;0.030783676;-0.818470334;0.0297586338;1.04368328;1.0258238;-0.799800881;0.0758417792;1.03444691;-0.507998558;0.0184697353;10;-0.666667;0;1.044444;1.01000043;1.01000092
23.583020;1.03444978;-0.846664915;0.0307886738;-0.818468725;0.0297633818;1.0436863;1.02582582;-0.799799352;0.0758464811;1.03444894;-0.507998577;0.0184727508;10;-0.666667;0;1.044444;1.01000042;1.01000092
23.586020;1.03445372;-0.846664922;0.030801989;-0.818465473;0.0297760797;1.04369437;1.02583088;-0.79979555;0.0758590324;1.03445306;-0.507998649;0.0184808055;10;-0.666667;0;1.044444;1.01000038;1.01000091
23.588020;1.03445669;-0.846664926;0.0308103009;-0.818463036;0.0297840059;1.0437004;1.02583493;-0.799792497;0.0758668074;1.03445614;-0.507998701;0.0184858463;10;-0.666667;0;1.044444;1.01000036;1.01000091
23.589020;1.03445868;-0.846664927;0.0308152874;-0.81846142;0.0297887627;1.04370342;1.02583595;-0.799791751;0.0758699567;1.03445819;-0.507998727;0.0184888675;10;-0.666667;0;1.044444;1.01000035;1.01000091
23.591020;1.03446167;-0.84666493;0.0308235875;-0.818458976;0.0297966997;1.04370844;1.02584001;-0.799788698;0.0758793597;1.03446128;-0.507998776;0.0184939109;10;-0.666667;0;1.044444;1.01000033;1.0100009
23.593020;1.03446368;-0.846664933;0.0308318796;-0.818457322;0.029804674;1.04371446;1.02584307;-0.799786422;0.0758872178;1.03446337;-0.507998821;0.018498955;10;-0.666667;0;1.044444;1.01000032;1.01000089
23.594020;1.03446568;-0.846664934;0.0308368558;-0.818455702;0.029809441;1.04371746;1.0258451;-0.799784892;0.0758903002;1.03446541;-0.507998841;0.0185019764;10;-0.666667;0;1.044444;1.01000031;1.01000088
