time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.595020;1.0344667;-0.846664935;0.030840163;-0.818454875;0.0298126275;1.04372046;1.02584714;-0.79978336;0.0758950091;1.03446646;-0.507998859;0.018503997;10;-0.666667;0;1.044444;1.0100003;1.01000088
23.596020;1.03446871;-0.846664936;0.0308451348;-0.818453256;0.0298173978;1.04372246;1.02584917;-0.799781826;0.0758980952;1.03446851;-0.507998877;0.0185070164;10;-0.666667;0;1.044444;1.0100003;1.01000087
23.597020;1.03446973;-0.846664937;0.0308501046;-0.818452429;0.0298221981;1.04372546;1.0258502;-0.79978107;0.0759028817;1.03446955;-0.507998892;0.0185100343;10;-0.666667;0;1.044444;1.01000029;1.01000086
23.602020;1.03447784;-0.84666494;0.0308715875;-0.818445939;0.0298428908;1.04373941;1.02585929;-0.799774137;0.0759233007;1.03447776;-0.507998945;0.0185231013;10;-0.666667;0;1.044444;1.01000026;1.01000082
23.603020;1.03447886;-0.84666494;0.030874878;-0.818445121;0.0298460782;1.0437424;1.0258613;-0.799772587;0.0759264019;1.0344788;-0.507998951;0.0185251107;10;-0.666667;0;1.044444;1.01000025;1.01000081
23.604020;1.03448089;-0.846664939;0.030879834;-0.818443515;0.0298508474;1.04374538;1.02586331;-0.799771035;0.0759311297;1.03448083;-0.507998957;0.0185281191;10;-0.666667;0;1.044444;1.01000024;1.01000081
23.608020;1.03448699;-0.846664932;0.0308963183;-0.818438686;0.0298667565;1.0437563;1.02586931;-0.799766365;0.0759469544;1.03448698;-0.507998974;0.0185381421;10;-0.666667;0;1.044444;1.01000021;1.0100008
23.610020;1.03449004;-0.846664927;0.0309045587;-0.818436278;0.0298747088;1.04376126;1.0258733;-0.799763239;0.0759547969;1.03449004;-0.507998983;0.0185431476;10;-0.666667;0;1.044444;1.0100002;1.0100008
23.612020;1.03449208;-0.846664924;0.0309127986;-0.818434668;0.0298826883;1.04376722;1.02587628;-0.799760883;0.0759627141;1.03449211;-0.507998996;0.01854815;10;-0.666667;0;1.044444;1.01000018;1.01000081
23.613020;1.03449409;-0.846664924;0.030917752;-0.818433073;0.0298874549;1.04376921;1.02587826;-0.799759313;0.0759674481;1.03449414;-0.507999003;0.0185511499;10;-0.666667;0;1.044444;1.01000018;1.01000081
23.615020;1.03449712;-0.846664927;0.0309259931;-0.818430678;0.0298954076;1.04377518;1.02588224;-0.799756167;0.0759752918;1.0344972;-0.507999021;0.0185561474;10;-0.666667;0;1.044444;1.01000017;1.01000082
23.616020;1.03449814;-0.846664932;0.0309309478;-0.818429878;0.0299002048;1.04377816;1.02588322;-0.799755371;0.0759784753;1.03449823;-0.507999031;0.018559145;10;-0.666667;0;1.044444;1.01000017;1.01000082
23.618020;1.03450116;-0.846664944;0.0309391933;-0.818427492;0.0299081598;1.04378314;1.02588719;-0.799752214;0.0759863171;1.03450128;-0.507999053;0.0185641379;10;-0.666667;0;1.044444;1.01000017;1.01000082
23.619020;1.03450317;-0.846664953;0.0309424842;-0.818425904;0.0299113177;1.04378613;1.02588818;-0.799751411;0.0759911226;1.0345033;-0.507999065;0.0185661332;10;-0.666667;0;1.044444;1.01000017;1.01000082
23.621020;1.03450518;-0.846664972;0.0309507372;-0.818424318;0.0299193033;1.04379111;1.02589215;-0.799749867;0.0759989562;1.03450534;-0.507999088;0.0185711214;10;-0.666667;0;1.044444;1.01000017;1.01000082
23.622020;1.03450719;-0.846664983;0.0309556998;-0.818422737;0.0299240735;1.0437941;1.02589313;-0.79974906;0.0760021321;1.03450736;-0.507999099;0.0185741145;10;-0.666667;0;1.044444;1.01000018;1.01000082
23.625020;1.03451121;-0.846666682;0.0309689358;-0.818421198;0.0299368336;1.04380206;1.02589909;-0.799744287;0.0760146778;1.03451139;-0.508000137;0.0185820896;10;-0.666667;0;1.044444;1.0100002;1.01000081
23.626020;1.03451322;-0.846666694;0.0309722419;-0.818419623;0.0299399948;1.04380505;1.02590008;-0.799743473;0.0760178486;1.0345134;-0.508000151;0.0185840799;10;-0.666667;0;1.044444;1.0100002;1.0100008
23.628020;1.03451622;-0.84666672;0.0309805289;-0.818417268;0.0299479605;1.04381003;1.02590407;-0.799740281;0.0760256639;1.0345164;-0.50800018;0.0185890578;10;-0.666667;0;1.044444;1.01000021;1.01000079
23.630020;1.03451823;-0.846666748;0.0309888262;-0.818415707;0.0299559604;1.043816;1.02590706;-0.799737865;0.0760335507;1.03451838;-0.508000209;0.0185940316;10;-0.666667;0;1.044444;1.01000021;1.01000077
23.631020;1.03452023;-0.846666762;0.0309938118;-0.818414138;0.0299607391;1.04381799;1.02590905;-0.799736269;0.0760382689;1.03452037;-0.508000222;0.0185970169;10;-0.666667;0;1.044444;1.01000022;1.01000076
23.632020;1.03452123;-0.846666777;0.0309971328;-0.818413359;0.0299639378;1.04382098;1.02591005;-0.799735452;0.0760414367;1.03452136;-0.508000235;0.0185990013;10;-0.666667;0;1.044444;1.01000021;1.01000076
23.635020;1.03452624;-0.846666815;0.0310104397;-0.818409453;0.0299767111;1.04382894;1.02591604;-0.799730673;0.076052344;1.03452632;-0.508000263;0.0186069504;10;-0.666667;0;1.044444;1.01000021;1.01000074
23.636020;1.03452724;-0.846666825;0.0310137675;-0.818408682;0.029979918;1.04383192;1.02591704;-0.799729864;0.0760571384;1.0345273;-0.508000268;0.0186089329;10;-0.666667;0;1.044444;1.0100002;1.01000074
23.637020;1.03452824;-0.846666833;0.0310187641;-0.818407912;0.0299847376;1.04383391;1.02591904;-0.799728277;0.0760602355;1.03452828;-0.508000269;0.0186119156;10;-0.666667;0;1.044444;1.0100002;1.01000074
23.638020;1.03453025;-0.846666838;0.0310220961;-0.818406352;0.0299879182;1.0438369;1.02592103;-0.799726691;0.0760649586;1.03453027;-0.508000268;0.018613899;10;-0.666667;0;1.044444;1.01000019;1.01000074
23.639020;1.03453126;-0.846666841;0.0310270971;-0.818405584;0.0299927399;1.04383989;1.02592203;-0.799725887;0.0760681329;1.03453125;-0.508000265;0.0186168835;10;-0.666667;0;1.044444;1.01000019;1.01000074
23.642020;1.03453627;-0.846666835;0.031038782;-0.81840171;0.0300039294;1.04384784;1.02592704;-0.79972193;0.0760807663;1.03453622;-0.508000242;0.0186238469;10;-0.666667;0;1.044444;1.01000018;1.01000075
23.644020;1.03453829;-0.846666819;0.0310471404;-0.818400188;0.0300119672;1.04385281;1.02593105;-0.799718781;0.0760886048;1.03453821;-0.508000221;0.0186288311;10;-0.666667;0;1.044444;1.01000018;1.01000075
23.647020;1.03454331;-0.846666782;0.0310605308;-0.818396319;0.0300247695;1.04386075;1.02593607;-0.799714847;0.0760996326;1.03454322;-0.508000183;0.0186368155;10;-0.666667;0;1.044444;1.01000019;1.01000076
23.648020;1.03454431;-0.846666766;0.031063888;-0.818395554;0.030027981;1.04386373;1.02593707;-0.799714057;0.0761028179;1.03454424;-0.508000169;0.0186388107;10;-0.666667;0;1.044444;1.0100002;1.01000077
23.649020;1.03454532;-0.846666749;0.0310689142;-0.818394788;0.0300328025;1.04386572;1.02593907;-0.799712489;0.0761075542;1.03454525;-0.508000154;0.0186418057;10;-0.666667;0;1.044444;1.01000021;1.01000077
23.650020;1.03454733;-0.846666731;0.0310722757;-0.818393229;0.0300359831;1.0438687;1.02594108;-0.799710923;0.0761106657;1.03454727;-0.508000137;0.0186438005;10;-0.666667;0;1.044444;1.01000022;1.01000077
23.651020;1.03454834;-0.846666712;0.0310773056;-0.818392459;0.0300408029;1.04387168;1.02594208;-0.799710138;0.076115476;1.03454828;-0.508000119;0.0186467954;10;-0.666667;0;1.044444;1.01000023;1.01000078
23.654020;1.03455338;-0.846666652;0.0310890686;-0.818388558;0.0300519771;1.04387964;1.02594707;-0.799706234;0.0761265097;1.03455333;-0.508000058;0.0186537816;10;-0.666667;0;1.044444;1.01000028;1.01000078
23.656020;1.03455541;-0.846666612;0.0310974689;-0.818387004;0.0300599975;1.04388463;1.02595106;-0.799703121;0.0761343583;1.03455537;-0.508000015;0.0186587737;10;-0.666667;0;1.044444;1.01000033;1.01000079
23.657020;1.03455742;-0.846666593;0.031102502;-0.818385435;0.0300647825;1.04388763;1.02595206;-0.799702346;0.0761375452;1.03455738;-0.507999993;0.0186617701;10;-0.666667;0;1.044444;1.01000036;1.01000079
23.658020;1.03455843;-0.846666574;0.031105868;-0.818384657;0.0300679847;1.04388963;1.02595406;-0.799700795;0.0761422832;1.0345584;-0.50799997;0.0186637666;10;-0.666667;0;1.044444;1.01000039;1.01000079
23.659020;1.03456045;-0.846666557;0.0311109001;-0.818383087;0.0300727682;1.04389263;1.02595506;-0.799700025;0.0761454717;1.03456041;-0.507999948;0.0186667631;10;-0.666667;0;1.044444;1.01000042;1.01000079
23.661020;1.03456247;-0.846666522;0.0311176315;-0.818381534;0.0300791709;1.04389764;1.02595907;-0.799696931;0.0761533263;1.03456244;-0.507999907;0.0186707542;10;-0.666667;0;1.044444;1.0100005;1.0100008
23.662020;1.03456449;-0.846666506;0.0311226647;-0.818379969;0.0300839544;1.04390065;1.02596007;-0.799696166;0.0761565158;1.03456445;-0.507999888;0.0186737486;10;-0.666667;0;1.044444;1.01000054;1.01000081
23.664020;1.03456751;-0.846666475;0.0311310673;-0.818377634;0.0300919416;1.04390567;1.02596407;-0.799693086;0.0761643715;1.03456747;-0.507999857;0.0186787352;10;-0.666667;0;1.044444;1.01000062;1.01000082
23.669020;1.03457358;-0.846666425;0.0311512537;-0.818373005;0.0301111702;1.04391872;1.02597204;-0.799686955;0.0761833562;1.03457353;-0.507999813;0.0186906994;10;-0.666667;0;1.044444;1.01000082;1.01000089
23.670020;1.03457559;-0.846666423;0.0311546261;-0.818371449;0.0301143516;1.04392173;1.02597403;-0.799685416;0.0761864745;1.03457554;-0.50799981;0.018692693;10;-0.666667;0;1.044444;1.01000086;1.0100009
23.672020;1.03457861;-0.846666427;0.0311630405;-0.818369128;0.0301223536;1.04392675;1.02597701;-0.799683116;0.0761944069;1.03457855;-0.507999808;0.0186976809;10;-0.666667;0;1.044444;1.01000092;1.01000093
23.673020;1.03457962;-0.846666434;0.031168083;-0.818368365;0.0301271728;1.04392875;1.02597799;-0.799682353;0.0761992199;1.03457955;-0.507999809;0.0187006753;10;-0.666667;0;1.044444;1.01000095;1.01000094
23.675020;1.03458264;-0.846666459;0.0311765058;-0.818366045;0.0301351644;1.04393477;1.02598195;-0.799679268;0.0762054394;1.03458255;-0.507999816;0.0187056652;10;-0.666667;0;1.044444;1.01000101;1.01000097
23.677020;1.03458465;-0.846666496;0.0311832661;-0.818364512;0.0301415628;1.04393979;1.02598492;-0.799676958;0.0762133457;1.03458454;-0.507999827;0.0187096575;10;-0.666667;0;1.044444;1.01000107;1.01000098
23.678020;1.03458665;-0.846666519;0.0311883137;-0.818362952;0.0301463388;1.0439418;1.02598691;-0.799675413;0.0762180705;1.03458653;-0.507999835;0.0187126548;10;-0.666667;0;1.044444;1.01000109;1.01000099
23.680020;1.03458966;-0.846666571;0.0311967421;-0.818360616;0.0301542977;1.04394682;1.02598988;-0.799673098;0.0762243417;1.0345895;-0.507999854;0.0187176526;10;-0.666667;0;1.044444;1.01000114;1.010001
23.681020;1.03459066;-0.846666599;0.0312001222;-0.81835984;0.0301574804;1.04394984;1.02599087;-0.799672329;0.076229138;1.03459049;-0.507999864;0.0187196536;10;-0.666667;0;1.044444;1.01000116;1.010001
23.682020;1.03459166;-0.846666629;0.031205168;-0.818359061;0.0301622704;1.04395285;1.02599287;-0.799670777;0.0762322354;1.03459147;-0.507999876;0.0187226562;10;-0.666667;0;1.044444;1.01000118;1.010001
23.683020;1.03459366;-0.846666659;0.0312085457;-0.81835749;0.0301654166;1.04395486;1.02599487;-0.799669224;0.0762353327;1.03459345;-0.507999887;0.0187246601;10;-0.666667;0;1.044444;1.0100012;1.01000099
23.685020;1.03459566;-0.846666723;0.0312169626;-0.818355926;0.0301733683;1.04395989;1.02599787;-0.799666891;0.0762432252;1.03459541;-0.507999911;0.0187296703;10;-0.666667;0;1.044444;1.01000124;1.01000099
23.686020;1.03459766;-0.846666756;0.0312203343;-0.818354352;0.0301765053;1.0439629;1.02599888;-0.79966611;0.076246396;1.03459739;-0.507999923;0.0187316758;10;-0.666667;0;1.044444;1.01000126;1.01000099
23.688020;1.03460066;-0.846666821;0.0312287356;-0.818351996;0.030184413;1.04396793;1.0260029;-0.799662983;0.0762542142;1.03460035;-0.507999948;0.0187366857;10;-0.666667;0;1.044444;1.0100013;1.01000098
23.691020;1.03460465;-0.846666918;0.0312404767;-0.818348867;0.0301954752;1.04397596;1.02600697;-0.799659836;0.0762652825;1.03460429;-0.507999983;0.0187436913;10;-0.666667;0;1.044444;1.01000136;1.01000097
23.692020;1.03460564;-0.846666948;0.0312454935;-0.818348092;0.0302002461;1.04397798;1.02600899;-0.799658267;0.0762700062;1.03460528;-0.507999994;0.0187466897;10;-0.666667;0;1.044444;1.01000138;1.01000097
23.693020;1.03460663;-0.846666976;0.0312488398;-0.818347319;0.0302034071;1.04398099;1.02601102;-0.799656695;0.0762731056;1.03460626;-0.508000004;0.0187486862;10;-0.666667;0;1.044444;1.0100014;1.01000097
23.694020;1.03460862;-0.846667003;0.0312521829;-0.818345757;0.0302065404;1.04398301;1.02601205;-0.799655903;0.0762762798;1.03460824;-0.508000013;0.0187506809;10;-0.666667;0;1.044444;1.01000142;1.01000097
23.696020;1.03461058;-0.84666705;0.031260528;-0.818344219;0.0302144819;1.04398805;1.02601512;-0.79965354;0.0762841807;1.03461022;-0.508000029;0.0187556657;10;-0.666667;0;1.044444;1.01000145;1.01000097
23.698020;1.03461354;-0.846667088;0.0312688657;-0.818341893;0.0302224026;1.0439931;1.02601919;-0.799650401;0.0762920117;1.03461319;-0.508000043;0.0187606462;10;-0.666667;0;1.044444;1.01000147;1.01000098
23.699020;1.03461451;-0.846667104;0.0312721988;-0.818341126;0.0302255752;1.04399613;1.02602022;-0.799649609;0.0762951911;1.03461418;-0.508000051;0.0187626352;10;-0.666667;0;1.044444;1.01000148;1.01000099
23.700020;1.03461649;-0.846667117;0.0312771969;-0.818339568;0.0302303317;1.04399916;1.02602225;-0.79964804;0.0762982971;1.03461617;-0.508000059;0.0187656238;10;-0.666667;0;1.044444;1.01000149;1.010001
23.701020;1.03461746;-0.846667127;0.0312805268;-0.818338801;0.0302335084;1.04400118;1.02602328;-0.799647249;0.0763031031;1.03461716;-0.508000067;0.0187676124;10;-0.666667;0;1.044444;1.01000149;1.01000101
23.703020;1.03462041;-0.846667142;0.0312888494;-0.818336473;0.0302414498;1.04400623;1.02602734;-0.799644111;0.0763093207;1.03462013;-0.508000086;0.0187725911;10;-0.666667;0;1.044444;1.0100015;1.01000105
23.704020;1.03462138;-0.846667145;0.0312921756;-0.818335703;0.0302446323;1.04400924;1.02602836;-0.79964332;0.0763141298;1.03462112;-0.508000097;0.0187745817;10;-0.666667;0;1.044444;1.01000149;1.01000107
23.705020;1.03462236;-0.846667146;0.0312955006;-0.818334932;0.0302478168;1.04401126;1.02603038;-0.799641753;0.0763172414;1.03462211;-0.508000107;0.0187765733;10;-0.666667;0;1.044444;1.01000149;1.01000109
23.706020;1.03462433;-0.846667145;0.0313004912;-0.818333367;0.0302525846;1.04401427;1.0260314;-0.799640963;0.0763204279;1.0346241;-0.508000119;0.0187795659;10;-0.666667;0;1.044444;1.01000149;1.01000111
23.708020;1.03462628;-0.846667137;0.0313071365;-0.818331814;0.0302589617;1.04401929;1.02603443;-0.799638607;0.0763283522;1.03462608;-0.508000142;0.018783554;10;-0.666667;0;1.044444;1.01000148;1.01000115
23.710020;1.03462924;-0.846667125;0.0313154452;-0.818329458;0.0302669265;1.0440243;1.02603845;-0.799635474;0.0763345753;1.03462906;-0.508000167;0.0187885461;10;-0.666667;0;1.044444;1.01000146;1.0100012
23.711020;1.03463022;-0.846667118;0.0313187651;-0.818328671;0.0302701204;1.04402629;1.02603946;-0.799634686;0.0763393836;1.03463004;-0.508000179;0.0187905436;10;-0.666667;0;1.044444;1.01000145;1.01000122
23.712020;1.0346322;-0.846667111;0.0313237513;-0.81832709;0.0302748974;1.04402929;1.02604146;-0.799633119;0.0763424914;1.03463203;-0.508000191;0.0187935425;10;-0.666667;0;1.044444;1.01000144;1.01000124
23.714020;1.03463416;-0.846667097;0.0313320564;-0.818325502;0.0302829024;1.04403428;1.02604446;-0.799630765;0.0763504009;1.03463401;-0.508000218;0.0187985455;10;-0.666667;0;1.044444;1.01000142;1.01000128
23.715020;1.03463614;-0.846667091;0.0313353756;-0.818323912;0.0302860714;1.04403627;1.02604545;-0.799629978;0.0763535786;1.034636;-0.508000232;0.0188005506;10;-0.666667;0;1.044444;1.01000141;1.01000129
23.717020;1.03463811;-0.84666708;0.0313436813;-0.81832231;0.030294078;1.04404125;1.02604943;-0.799626846;0.076359782;1.03463797;-0.50800026;0.0188055696;10;-0.666667;0;1.044444;1.01000138;1.01000131
23.718020;1.03464009;-0.846667076;0.0313470016;-0.818320716;0.0302972451;1.04404424;1.02605041;-0.799626061;0.0763645809;1.03463996;-0.508000274;0.0188075839;10;-0.666667;0;1.044444;1.01000137;1.01000131
23.720020;1.03464206;-0.846668738;0.0313536455;-0.818320721;0.0303036324;1.04404922;1.02605338;-0.799623713;0.0763708526;1.03464193;-0.508001298;0.0188116217;10;-0.666667;0;1.044444;1.01000134;1.01000131
23.721020;1.03464405;-0.846668737;0.0313586362;-0.818319128;0.0303084042;1.04405121;1.02605536;-0.799623775;0.0763755741;1.03464392;-0.508001308;0.0188146444;10;-0.666667;0;1.044444;1.01000133;1.0100013
23.723020;1.03464602;-0.846668741;0.0313652886;-0.818317526;0.0303147773;1.0440562;1.02605834;-0.799621434;0.0763818394;1.03464589;-0.508001319;0.0188186963;10;-0.666667;0;1.044444;1.01000131;1.01000129
23.724020;1.03464801;-0.846668744;0.0313702836;-0.818315936;0.030319542;1.04405919;1.02605932;-0.799620654;0.0763850072;1.03464789;-0.508001322;0.0188217249;10;-0.666667;0;1.044444;1.0100013;1.01000128
23.726020;1.03465;-0.846668756;0.0313769446;-0.81831434;0.0303259026;1.04406417;1.02606231;-0.799618323;0.0763928871;1.03464987;-0.50800132;0.018825785;10;-0.666667;0;1.044444;1.01000128;1.01000126
23.728020;1.03465298;-0.84666877;0.031385277;-0.818311956;0.0303338371;1.04406816;1.0260663;-0.799615219;0.0763990601;1.03465287;-0.50800131;0.0188308446;10;-0.666667;0;1.044444;1.01000125;1.01000123
23.729020;1.03465398;-0.846668777;0.0313886114;-0.818311158;0.0303370104;1.04407115;1.02606729;-0.79961445;0.0764038427;1.03465387;-0.508001301;0.018832873;10;-0.666667;0;1.044444;1.01000124;1.01000122
23.730020;1.03465598;-0.846668782;0.0313936129;-0.81830957;0.0303417628;1.04407314;1.02606929;-0.799612903;0.0764069251;1.03465587;-0.50800129;0.0188359003;10;-0.666667;0;1.044444;1.01000123;1.01000122
23.733020;1.03465898;-0.846668782;0.0314052818;-0.818307175;0.0303528739;1.04408111;1.02607329;-0.799609829;0.0764179436;1.03465888;-0.508001247;0.0188429791;10;-0.666667;0;1.044444;1.0100012;1.01000119
23.734020;1.03466098;-0.846668775;0.0314086128;-0.818305585;0.0303560079;1.0440831;1.02607529;-0.799608288;0.0764210271;1.03466089;-0.508001231;0.0188450058;10;-0.666667;0;1.044444;1.01000119;1.01000119
23.737020;1.03466498;-0.84666873;0.0314202602;-0.818302394;0.030367074;1.04409108;1.02607928;-0.799605218;0.0764320655;1.03466491;-0.508001177;0.0188520925;10;-0.666667;0;1.044444;1.01000118;1.01000117
23.739020;1.03466698;-0.846668679;0.0314269058;-0.818300792;0.0303733964;1.04409506;1.02608227;-0.799602908;0.0764383302;1.03466692;-0.508001139;0.0188561553;10;-0.666667;0;1.044444;1.01000117;1.01000116
23.740020;1.03466898;-0.846668648;0.0314318934;-0.818299201;0.0303781404;1.04409805;1.02608426;-0.79960136;0.0764414284;1.03466892;-0.508001118;0.0188591873;10;-0.666667;0;1.044444;1.01000117;1.01000115
23.741020;1.03466998;-0.846668615;0.031435213;-0.818298399;0.0303813045;1.04410003;1.02608625;-0.799599811;0.0764461522;1.03466992;-0.508001097;0.0188612191;10;-0.666667;0;1.044444;1.01000117;1.01000115
23.743020;1.03467197;-0.846668541;0.0314418483;-0.818296795;0.0303876389;1.044105;1.02608922;-0.799597482;0.0764524275;1.03467192;-0.508001051;0.0188652812;10;-0.666667;0;1.044444;1.01000116;1.01000113
23.744020;1.03467397;-0.846668502;0.0314468302;-0.818295202;0.0303923914;1.04410798;1.0260902;-0.799596702;0.0764556028;1.03467391;-0.508001028;0.0188683108;10;-0.666667;0;1.044444;1.01000116;1.01000113
23.746020;1.03467595;-0.846668418;0.0314534552;-0.818293597;0.030398742;1.04411194;1.02609316;-0.799594356;0.0764635037;1.0346759;-0.508000982;0.0188723663;10;-0.666667;0;1.044444;1.01000115;1.01000111
23.747020;1.03467794;-0.846668376;0.0314567655;-0.818292006;0.0304018923;1.04411492;1.02609514;-0.799592789;0.0764666054;1.03467789;-0.508000961;0.0188743917;10;-0.666667;0;1.044444;1.01000114;1.0100011
23.749020;1.03467992;-0.846668287;0.0314650494;-0.818290405;0.0304098698;1.04411987;1.02609809;-0.799590431;0.0764745107;1.03467987;-0.508000921;0.0188794375;10;-0.666667;0;1.044444;1.01000113;1.01000109
23.750020;1.03468091;-0.846668242;0.0314683574;-0.818289606;0.0304130562;1.04412184;1.02609906;-0.79958964;0.0764776908;1.03468086;-0.508000904;0.0188814579;10;-0.666667;0;1.044444;1.01000112;1.01000108
23.751020;1.03468289;-0.846668197;0.0314716655;-0.818288018;0.030416215;1.04412381;1.02610103;-0.79958807;0.0764807978;1.03468286;-0.508000889;0.0188834766;10;-0.666667;0;1.044444;1.0100011;1.01000108
23.753020;1.03468487;-0.846668108;0.03147995;-0.818286426;0.0304242063;1.04412876;1.02610398;-0.799585706;0.0764870917;1.03468484;-0.508000865;0.0188885091;10;-0.666667;0;1.044444;1.01000107;1.01000108
23.754020;1.03468686;-0.846668065;0.0314832602;-0.818284839;0.0304273688;1.04413173;1.02610496;-0.799584913;0.0764919025;1.03468683;-0.508000856;0.0188905228;10;-0.666667;0;1.044444;1.01000105;1.01000108
23.755020;1.03468784;-0.846668024;0.0314882381;-0.818284045;0.030432172;1.04413371;1.02610694;-0.799583341;0.0764950161;1.03468782;-0.508000851;0.0188935345;10;-0.666667;0;1.044444;1.01000103;1.01000109
23.761020;1.03469476;-0.846667845;0.0315097874;-0.818278482;0.0304529019;1.04414758;1.02611585;-0.799576259;0.0765155652;1.0346948;-0.508000878;0.0189065592;10;-0.666667;0;1.044444;1.0100009;1.01000114
23.762020;1.03469675;-0.846667829;0.031513104;-0.818276892;0.0304560619;1.04415056;1.02611684;-0.799575471;0.0765187559;1.0346968;-0.508000893;0.0189085564;10;-0.666667;0;1.044444;1.01000087;1.01000115
23.764020;1.03469872;-0.846667812;0.0315214075;-0.818275286;0.03046405;1.04415554;1.02611983;-0.799573117;0.0765266823;1.0346988;-0.508000931;0.0189135458;10;-0.666667;0;1.044444;1.01000083;1.01000117
23.765020;1.03470071;-0.84666781;0.0315247277;-0.818273689;0.0304672084;1.04415753;1.02612182;-0.799571552;0.0765297932;1.03470081;-0.508000953;0.0189155381;10;-0.666667;0;1.044444;1.01000082;1.01000118
23.768020;1.03470367;-0.846667824;0.0315363626;-0.818271255;0.0304783782;1.04416451;1.02612581;-0.799568417;0.076539262;1.03470382;-0.508001026;0.0189225054;10;-0.666667;0;1.044444;1.01000078;1.01000121
23.769020;1.03470566;-0.846667835;0.0315396874;-0.818269646;0.0304815328;1.04416651;1.02612781;-0.799566854;0.0765423647;1.03470583;-0.50800105;0.0189244914;10;-0.666667;0;1.044444;1.01000077;1.01000121
23.772020;1.03470862;-0.846667882;0.0315496645;-0.818267179;0.0304910753;1.04417451;1.02613181;-0.799563733;0.0765534379;1.03470884;-0.508001124;0.0189304452;10;-0.666667;0;1.044444;1.01000076;1.01000122
23.773020;1.03471061;-0.846667902;0.0315546569;-0.81826556;0.0304958338;1.04417651;1.02613382;-0.799562176;0.0765565358;1.03471084;-0.508001148;0.0189334295;10;-0.666667;0;1.044444;1.01000077;1.01000122
23.775020;1.03471258;-0.846667949;0.0315613072;-0.818263896;0.030502184;1.04418152;1.02613682;-0.799559847;0.0765628042;1.03471285;-0.508001194;0.0189373992;10;-0.666667;0;1.044444;1.01000078;1.01000121
23.776020;1.03471356;-0.846667975;0.0315646316;-0.818263061;0.0305053576;1.04418352;1.02613783;-0.799559074;0.0765675991;1.03471385;-0.508001216;0.0189393848;10;-0.666667;0;1.044444;1.01000079;1.01000121
23.777020;1.03471555;-0.846668004;0.0315679556;-0.818261434;0.0305085014;1.04418553;1.02613884;-0.799558303;0.0765707696;1.03471585;-0.508001237;0.018941371;10;-0.666667;0;1.044444;1.01000081;1.0100012
23.783020;1.03472246;-0.846668188;0.0315912327;-0.818255626;0.030530748;1.04419958;1.02614793;-0.799551356;0.0765911925;1.03472285;-0.508001341;0.0189552811;10;-0.666667;0;1.044444;1.01000092;1.01000111
23.784020;1.03472345;-0.846668217;0.0315945578;-0.818254794;0.0305339292;1.0442026;1.02614995;-0.799549808;0.07659429;1.03472385;-0.508001356;0.0189572645;10;-0.666667;0;1.044444;1.01000095;1.01000109
23.785020;1.03472544;-0.846668244;0.0315978834;-0.818253173;0.0305370829;1.04420461;1.02615097;-0.799549039;0.0765974628;1.03472585;-0.508001369;0.0189592476;10;-0.666667;0;1.044444;1.01000097;1.01000108
23.788020;1.03472841;-0.846668315;0.0316078622;-0.818250687;0.0305466453;1.04421167;1.02615601;-0.799545177;0.0766068345;1.03472885;-0.508001403;0.0189651949;10;-0.666667;0;1.044444;1.01000106;1.01000102
23.789020;1.0347304;-0.846668336;0.0316128557;-0.818249071;0.0305514187;1.04421369;1.02615702;-0.799544411;0.0766116318;1.03473085;-0.508001411;0.018968177;10;-0.666667;0;1.044444;1.01000109;1.01000101
23.790020;1.0347314;-0.846668356;0.031616183;-0.818248245;0.0305546137;1.04421671;1.02615902;-0.799542866;0.0766147288;1.03473185;-0.508001417;0.0189701592;10;-0.666667;0;1.044444;1.01000113;1.010001
23.792020;1.03473339;-0.846668394;0.0316228388;-0.8182466;0.0305610112;1.04422075;1.02616103;-0.799541336;0.0766210653;1.03473386;-0.508001423;0.018974123;10;-0.666667;0;1.044444;1.0100012;1.01000097
23.793020;1.03473438;-0.846668412;0.0316261677;-0.818245779;0.0305642138;1.04422377;1.02616303;-0.799539793;0.0766241542;1.03473486;-0.508001422;0.018976104;10;-0.666667;0;1.044444;1.01000124;1.01000096
23.794020;1.03473638;-0.846668429;0.0316294975;-0.818244169;0.030567389;1.04422579;1.02616402;-0.79953903;0.0766273144;1.03473686;-0.508001419;0.0189780839;10;-0.666667;0;1.044444;1.01000127;1.01000095
23.796020;1.03473836;-0.846668457;0.0316378278;-0.818242537;0.0305754157;1.04423083;1.02616702;-0.799536727;0.0766335502;1.03473888;-0.508001403;0.018983039;10;-0.666667;0;1.044444;1.01000135;1.01000093
23.797020;1.03473936;-0.846668469;0.031641162;-0.818241722;0.0305786269;1.04423285;1.02616901;-0.799535185;0.0766382506;1.03473989;-0.50800139;0.0189850137;10;-0.666667;0;1.044444;1.01000138;1.01000093
23.798020;1.03474134;-0.846668478;0.0316444979;-0.818240117;0.0305818109;1.04423487;1.02617;-0.799534422;0.0766413989;1.0347419;-0.508001374;0.0189869866;10;-0.666667;0;1.044444;1.01000141;1.01000092
23.799020;1.03474233;-0.846668485;0.0316478355;-0.818239305;0.0305850265;1.04423688;1.02617199;-0.799532881;0.0766444705;1.03474291;-0.508001354;0.018988958;10;-0.666667;0;1.044444;1.01000144;1.01000091
23.801020;1.03474431;-0.846668493;0.031656182;-0.818237679;0.0305930743;1.04424191;1.02617397;-0.799531351;0.0766507582;1.03474493;-0.508001306;0.0189938982;10;-0.666667;0;1.044444;1.01000149;1.01000089
23.802020;1.0347453;-0.846668494;0.0316595236;-0.818236866;0.0305962952;1.04424392;1.02617596;-0.799529805;0.0766538255;1.03474595;-0.508001278;0.0189958683;10;-0.666667;0;1.044444;1.01000151;1.01000089
23.803020;1.03474729;-0.846668494;0.031662866;-0.818235264;0.0305994875;1.04424692;1.02617695;-0.799529037;0.0766569664;1.03474796;-0.508001248;0.0189978391;10;-0.666667;0;1.044444;1.01000152;1.01000088
23.806020;1.03475026;-0.846668487;0.031672897;-0.818232833;0.0306091573;1.04425392;1.0261819;-0.799525165;0.0766678596;1.034751;-0.508001148;0.0190037615;10;-0.666667;0;1.044444;1.01000155;1.01000087
23.807020;1.03475225;-0.846668483;0.0316762423;-0.818231235;0.030612351;1.04425592;1.02618289;-0.799524393;0.0766709977;1.03475301;-0.508001112;0.0190057409;10;-0.666667;0;1.044444;1.01000156;1.01000086
23.808020;1.03475325;-0.846668479;0.031681255;-0.81823043;0.0306171842;1.04425791;1.02618387;-0.799523619;0.0766741353;1.03475402;-0.508001075;0.0190087238;10;-0.666667;0;1.044444;1.01000156;1.01000086
23.811020;1.03475623;-0.846668465;0.0316912982;-0.818228031;0.0306268428;1.04426485;1.02618883;-0.799519742;0.0766833972;1.03475705;-0.508000962;0.0190146954;10;-0.666667;0;1.044444;1.01000154;1.01000086
23.812020;1.03475823;-0.846668459;0.0316946469;-0.818226446;0.0306300291;1.04426682;1.02618982;-0.799518969;0.0766865349;1.03475906;-0.508000925;0.0190166935;10;-0.666667;0;1.044444;1.01000153;1.01000086
23.816020;1.03476222;-0.846668427;0.0317097084;-0.818223286;0.0306444822;1.0442757;1.02619578;-0.799514333;0.0766989493;1.03476308;-0.508000797;0.019025715;10;-0.666667;0;1.044444;1.01000146;1.01000086
23.817020;1.03476422;-0.846668417;0.0317130563;-0.818221709;0.0306476577;1.04427766;1.02619677;-0.799513565;0.0767020945;1.03476509;-0.508000772;0.0190277252;10;-0.666667;0;1.044444;1.01000144;1.01000085
23.818020;1.03476522;-0.846668406;0.0317164041;-0.818220925;0.0306508607;1.04428063;1.02619876;-0.799512018;0.0767067911;1.03476609;-0.508000749;0.0190297368;10;-0.666667;0;1.044444;1.01000141;1.01000085
23.820020;1.03476722;-0.846668381;0.0317230996;-0.818219362;0.0306572599;1.04428457;1.02620074;-0.799510483;0.0767130922;1.03476809;-0.508000711;0.0190337629;10;-0.666667;0;1.044444;1.01000137;1.01000085
23.821020;1.03476822;-0.846668366;0.0317264477;-0.818218582;0.0306604557;1.04428654;1.02620274;-0.799508937;0.0767161715;1.0347691;-0.508000696;0.0190357772;10;-0.666667;0;1.044444;1.01000135;1.01000085
23.822020;1.03477023;-0.846668349;0.0317297959;-0.818217014;0.0306636191;1.04428952;1.02620373;-0.799508171;0.0767193279;1.0347711;-0.508000682;0.0190377922;10;-0.666667;0;1.044444;1.01000133;1.01000085
23.825020;1.03477326;-0.84666829;0.0317415102;-0.818214685;0.0306747901;1.04429545;1.02620872;-0.79950431;0.0767286628;1.03477411;-0.50800066;0.0190448434;10;-0.666667;0;1.044444;1.01000128;1.01000086
23.826020;1.03477427;-0.846668268;0.0317448606;-0.818213911;0.0306779711;1.04429843;1.02620972;-0.799503542;0.0767318305;1.03477511;-0.508000658;0.0190468626;10;-0.666667;0;1.044444;1.01000127;1.01000086
23.827020;1.03477628;-0.846668246;0.0317482117;-0.818212347;0.0306811197;1.04430041;1.02621072;-0.799502772;0.0767350016;1.03477711;-0.50800066;0.0190488826;10;-0.666667;0;1.044444;1.01000125;1.01000087
23.830020;1.03477933;-0.846668173;0.031758268;-0.818210035;0.030690641;1.04430738;1.02621573;-0.799498902;0.0767443862;1.03478013;-0.50800068;0.0190549446;10;-0.666667;0;1.044444;1.0100012;1.01000089
23.831020;1.03478035;-0.846668147;0.0317616207;-0.818209268;0.030693812;1.04430937;1.02621674;-0.79949813;0.0767475705;1.03478113;-0.508000691;0.0190569646;10;-0.666667;0;1.044444;1.01000118;1.0100009
23.832020;1.03478236;-0.846668121;0.0317649735;-0.818207709;0.0306969528;1.04431137;1.02621775;-0.799497356;0.0767507573;1.03478314;-0.508000703;0.0190589834;10;-0.666667;0;1.044444;1.01000116;1.01000091
23.835020;1.03478543;-0.846668043;0.0317750302;-0.818205413;0.0307064647;1.04431835;1.02622178;-0.79949425;0.0767602558;1.03478615;-0.508000745;0.0190650274;10;-0.666667;0;1.044444;1.01000108;1.01000093
23.837020;1.03478748;-0.846667998;0.031783398;-0.818203887;0.0307144204;1.04432235;1.0262248;-0.799491914;0.0767681966;1.03478816;-0.508000778;0.019070043;10;-0.666667;0;1.044444;1.01000102;1.01000094
23.838020;1.03478951;-0.846667979;0.0317867469;-0.818202334;0.0307175652;1.04432435;1.02622681;-0.799490356;0.0767713199;1.03479017;-0.508000796;0.0190720466;10;-0.666667;0;1.044444;1.01000099;1.01000095
23.843020;1.03479465;-0.846667945;0.0318034647;-0.818198543;0.0307334663;1.04433537;1.02623383;-0.799484889;0.0767871761;1.03479522;-0.508000897;0.0190820352;10;-0.666667;0;1.044444;1.01000082;1.01000099
23.844020;1.03479668;-0.846667949;0.0318068009;-0.818196999;0.0307366233;1.04433838;1.02623483;-0.799484106;0.0767903781;1.03479723;-0.508000917;0.0190840295;10;-0.666667;0;1.044444;1.01000078;1.010001
23.848020;1.03480078;-0.846667989;0.0318201177;-0.818194;0.030749387;1.04434641;1.02623982;-0.799480187;0.076803101;1.03480127;-0.508000988;0.0190920054;10;-0.666667;0;1.044444;1.01000066;1.01000106
23.849020;1.0348018;-0.846668001;0.0318234419;-0.818193251;0.0307525819;1.04434942;1.02624181;-0.799478621;0.0768062209;1.03480227;-0.508001002;0.019094;10;-0.666667;0;1.044444;1.01000064;1.01000107
23.850020;1.03480382;-0.846668014;0.031826765;-0.818191712;0.0307557487;1.04435143;1.0262428;-0.799477834;0.0768094133;1.03480428;-0.508001015;0.019095995;10;-0.666667;0;1.044444;1.01000062;1.01000109
23.851020;1.03480484;-0.846668027;0.0318300873;-0.818190963;0.030758947;1.04435344;1.0262448;-0.799476268;0.0768125287;1.03480528;-0.508001029;0.0190979907;10;-0.666667;0;1.044444;1.0100006;1.01000111
23.853020;1.03480688;-0.846668053;0.0318367307;-0.818189462;0.0307653491;1.04435747;1.02624679;-0.799474692;0.0768189034;1.03480728;-0.508001055;0.0191019845;10;-0.666667;0;1.044444;1.01000058;1.01000116
23.855020;1.0348089;-0.846668079;0.0318433724;-0.818187954;0.0307717568;1.0443625;1.02624978;-0.799472335;0.0768251956;1.03480928;-0.508001082;0.0191059817;10;-0.666667;0;1.044444;1.01000057;1.01000121
23.856020;1.03481091;-0.846668092;0.0318466927;-0.818186407;0.0307749321;1.04436451;1.02625079;-0.799471546;0.0768283764;1.03481127;-0.508001096;0.0191079812;10;-0.666667;0;1.044444;1.01000056;1.01000124
23.857020;1.03481192;-0.846668104;0.0318516789;-0.818185648;0.0307797481;1.04436653;1.02625279;-0.799469977;0.0768314807;1.03481227;-0.508001109;0.0191109811;10;-0.666667;0;1.044444;1.01000057;1.01000127
23.862020;1.03481695;-0.846668153;0.0318682609;-0.818181824;0.0307957672;1.04437759;1.02625887;-0.799465244;0.0768472835;1.03481724;-0.50800116;0.0191209851;10;-0.666667;0;1.044444;1.01000061;1.01000139
23.863020;1.03481896;-0.84666816;0.0318715738;-0.818180265;0.0307989359;1.0443796;1.02626089;-0.799463674;0.0768503827;1.03481923;-0.508001165;0.0191229869;10;-0.666667;0;1.044444;1.01000062;1.01000141
23.865020;1.03482096;-0.84666817;0.0318781961;-0.818178724;0.0308053241;1.04438362;1.02626393;-0.799461315;0.0768566563;1.03482122;-0.508001168;0.0191269917;10;-0.666667;0;1.044444;1.01000064;1.01000144
23.867020;1.03482297;-0.846668175;0.0318848131;-0.818177181;0.030811699;1.04438764;1.02626597;-0.799459738;0.0768630045;1.03482322;-0.508001164;0.0191309988;10;-0.666667;0;1.044444;1.01000067;1.01000146
23.868020;1.03482397;-0.846668175;0.0318881193;-0.818176409;0.030814881;1.04439065;1.026268;-0.799458171;0.0768661033;1.03482422;-0.50800116;0.0191330034;10;-0.666667;0;1.044444;1.01000068;1.01000147
23.869020;1.03482497;-0.846668173;0.0318914244;-0.818175635;0.0308180592;1.04439265;1.02626902;-0.799457385;0.0768676529;1.03482522;-0.508001155;0.0191350085;10;-0.666667;0;1.044444;1.01000069;1.01000147
23.870020;1.03482698;-0.846668171;0.0318947284;-0.81817407;0.0308212039;1.04439466;1.02627004;-0.7994566;0.0768708264;1.03482722;-0.508001147;0.0191370138;10;-0.666667;0;1.044444;1.01000069;1.01000147
23.873020;1.03483;-0.846668159;0.0319046376;-0.818171745;0.0308307061;1.04440067;1.0262741;-0.799453473;0.0768802734;1.03483022;-0.508001116;0.0191430283;10;-0.666667;0;1.044444;1.01000071;1.01000147
23.877020;1.03483403;-0.846668138;0.0319178498;-0.81816863;0.0308433372;1.04440971;1.02628016;-0.799448793;0.0768928288;1.03483423;-0.508001059;0.019151047;10;-0.666667;0;1.044444;1.01000072;1.01000144
23.878020;1.03483604;-0.846668134;0.0319211541;-0.818167057;0.0308464628;1.04441172;1.02628118;-0.799448013;0.0768960085;1.03483624;-0.508001043;0.0191530534;10;-0.666667;0;1.044444;1.01000072;1.01000142
23.879020;1.03483705;-0.84666813;0.0319244592;-0.818166271;0.0308496188;1.04441374;1.02628219;-0.799447232;0.0768991895;1.03483724;-0.508001027;0.0191550605;10;-0.666667;0;1.044444;1.01000072;1.0100014
23.883020;1.03484108;-0.846668126;0.0319376905;-0.818163112;0.0308622603;1.04442282;1.02628825;-0.799442546;0.0769117748;1.03484125;-0.508000961;0.0191630984;10;-0.666667;0;1.044444;1.01000072;1.01000133
23.884020;1.03484209;-0.846668129;0.0319410022;-0.818162319;0.0308654264;1.04442484;1.02628926;-0.799441763;0.07691496;1.03484225;-0.508000943;0.0191651097;10;-0.666667;0;1.044444;1.01000073;1.0100013
23.885020;1.03484309;-0.846668134;0.0319426492;-0.818161527;0.0308669847;1.04442687;1.02629027;-0.799440981;0.0769181453;1.03484325;-0.508000926;0.019166121;10;-0.666667;0;1.044444;1.01000073;1.01000128
23.886020;1.0348451;-0.84666814;0.031945965;-0.818159942;0.0308701263;1.04442889;1.02629128;-0.799440197;0.0769213304;1.03484526;-0.508000908;0.0191681324;10;-0.666667;0;1.044444;1.01000074;1.01000126
23.887020;1.0348461;-0.846668148;0.0319492826;-0.818159149;0.0308733005;1.04443091;1.02629329;-0.799438634;0.0769244403;1.03484626;-0.508000891;0.0191701434;10;-0.666667;0;1.044444;1.01000074;1.01000123
23.889461;1.0348481;-0.846668169;0.0319575854;-0.818157557;0.0308812636;1.04443595;1.0262963;-0.79943628;0.0769307367;1.03484827;-0.508000853;0.0191751682;10;-0.666667;0;1.044444;1.01000076;1.01000117
23.890461;1.0348501;-0.846668178;0.0319609093;-0.818155971;0.030884417;1.04443796;1.02629731;-0.799435492;0.076933918;1.03485027;-0.508000838;0.0191771767;10;-0.666667;0;1.044444;1.01000076;1.01000114
23.894461;1.0348541;-0.846668215;0.0319742245;-0.818152788;0.030897171;1.04444599;1.02630333;-0.79943078;0.0769464731;1.03485428;-0.50800079;0.0191851957;10;-0.666667;0;1.044444;1.01000081;1.01000103
23.897461;1.03485711;-0.846668242;0.0319842343;-0.818150398;0.0309067615;1.04445299;1.02630634;-0.799428411;0.0769559818;1.0348573;-0.508000763;0.0191911904;10;-0.666667;0;1.044444;1.01000085;1.01000096
23.898461;1.03485811;-0.84666825;0.0319875755;-0.818149601;0.0309099639;1.04445499;1.02630834;-0.799426843;0.0769574496;1.03485831;-0.508000755;0.0191931841;10;-0.666667;0;1.044444;1.01000086;1.01000093
23.899461;1.03486011;-0.846668257;0.0319909188;-0.818148013;0.0309131388;1.04445698;1.02630934;-0.799426053;0.0769606151;1.03486031;-0.508000749;0.0191951754;10;-0.666667;0;1.044444;1.01000088;1.01000091
23.902461;1.03486311;-0.846668266;0.0320009572;-0.818145622;0.0309227653;1.04446296;1.02631334;-0.799422908;0.0769700298;1.03486334;-0.508000736;0.0192011381;10;-0.666667;0;1.044444;1.01000091;1.01000086
23.903461;1.03486411;-0.846668266;0.0320026377;-0.818144825;0.030924367;1.04446495;1.02631434;-0.799422121;0.0769731905;1.03486435;-0.508000733;0.0192021233;10;-0.666667;0;1.044444;1.01000092;1.01000085
23.904461;1.03486511;-0.846668264;0.0320059846;-0.818144028;0.0309275811;1.04446694;1.02631634;-0.799420558;0.0769762744;1.03486536;-0.50800073;0.019204108;10;-0.666667;0;1.044444;1.01000093;1.01000084
23.907461;1.03486811;-0.846668253;0.0320160184;-0.818141641;0.0309372344;1.04447291;1.02631936;-0.799418216;0.076985741;1.0348684;-0.508000732;0.0192100624;10;-0.666667;0;1.044444;1.01000094;1.01000084
23.908461;1.03486911;-0.846668248;0.0320193602;-0.818140843;0.0309404552;1.0444749;1.02632136;-0.799416662;0.0769888181;1.0348694;-0.508000735;0.0192120484;10;-0.666667;0;1.044444;1.01000095;1.01000084
23.909461;1.03487111;-0.846668244;0.0320227006;-0.818139255;0.0309436469;1.04447789;1.02632237;-0.799415888;0.0769903453;1.03487141;-0.50800074;0.0192140351;10;-0.666667;0;1.044444;1.01000095;1.01000085
23.911461;1.03487311;-0.846668236;0.032029378;-0.81813766;0.0309500906;1.04448187;1.02632538;-0.799413567;0.0769965709;1.03487341;-0.508000753;0.0192180098;10;-0.666667;0;1.044444;1.01000096;1.01000086
23.914461;1.03487609;-0.8466699;0.0320393884;-0.818136879;0.0309597522;1.04448783;1.02632839;-0.799411264;0.0770060218;1.0348764;-0.50800178;0.0192239711;10;-0.666667;0;1.044444;1.01000097;1.01000089
23.918461;1.03488005;-0.84666992;0.0320510627;-0.818133687;0.0309710035;1.04449579;1.02633438;-0.799406644;0.0770168471;1.03488034;-0.508001824;0.0192309143;10;-0.666667;0;1.044444;1.01000098;1.01000092
23.919461;1.03488104;-0.846669931;0.0320543983;-0.818132888;0.0309742138;1.04449778;1.02633537;-0.799405879;0.0770199961;1.03488132;-0.508001835;0.0192329004;10;-0.666667;0;1.044444;1.01000098;1.01000092
23.920461;1.03488302;-0.846669944;0.0320577349;-0.818131297;0.0309773919;1.04449977;1.02633636;-0.799405114;0.0770231447;1.03488329;-0.508001845;0.0192348873;10;-0.666667;0;1.044444;1.01000098;1.01000093
23.921461;1.034884;-0.846669959;0.0320610731;-0.818130496;0.0309805976;1.04450176;1.02633735;-0.79940435;0.0770262928;1.03488427;-0.508001854;0.0192368755;10;-0.666667;0;1.044444;1.01000097;1.01000093
23.925461;1.03488793;-0.846670036;0.0320744518;-0.818127282;0.0309934004;1.04450974;1.02634331;-0.799401356;0.0770371082;1.03488815;-0.508001875;0.0192448489;10;-0.666667;0;1.044444;1.01000096;1.01000092
23.927461;1.03488989;-0.846670079;0.0320811584;-0.818125669;0.0309997921;1.04451374;1.02634529;-0.79939982;0.0770434002;1.03489008;-0.508001874;0.0192488473;10;-0.666667;0;1.044444;1.01000095;1.0100009
23.932461;1.03489484;-0.846670175;0.0320962945;-0.818121614;0.0310141456;1.04452376;1.02635124;-0.799395165;0.0770590341;1.03489494;-0.508001842;0.019257855;10;-0.666667;0;1.044444;1.01000097;1.01000083
23.933461;1.03489683;-0.846670188;0.0320996585;-0.818120009;0.0310173077;1.04452677;1.02635323;-0.799393601;0.0770604721;1.03489692;-0.508001832;0.0192598566;10;-0.666667;0;1.044444;1.01000098;1.01000082
23.936461;1.03489983;-0.846670209;0.0321097467;-0.818117569;0.0310268854;1.04453281;1.02635722;-0.799390453;0.0770698005;1.03489986;-0.508001796;0.0192658591;10;-0.666667;0;1.044444;1.01000101;1.01000078
23.937461;1.03490083;-0.84667021;0.0321131057;-0.818116757;0.0310300787;1.04453483;1.02635822;-0.799389658;0.0770729341;1.03490085;-0.508001783;0.0192678593;10;-0.666667;0;1.044444;1.01000103;1.01000077
23.939461;1.03490284;-0.846670205;0.0321181482;-0.818115141;0.0310348562;1.04453887;1.02636021;-0.799388063;0.0770792031;1.03490283;-0.508001758;0.0192708593;10;-0.666667;0;1.044444;1.01000107;1.01000075
23.940461;1.03490385;-0.846670199;0.0321214978;-0.818114336;0.031038051;1.0445409;1.0263622;-0.799386485;0.0770806405;1.03490382;-0.508001747;0.0192728593;10;-0.666667;0;1.044444;1.01000109;1.01000074
23.946461;1.0349099;-0.846670131;0.0321398569;-0.818109573;0.0310556209;1.04455309;1.02636913;-0.799380926;0.0770977934;1.03490976;-0.508001741;0.0192838758;10;-0.666667;0;1.044444;1.01000123;1.01000075
23.947461;1.03491191;-0.846670116;0.0321431841;-0.818107998;0.0310587899;1.04455512;1.02637011;-0.799380133;0.0771009404;1.03491175;-0.50800175;0.0192858818;10;-0.666667;0;1.044444;1.01000126;1.01000076
23.948461;1.03491291;-0.846670101;0.032146509;-0.818107216;0.0310619897;1.04455716;1.0263721;-0.799378563;0.0771040139;1.03491275;-0.508001762;0.0192878884;10;-0.666667;0;1.044444;1.01000128;1.01000077
23.951461;1.03491592;-0.846670061;0.0321564713;-0.818104874;0.0310715923;1.04456325;1.02637507;-0.79937619;0.077113474;1.03491575;-0.508001809;0.0192939114;10;-0.666667;0;1.044444;1.01000132;1.0100008
23.952461;1.03491692;-0.84667005;0.0321597884;-0.818104095;0.0310747934;1.04456528;1.02637706;-0.799374621;0.077114934;1.03491675;-0.508001827;0.0192959192;10;-0.666667;0;1.044444;1.01000133;1.01000081
23.955461;1.03491992;-0.84667003;0.0321680661;-0.818101761;0.0310827836;1.04457134;1.02638005;-0.799372246;0.0771244295;1.03491979;-0.508001884;0.0193009393;10;-0.666667;0;1.044444;1.01000135;1.01000084
23.956461;1.03492091;-0.846670027;0.0321713805;-0.818100985;0.0310859833;1.04457335;1.02638205;-0.799370674;0.0771275253;1.03492081;-0.508001903;0.0193029446;10;-0.666667;0;1.044444;1.01000135;1.01000085
23.959461;1.03492388;-0.846670024;0.0321813289;-0.818098666;0.0310955814;1.04457937;1.02638505;-0.799368292;0.0771354307;1.0349239;-0.508001959;0.0193089591;10;-0.666667;0;1.044444;1.01000134;1.01000089
23.960461;1.03492487;-0.846670025;0.0321846473;-0.818097897;0.0310987809;1.04458137;1.02638706;-0.799366717;0.0771385371;1.03492494;-0.508001976;0.0193109643;10;-0.666667;0;1.044444;1.01000133;1.0100009
23.963461;1.03492782;-0.846670024;0.0321929443;-0.8180956;0.031106768;1.04458736;1.02639007;-0.799364327;0.0771480975;1.03492806;-0.508002023;0.0193159828;10;-0.666667;0;1.044444;1.01000131;1.01000094
23.964461;1.0349298;-0.846670021;0.0321962679;-0.818094046;0.0311099367;1.04458934;1.02639208;-0.79936275;0.0771495901;1.03493011;-0.508002037;0.0193179901;10;-0.666667;0;1.044444;1.01000131;1.01000095
23.965461;1.03493079;-0.846670016;0.0321995919;-0.818093284;0.0311131355;1.04459032;1.02639308;-0.799361952;0.0771527836;1.03493115;-0.50800205;0.0193199984;10;-0.666667;0;1.044444;1.0100013;1.01000096
23.967461;1.03493275;-0.846670002;0.0322062399;-0.818091755;0.0311195342;1.04459427;1.02639509;-0.799360359;0.077159175;1.03493323;-0.508002072;0.019324019;10;-0.666667;0;1.044444;1.01000129;1.01000097
23.968461;1.03493373;-0.846669992;0.0322078967;-0.818090989;0.0311211237;1.04459624;1.02639709;-0.799358786;0.077162297;1.03493427;-0.508002081;0.0193250319;10;-0.666667;0;1.044444;1.01000129;1.01000097
23.972461;1.03493767;-0.846669939;0.0322211843;-0.818087907;0.0311339207;1.04460411;1.02640108;-0.799355633;0.0771734606;1.03493839;-0.508002106;0.0193331006;10;-0.666667;0;1.044444;1.01000132;1.01000097
23.973461;1.03493866;-0.846669921;0.032224505;-0.818087132;0.0311371183;1.04460607;1.02640307;-0.799354072;0.0771765799;1.03493941;-0.508002109;0.0193351214;10;-0.666667;0;1.044444;1.01000133;1.01000097
23.980461;1.03494558;-0.846669764;0.032244435;-0.818081665;0.0311562463;1.04461985;1.02641096;-0.799347877;0.0771955827;1.03494645;-0.508002125;0.0193472907;10;-0.666667;0;1.044444;1.0100014;1.01000091
23.981461;1.03494657;-0.846669739;0.0322477623;-0.818080875;0.0311594333;1.04462184;1.02641294;-0.79934633;0.0771986953;1.03494744;-0.508002128;0.0193493169;10;-0.666667;0;1.044444;1.01000141;1.01000089
23.982461;1.03494756;-0.846669715;0.0322510909;-0.818080084;0.0311626189;1.04462382;1.02641392;-0.799345562;0.0772018835;1.03494843;-0.508002132;0.0193513435;10;-0.666667;0;1.044444;1.01000141;1.01000087
23.983242;1.03494855;-0.846669697;0.0322544213;-0.818079291;0.031165805;1.04462481;1.0264149;-0.799344792;0.0772034445;1.03494942;-0.508002136;0.0193533643;10;-0.666667;0;1.044444;1.01000142;1.01000085
23.984138;1.03494954;-0.846669677;0.0322560855;-0.818078497;0.0311673796;1.0446268;1.02641588;-0.799344023;0.0772066313;1.03495042;-0.50800214;0.0193543883;10;-0.666667;0;1.044444;1.01000141;1.01000083
23.987138;1.03495252;-0.846669626;0.0322660826;-0.818076107;0.0311769335;1.04463278;1.02641881;-0.799341722;0.0772145702;1.03495339;-0.50800215;0.0193604659;10;-0.666667;0;1.044444;1.0100014;1.01000077
23.988138;1.03495351;-0.846669614;0.0322677498;-0.818075309;0.0311785092;1.04463478;1.02642079;-0.799340175;0.0772176808;1.03495438;-0.508002152;0.0193614897;10;-0.666667;0;1.044444;1.01000139;1.01000075
23.991138;1.03495649;-0.846669599;0.0322777558;-0.818072918;0.0311880728;1.04464077;1.02642374;-0.799337869;0.0772256084;1.03495737;-0.50800215;0.0193675534;10;-0.666667;0;1.044444;1.01000135;1.01000071
23.992138;1.03495748;-0.846669601;0.032281093;-0.818072121;0.031191263;1.04464277;1.02642572;-0.79933632;0.077228715;1.03495837;-0.50800215;0.019369572;10;-0.666667;0;1.044444;1.01000133;1.0100007
23.994138;1.03495948;-0.846669612;0.0322861037;-0.818070534;0.031196038;1.04464677;1.02642769;-0.799334777;0.0772350753;1.03496039;-0.50800215;0.0193726047;10;-0.666667;0;1.044444;1.0100013;1.01000069
23.999138;1.03496452;-0.846669673;0.0323011448;-0.818066592;0.0312104281;1.04465577;1.02643362;-0.79933014;0.0772492557;1.03496547;-0.508002171;0.019381657;10;-0.666667;0;1.044444;1.01000121;1.0100007
24.000138;1.03496653;-0.84666969;0.032304488;-0.818065018;0.0312136037;1.04465777;1.02643461;-0.799329367;0.0772508041;1.03496749;-0.508002178;0.0193836624;10;-0.666667;0;1.044444;1.0100012;1.01000071
24.001138;1.03496755;-0.846669706;0.0323078313;-0.818064233;0.0312168107;1.04465977;1.02643559;-0.799328595;0.0772539748;1.03496851;-0.508002187;0.0193856662;10;-0.666667;0;1.044444;1.01000118;1.01000072
24.002138;1.03496857;-0.846669723;0.0323111746;-0.81806345;0.0312200185;1.04466178;1.02643758;-0.799327044;0.0772570691;1.03496954;-0.508002195;0.0193876686;10;-0.666667;0;1.044444;1.01000116;1.01000072
24.008138;1.03497471;-0.846669824;0.0323295697;-0.818058741;0.0312376525;1.04467283;1.02644454;-0.799321602;0.07727436;1.03497571;-0.508002222;0.019398651;10;-0.666667;0;1.044444;1.010001;1.01000077
24.011138;1.03497777;-0.846669867;0.0323379366;-0.818056386;0.0312456492;1.04467888;1.02644754;-0.799319256;0.0772822147;1.03497879;-0.5080022;0.019403622;10;-0.666667;0;1.044444;1.01000089;1.0100008
24.012138;1.03497878;-0.84666988;0.0323412796;-0.818055602;0.0312488474;1.04468089;1.02644955;-0.799317694;0.0772852969;1.03497981;-0.508002187;0.0194056095;10;-0.666667;0;1.044444;1.01000085;1.01000081
24.016138;1.03498283;-0.846669919;0.0323529651;-0.818052459;0.0312600017;1.04468895;1.02645361;-0.799314559;0.0772946721;1.03498389;-0.508002119;0.0194125519;10;-0.666667;0;1.044444;1.0100007;1.01000085
24.017138;1.03498385;-0.846669927;0.0323562976;-0.818051672;0.0312631857;1.04469096;1.02645564;-0.799312999;0.0772977517;1.0349849;-0.5080021;0.0194145385;10;-0.666667;0;1.044444;1.01000066;1.01000086
24.028138;1.03499491;-0.846670071;0.0323878359;-0.818042841;0.0312932825;1.04471106;1.02646796;-0.799303648;0.0773275265;1.03499574;-0.508001941;0.0194334588;10;-0.666667;0;1.044444;1.01000038;1.01000106
24.029138;1.03499591;-0.846670092;0.0323911532;-0.818042026;0.0312964541;1.04471307;1.02646999;-0.799302089;0.0773306102;1.0349967;-0.508001935;0.0194354512;10;-0.666667;0;1.044444;1.01000037;1.01000108
