time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.033138;1.03499991;-0.846670191;0.0324027661;-0.818038762;0.0313075332;1.0447211;1.02647408;-0.79929898;0.0773416378;1.03500051;-0.508001928;0.0194424024;10;-0.666667;0;1.044444;1.01000038;1.01000115
24.034138;1.03500091;-0.846670218;0.0324044236;-0.818037948;0.0313090965;1.0447221;1.0264761;-0.799297428;0.0773447306;1.03500146;-0.508001929;0.0194433843;10;-0.666667;0;1.044444;1.01000039;1.01000116
24.040138;1.03500696;-0.846670391;0.0324227485;-0.818033103;0.0313265517;1.0447341;1.02648221;-0.799292803;0.0773605621;1.03500715;-0.508001946;0.019454233;10;-0.666667;0;1.044444;1.01000051;1.01000123
24.041138;1.03500797;-0.846670417;0.0324260871;-0.818032302;0.031329734;1.04473509;1.02648422;-0.799291252;0.0773620564;1.03500809;-0.508001949;0.0194562014;10;-0.666667;0;1.044444;1.01000054;1.01000125
24.044138;1.03501101;-0.846670488;0.0324344416;-0.818029908;0.0313376755;1.04474107;1.02648724;-0.799288929;0.0773700331;1.03501094;-0.508001955;0.0194610966;10;-0.666667;0;1.044444;1.01000062;1.01000129
24.045138;1.03501102;-0.84667051;0.0324361168;-0.818029902;0.0313392801;1.04474306;1.02648825;-0.799288151;0.0773732387;1.0350109;-0.508001956;0.0194620591;10;-0.666667;0;1.044444;1.01000065;1.01000131
24.046138;1.03501203;-0.84667053;0.0324394593;-0.818029105;0.0313424646;1.04474506;1.02648925;-0.799287371;0.077376446;1.03501185;-0.508001955;0.0194640209;10;-0.666667;0;1.044444;1.01000068;1.01000132
24.047138;1.03501305;-0.846670549;0.0324428026;-0.818028309;0.0313456486;1.04474606;1.02649124;-0.79928581;0.077379579;1.03501282;-0.508001953;0.0194659826;10;-0.666667;0;1.044444;1.01000072;1.01000134
24.052138;1.0350181;-0.846670607;0.0324562061;-0.818024323;0.0313583356;1.04475607;1.0264962;-0.799281884;0.0773923614;1.0350177;-0.50800193;0.019473802;10;-0.666667;0;1.044444;1.01000088;1.01000142
24.053138;1.0350191;-0.846670609;0.0324595579;-0.818023526;0.0313615155;1.04475708;1.02649719;-0.799281098;0.0773955619;1.03501869;-0.508001924;0.0194757689;10;-0.666667;0;1.044444;1.01000092;1.01000143
24.054138;1.03502011;-0.846670608;0.0324629106;-0.818022731;0.0313646958;1.04475909;1.02649917;-0.799279533;0.0773970616;1.03501969;-0.508001918;0.0194777372;10;-0.666667;0;1.044444;1.01000095;1.01000145
24.055138;1.03502111;-0.846670604;0.0324662637;-0.818021937;0.0313678764;1.0447611;1.02650016;-0.799278747;0.0774002586;1.03502069;-0.508001911;0.0194797074;10;-0.666667;0;1.044444;1.01000099;1.01000146
24.068138;1.03503426;-0.846670365;0.0325014092;-0.818011623;0.0314011505;1.04478428;1.02651388;-0.799267803;0.0774335489;1.03503394;-0.508001811;0.0195006085;10;-0.666667;0;1.044444;1.01000128;1.0100016
24.069138;1.03503527;-0.846670338;0.0325047398;-0.818010826;0.0314043255;1.0447863;1.02651586;-0.799266245;0.0774366687;1.03503496;-0.508001806;0.0195026286;10;-0.666667;0;1.044444;1.01000128;1.0100016
24.071138;1.0350373;-0.846670278;0.0325113942;-0.818009225;0.0314106735;1.04479034;1.02651781;-0.799264688;0.0774414375;1.035037;-0.508001797;0.0195066789;10;-0.666667;0;1.044444;1.01000127;1.01000159
24.072138;1.03503731;-0.846670248;0.0325130517;-0.818009212;0.0314122669;1.04479235;1.02651878;-0.79926391;0.0774446341;1.03503702;-0.508001793;0.0195077077;10;-0.666667;0;1.044444;1.01000127;1.01000157
24.077138;1.03504235;-0.846670102;0.0325279848;-0.818005167;0.0314265283;1.04480046;1.02652365;-0.799260024;0.0774573624;1.03504209;-0.508001782;0.0195168608;10;-0.666667;0;1.044444;1.01000119;1.01000149
24.078138;1.03504335;-0.846670077;0.032529634;-0.818004354;0.0314280981;1.04480248;1.02652562;-0.799258466;0.0774604795;1.0350431;-0.508001783;0.0195178895;10;-0.666667;0;1.044444;1.01000116;1.01000147
24.084138;1.03504938;-0.846669976;0.0325461721;-0.817999489;0.0314440322;1.0448136;1.02653148;-0.799253793;0.0774763708;1.03504908;-0.508001819;0.0195280335;10;-0.666667;0;1.044444;1.01000102;1.01000132
24.086138;1.03505139;-0.846669963;0.0325511261;-0.817997876;0.0314488301;1.04481663;1.02653344;-0.799252243;0.0774811234;1.03505105;-0.508001846;0.0195310753;10;-0.666667;0;1.044444;1.01000098;1.01000127
24.087138;1.0350524;-0.846669961;0.0325544377;-0.817997072;0.0314520364;1.04481864;1.02653542;-0.799250692;0.0774826128;1.03505203;-0.508001864;0.0195330959;10;-0.666667;0;1.044444;1.01000095;1.01000124
24.088138;1.0350534;-0.846669962;0.0325577508;-0.81799627;0.0314552438;1.04482065;1.0265364;-0.79924992;0.0774858019;1.03505301;-0.508001883;0.0195351162;10;-0.666667;0;1.044444;1.01000093;1.01000122
24.089138;1.03505341;-0.846669964;0.0325593991;-0.817996261;0.0314568725;1.04482266;1.02653739;-0.79924915;0.0774889915;1.03505298;-0.508001904;0.0195361364;10;-0.666667;0;1.044444;1.01000091;1.0100012
24.097138;1.03506145;-0.846670039;0.0325810094;-0.817989967;0.0314777374;1.04483664;1.02654532;-0.799243048;0.0775080107;1.03506077;-0.508002096;0.0195492837;10;-0.666667;0;1.044444;1.01000077;1.01000108
24.098138;1.03506246;-0.846670049;0.0325843518;-0.817989192;0.0314809496;1.04483763;1.02654732;-0.799241514;0.0775111216;1.03506174;-0.508002119;0.0195512983;10;-0.666667;0;1.044444;1.01000075;1.01000107
24.101138;1.03506546;-0.846670078;0.0325927364;-0.817986871;0.031488974;1.04484258;1.0265503;-0.799239257;0.0775190493;1.03506467;-0.50800218;0.0195563345;10;-0.666667;0;1.044444;1.0100007;1.01000102
24.102138;1.03506546;-0.846670086;0.0325944263;-0.817986887;0.0314906056;1.04484456;1.0265513;-0.799238505;0.0775206055;1.03506465;-0.508002197;0.0195573427;10;-0.666667;0;1.044444;1.01000068;1.010001
24.108138;1.03507142;-0.846670109;0.0326112632;-0.817982223;0.0315066464;1.04485546;1.02655732;-0.799233971;0.0775363854;1.0350706;-0.508002282;0.0195673261;10;-0.666667;0;1.044444;1.01000061;1.01000089
24.110138;1.03507341;-0.846670103;0.0326163271;-0.81798065;0.0315114503;1.04485843;1.02655934;-0.799232435;0.0775410873;1.03507261;-0.508002305;0.0195702984;10;-0.666667;0;1.044444;1.01000059;1.01000086
24.111138;1.0350744;-0.846670098;0.0326196929;-0.81797986;0.0315146559;1.04486041;1.02656135;-0.799230882;0.0775441723;1.03507362;-0.508002315;0.0195722821;10;-0.666667;0;1.044444;1.01000059;1.01000084
24.112138;1.03507539;-0.846670092;0.0326230586;-0.817979066;0.0315178606;1.04486139;1.02656237;-0.799230104;0.0775457081;1.03507462;-0.508002324;0.0195742649;10;-0.666667;0;1.044444;1.01000058;1.01000083
24.113138;1.03507639;-0.846670084;0.0326247572;-0.81797827;0.0315194544;1.04486338;1.02656339;-0.799229322;0.0775488661;1.03507563;-0.508002333;0.0195752471;10;-0.666667;0;1.044444;1.01000058;1.01000082
24.114138;1.03507638;-0.846670076;0.0326281212;-0.817978261;0.0315226878;1.04486536;1.02656441;-0.799228536;0.0775503998;1.03507564;-0.508002341;0.0195772291;10;-0.666667;0;1.044444;1.01000058;1.01000081
24.123138;1.0350854;-0.846669983;0.0326516617;-0.817971047;0.03154509;1.04488021;1.02657359;-0.799221348;0.0775723166;1.03508476;-0.508002365;0.0195910703;10;-0.666667;0;1.044444;1.01000064;1.01000078
24.124138;1.03508541;-0.846669973;0.0326550103;-0.817971042;0.0315483284;1.04488219;1.02657461;-0.799220542;0.0775754761;1.03508477;-0.508002361;0.0195930549;10;-0.666667;0;1.044444;1.01000066;1.01000078
24.126138;1.03508742;-0.846669958;0.0326600369;-0.817969458;0.0315531343;1.04488517;1.02657663;-0.79921893;0.0775801746;1.03508678;-0.508002348;0.0195960274;10;-0.666667;0;1.044444;1.0100007;1.01000079
24.127138;1.03508842;-0.846669951;0.0326617148;-0.81796867;0.0315547323;1.04488716;1.02657864;-0.799217345;0.0775816381;1.03508778;-0.508002339;0.0195970156;10;-0.666667;0;1.044444;1.01000072;1.01000079
24.129138;1.03509042;-0.846669938;0.0326667328;-0.8179671;0.0315595381;1.04489015;1.02658065;-0.799215734;0.0775879664;1.03508978;-0.50800232;0.0195999973;10;-0.666667;0;1.044444;1.01000077;1.0100008
24.132138;1.03509342;-0.846669916;0.0326750813;-0.817964761;0.0315675491;1.04489514;1.02658365;-0.799213326;0.077594216;1.03509278;-0.508002291;0.0196049867;10;-0.666667;0;1.044444;1.01000085;1.01000082
24.133138;1.03509341;-0.846669908;0.0326784169;-0.817964775;0.0315707852;1.04489714;1.02658465;-0.799212526;0.0775973811;1.03509278;-0.508002283;0.0196069887;10;-0.666667;0;1.044444;1.01000088;1.01000083
24.140138;1.03510034;-0.84666981;0.0326950761;-0.817959371;0.0315867514;1.0449082;1.02659157;-0.799206998;0.0776130156;1.03509977;-0.508002252;0.0196170669;10;-0.666667;0;1.044444;1.01000108;1.01000087
24.141138;1.03510032;-0.846669791;0.0326984064;-0.81795939;0.0315899775;1.0449102;1.02659255;-0.799206221;0.0776161742;1.03509977;-0.50800225;0.0196190828;10;-0.666667;0;1.044444;1.0100011;1.01000087
24.145138;1.03510425;-0.846669719;0.0327083905;-0.817956298;0.0315995199;1.04491724;1.02659651;-0.799203155;0.0776255613;1.03510378;-0.508002243;0.0196251549;10;-0.666667;0;1.044444;1.01000115;1.01000088
24.148138;1.03510718;-0.846669669;0.0327167046;-0.817953962;0.0316074575;1.04492126;1.02659948;-0.799200898;0.0776317882;1.03510681;-0.508002224;0.01963022;10;-0.666667;0;1.044444;1.01000116;1.01000087
24.149138;1.03510716;-0.846669654;0.0327183622;-0.81795397;0.0316090568;1.04492327;1.02660047;-0.799200151;0.0776349454;1.03510682;-0.508002213;0.0196312436;10;-0.666667;0;1.044444;1.01000116;1.01000086
24.156138;1.03511404;-0.8466696;0.0327366049;-0.817948435;0.0316264484;1.04493533;1.02660742;-0.799194943;0.0776505458;1.03511398;-0.508002057;0.0196424171;10;-0.666667;0;1.044444;1.0100011;1.01000078
24.157138;1.03511403;-0.846669604;0.0327399255;-0.817948429;0.0316296529;1.04493634;1.02660942;-0.799193416;0.0776536266;1.03511401;-0.508002025;0.0196444423;10;-0.666667;0;1.044444;1.01000109;1.01000077
24.163138;1.03511999;-0.846669698;0.0327548667;-0.817943633;0.0316439132;1.04494638;1.02661545;-0.799188867;0.077667711;1.0351202;-0.50800184;0.0196536074;10;-0.666667;0;1.044444;1.01000105;1.01000069
24.164138;1.03511999;-0.846669723;0.0327565261;-0.817943623;0.031645525;1.04494738;1.02661647;-0.799188098;0.0776692515;1.03512024;-0.508001815;0.0196546364;10;-0.666667;0;1.044444;1.01000104;1.01000068
24.169138;1.035125;-0.84666987;0.0327698446;-0.817939636;0.0316582881;1.04495541;1.02662157;-0.799184207;0.0776818507;1.03512535;-0.50800173;0.019662777;10;-0.666667;0;1.044444;1.01000097;1.01000067
24.170138;1.03512501;-0.846669903;0.0327715146;-0.817939632;0.0316599077;1.04495741;1.02662259;-0.799183421;0.077683401;1.03512537;-0.508001721;0.0196638024;10;-0.666667;0;1.044444;1.01000096;1.01000068
24.173138;1.03512803;-0.846670009;0.0327798707;-0.817937257;0.0316678961;1.04496241;1.02662567;-0.799181052;0.0776896779;1.03512839;-0.508001714;0.0196688707;10;-0.666667;0;1.044444;1.01000094;1.01000071
24.176138;1.03513103;-0.846670124;0.0327865774;-0.817934892;0.0316742726;1.0449674;1.02662874;-0.799178669;0.0776975757;1.03513137;-0.508001736;0.0196729272;10;-0.666667;0;1.044444;1.01000093;1.01000075
24.177138;1.03513103;-0.846670162;0.0327882604;-0.817934896;0.0316758906;1.0449684;1.02662976;-0.799177873;0.0776991241;1.03513136;-0.508001748;0.0196739423;10;-0.666667;0;1.044444;1.01000093;1.01000077
24.182138;1.035136;-0.846670329;0.0328016823;-0.81793099;0.0316886402;1.04497635;1.02663484;-0.799173874;0.0777101002;1.03513628;-0.508001822;0.0196819683;10;-0.666667;0;1.044444;1.01000092;1.01000085
24.183138;1.03513599;-0.846670355;0.0328033661;-0.817931006;0.0316902516;1.04497834;1.02663484;-0.79917385;0.0777133446;1.03513626;-0.508001837;0.0196829617;10;-0.666667;0;1.044444;1.01000092;1.01000087
24.188138;1.03514092;-0.846670448;0.0328167662;-0.817927157;0.0317029721;1.04498525;1.02663986;-0.799169833;0.0777243294;1.03514116;-0.50800191;0.0196908783;10;-0.666667;0;1.044444;1.01000089;1.01000095
24.189138;1.03514091;-0.84667046;0.0328184415;-0.817927182;0.0317045764;1.04498723;1.02664086;-0.799169032;0.0777275032;1.03514114;-0.508001925;0.0196918529;10;-0.666667;0;1.044444;1.01000089;1.01000096
24.194138;1.03514586;-0.846670488;0.0328301377;-0.817923351;0.0317156273;1.04499509;1.02664583;-0.799165061;0.0777385109;1.03514604;-0.508002005;0.0196986933;10;-0.666667;0;1.044444;1.01000088;1.010001
24.195138;1.03514585;-0.846670488;0.0328334755;-0.817923373;0.0317188271;1.04499606;1.02664682;-0.799164275;0.077740064;1.03514602;-0.508002022;0.0197006588;10;-0.666667;0;1.044444;1.01000088;1.010001
24.199138;1.03514985;-0.846670475;0.0328434888;-0.817920292;0.0317282719;1.04500195;1.02665074;-0.799161158;0.077749526;1.03514995;-0.508002088;0.0197065261;10;-0.666667;0;1.044444;1.01000089;1.01000098
24.200138;1.03514985;-0.84667047;0.0328451565;-0.817920312;0.0317298578;1.04500393;1.02665171;-0.799160383;0.0777510809;1.03514993;-0.508002105;0.0197074963;10;-0.666667;0;1.044444;1.0100009;1.01000097
24.205138;1.03515485;-0.846670422;0.0328568081;-0.817916468;0.0317408545;1.04501182;1.02665654;-0.799156522;0.0777621123;1.03515486;-0.508002169;0.019714376;10;-0.666667;0;1.044444;1.01000093;1.01000092
24.206138;1.03515485;-0.846670407;0.032860137;-0.817916492;0.0317440509;1.0450128;1.0266575;-0.79915575;0.0777652927;1.03515485;-0.508002177;0.0197163577;10;-0.666667;0;1.044444;1.01000094;1.01000091
24.210138;1.03515885;-0.846670331;0.0328684607;-0.817913431;0.0317518891;1.04501874;1.02666134;-0.799152646;0.0777731301;1.03515882;-0.508002188;0.0197213045;10;-0.666667;0;1.044444;1.01000099;1.01000086
24.211138;1.03515885;-0.846670307;0.0328717946;-0.817913453;0.0317550898;1.04502073;1.02666231;-0.799151867;0.0777763026;1.03515882;-0.508002187;0.019723295;10;-0.666667;0;1.044444;1.010001;1.01000084
24.212138;1.03515985;-0.846670282;0.0328734628;-0.817912684;0.0317566518;1.04502172;1.02666328;-0.799151087;0.0777778502;1.03515981;-0.508002184;0.0197242865;10;-0.666667;0;1.044444;1.01000101;1.01000083
24.213138;1.03516084;-0.846670255;0.0328767988;-0.817911913;0.0317598261;1.04502371;1.02666324;-0.799151086;0.0777794727;1.03516081;-0.50800218;0.019726279;10;-0.666667;0;1.044444;1.01000103;1.01000081
24.215138;1.03516283;-0.846670199;0.0328801393;-0.817910363;0.0317629619;1.04502669;1.02666519;-0.799149527;0.0777841872;1.0351628;-0.508002167;0.0197282674;10;-0.666667;0;1.044444;1.01000105;1.01000078
24.216138;1.03516282;-0.84667017;0.032883477;-0.817910374;0.0317661744;1.04502768;1.02666616;-0.799148746;0.0777857319;1.03516279;-0.508002158;0.0197302635;10;-0.666667;0;1.044444;1.01000107;1.01000077
24.220138;1.03516678;-0.846670065;0.0328918312;-0.817907226;0.0317740953;1.04503366;1.02667007;-0.799145634;0.0777951534;1.03516677;-0.508002102;0.0197352627;10;-0.666667;0;1.044444;1.01000113;1.01000072
24.221138;1.03516677;-0.846670044;0.03289517;-0.81790722;0.0317773189;1.04503566;1.02667106;-0.799144858;0.0777966966;1.03516676;-0.508002084;0.019737267;10;-0.666667;0;1.044444;1.01000115;1.01000071
24.225138;1.03517074;-0.846669994;0.0329035301;-0.817904005;0.0317852807;1.04504165;1.026675;-0.799141773;0.0778061106;1.03517073;-0.508001999;0.0197423037;10;-0.666667;0;1.044444;1.01000124;1.01000068
24.226138;1.03517074;-0.846669989;0.0329068721;-0.817903985;0.0317885152;1.04504264;1.026676;-0.799141006;0.0778076498;1.03517072;-0.508001976;0.019744316;10;-0.666667;0;1.044444;1.01000127;1.01000068
24.227138;1.03517174;-0.846669988;0.0329085481;-0.817903173;0.0317901115;1.04504464;1.02667699;-0.799140242;0.0778108115;1.03517171;-0.508001952;0.0197453284;10;-0.666667;0;1.044444;1.01000129;1.01000067
24.228138;1.03517274;-0.84666999;0.0329118919;-0.81790236;0.0317933204;1.04504564;1.02667799;-0.799139479;0.0778123485;1.03517271;-0.508001927;0.0197473406;10;-0.666667;0;1.044444;1.01000132;1.01000067
24.229138;1.03517374;-0.846669995;0.0329135697;-0.817901546;0.0317949217;1.04504764;1.02667798;-0.799139496;0.07781396;1.0351737;-0.508001903;0.0197483522;10;-0.666667;0;1.044444;1.01000134;1.01000067
24.230138;1.03517475;-0.846670001;0.0329152486;-0.817900732;0.0317965253;1.04504864;1.02667898;-0.799138734;0.0778171174;1.03517469;-0.508001881;0.0197493628;10;-0.666667;0;1.044444;1.01000136;1.01000067
24.231138;1.03517475;-0.84667001;0.0329185948;-0.817900707;0.0317997717;1.04505064;1.02667999;-0.799137973;0.0778186497;1.03517468;-0.508001859;0.0197513724;10;-0.666667;0;1.044444;1.01000139;1.01000067
24.234138;1.03517776;-0.846670047;0.0329253001;-0.817898266;0.0318062073;1.04505465;1.02668301;-0.799135685;0.0778248584;1.03517766;-0.508001808;0.0197553927;10;-0.666667;0;1.044444;1.01000145;1.01000067
24.235138;1.03517777;-0.846670061;0.0329269783;-0.817898244;0.0318078478;1.04505665;1.02668402;-0.799134919;0.0778263832;1.03517765;-0.508001794;0.0197563969;10;-0.666667;0;1.044444;1.01000147;1.01000068
24.237138;1.03517978;-0.846670091;0.0329319974;-0.817896621;0.0318126766;1.04505966;1.02668605;-0.799133382;0.0778310521;1.03517963;-0.508001774;0.0197594039;10;-0.666667;0;1.044444;1.0100015;1.01000068
24.239138;1.03518179;-0.84667012;0.0329370109;-0.817895004;0.0318175016;1.04506167;1.02668808;-0.799131835;0.0778357167;1.03518162;-0.508001761;0.0197624123;10;-0.666667;0;1.044444;1.01000153;1.01000069
24.240138;1.0351818;-0.846670134;0.0329386821;-0.817894988;0.0318191372;1.04506368;1.0266891;-0.799131059;0.0778372359;1.03518162;-0.508001757;0.0197634175;10;-0.666667;0;1.044444;1.01000153;1.01000069
24.241138;1.03518281;-0.846670147;0.0329403518;-0.817894185;0.0318207403;1.04506468;1.02669012;-0.799130281;0.0778403779;1.03518261;-0.508001755;0.0197644232;10;-0.666667;0;1.044444;1.01000153;1.01000069
24.242138;1.03518381;-0.846670159;0.0329436865;-0.817893383;0.0318239517;1.04506669;1.02669014;-0.799130281;0.0778419721;1.03518361;-0.508001754;0.0197664289;10;-0.666667;0;1.044444;1.01000153;1.0100007
24.243138;1.03518482;-0.84667017;0.0329453529;-0.817892583;0.0318255515;1.0450677;1.02669116;-0.799129502;0.0778434904;1.0351846;-0.508001755;0.019767434;10;-0.666667;0;1.044444;1.01000153;1.01000071
24.244138;1.03518483;-0.846670181;0.0329486843;-0.817892574;0.0318287908;1.04506971;1.02669218;-0.799128723;0.0778466326;1.0351846;-0.508001757;0.019769438;10;-0.666667;0;1.044444;1.01000153;1.01000072
24.248138;1.03518886;-0.846670225;0.0329569942;-0.817889389;0.0318367835;1.04507577;1.02669627;-0.799125606;0.0778543435;1.03518858;-0.508001771;0.0197744328;10;-0.666667;0;1.044444;1.0100015;1.01000077
24.249138;1.03518886;-0.846670237;0.0329586506;-0.817889386;0.0318384067;1.04507679;1.0266973;-0.799124827;0.0778558702;1.03518857;-0.508001775;0.0197754249;10;-0.666667;0;1.044444;1.0100015;1.01000078
24.252138;1.03519188;-0.846670271;0.0329652759;-0.817887015;0.0318447862;1.04508087;1.02670038;-0.799122488;0.0778620886;1.03519156;-0.508001784;0.0197793852;10;-0.666667;0;1.044444;1.01000149;1.01000084
24.253138;1.03519189;-0.846670282;0.0329685924;-0.817887017;0.0318480151;1.0450829;1.02670041;-0.799122485;0.0778637009;1.03519156;-0.508001787;0.0197813666;10;-0.666667;0;1.044444;1.01000149;1.01000086
24.256138;1.0351949;-0.846670309;0.0329752061;-0.817884655;0.0318543894;1.04508699;1.02670351;-0.799120137;0.077869945;1.03519455;-0.508001791;0.0197852972;10;-0.666667;0;1.044444;1.0100015;1.01000092
24.257138;1.03519491;-0.846670316;0.032976856;-0.817884657;0.0318560086;1.04508802;1.02670455;-0.799119352;0.0778731118;1.03519454;-0.508001793;0.0197862708;10;-0.666667;0;1.044444;1.01000151;1.01000094
24.262138;1.03519891;-0.846670345;0.0329884515;-0.817881493;0.0318672036;1.04509618;1.02670973;-0.79911543;0.0778824735;1.03519853;-0.508001811;0.0197931323;10;-0.666667;0;1.044444;1.01000152;1.01000105
24.263138;1.03519991;-0.84667035;0.0329901064;-0.817880697;0.0318687916;1.04509721;1.02670977;-0.799115424;0.0778857239;1.03519953;-0.508001817;0.019794105;10;-0.666667;0;1.044444;1.01000151;1.01000108
24.264138;1.0352009;-0.846670355;0.0329917618;-0.817879899;0.0318703792;1.04509824;1.0267108;-0.799114639;0.0778872762;1.03520053;-0.508001823;0.0197950778;10;-0.666667;0;1.044444;1.01000151;1.0100011
24.265138;1.0352009;-0.846670361;0.0329950839;-0.81787989;0.031873607;1.04510026;1.02671183;-0.799113855;0.0778888299;1.03520053;-0.50800183;0.0197970508;10;-0.666667;0;1.044444;1.01000151;1.01000112
24.268138;1.03520388;-0.846670382;0.0330017159;-0.817877484;0.0318799744;1.04510434;1.02671492;-0.799111502;0.0778951235;1.03520355;-0.508001849;0.0198009709;10;-0.666667;0;1.044444;1.01000149;1.01000118
24.269138;1.03520387;-0.846670391;0.0330033703;-0.817877471;0.0318815892;1.04510537;1.02671594;-0.799110718;0.0778966845;1.03520356;-0.508001855;0.0198019455;10;-0.666667;0;1.044444;1.01000148;1.0100012
24.270138;1.03520487;-0.846670401;0.0330050246;-0.817876666;0.0318831721;1.04510739;1.02671697;-0.799109933;0.0778998715;1.03520457;-0.508001861;0.0198029211;10;-0.666667;0;1.044444;1.01000147;1.01000122
24.271138;1.03520587;-0.846670412;0.0330083452;-0.817875862;0.0318863639;1.04510841;1.02671699;-0.799109928;0.0779015138;1.03520558;-0.508001866;0.019804898;10;-0.666667;0;1.044444;1.01000146;1.01000123
24.272138;1.03520687;-0.846670425;0.033009999;-0.817875058;0.0318879446;1.04511043;1.026718;-0.799109145;0.0779030828;1.03520659;-0.508001871;0.0198058767;10;-0.666667;0;1.044444;1.01000145;1.01000125
24.273138;1.03520687;-0.846670439;0.0330116525;-0.817875044;0.031889555;1.04511145;1.02671902;-0.799108363;0.0779062772;1.0352066;-0.508001873;0.0198068575;10;-0.666667;0;1.044444;1.01000144;1.01000126
24.274138;1.03520787;-0.846670455;0.0330149722;-0.81787424;0.0318927436;1.04511346;1.02672003;-0.799107583;0.0779078497;1.03520761;-0.508001875;0.0198088409;10;-0.666667;0;1.044444;1.01000143;1.01000127
24.276138;1.03520988;-0.846670489;0.033018277;-0.81787263;0.0318958979;1.04511548;1.02672206;-0.799106022;0.077910997;1.03520964;-0.508001874;0.0198108166;10;-0.666667;0;1.044444;1.0100014;1.01000129
24.277138;1.03520989;-0.846670506;0.0330199287;-0.817872614;0.0318975048;1.04511749;1.02672307;-0.799105243;0.0779141936;1.03520965;-0.508001871;0.0198118097;10;-0.666667;0;1.044444;1.01000139;1.01000129
24.278138;1.03521089;-0.846670523;0.0330232466;-0.817871806;0.0319006901;1.04511849;1.02672407;-0.799104464;0.0779157659;1.03521066;-0.508001867;0.0198138067;10;-0.666667;0;1.044444;1.01000137;1.01000129
24.279138;1.03521189;-0.846670539;0.0330248977;-0.817870997;0.0319022647;1.04511949;1.02672408;-0.799104465;0.0779174126;1.03521168;-0.508001862;0.0198148079;10;-0.666667;0;1.044444;1.01000135;1.01000129
24.284138;1.03521592;-0.846670605;0.0330364923;-0.817867721;0.0319133728;1.04512648;1.0267291;-0.799100588;0.0779284929;1.03521575;-0.508001816;0.0198218786;10;-0.666667;0;1.044444;1.01000125;1.01000125
24.285138;1.03521592;-0.846670614;0.0330381456;-0.817867695;0.0319149721;1.04512847;1.0267301;-0.799099816;0.0779300571;1.03521577;-0.508001803;0.0198229056;10;-0.666667;0;1.044444;1.01000123;1.01000124
24.286138;1.03521693;-0.84667062;0.0330397993;-0.817866877;0.0319165394;1.04512947;1.02673109;-0.799099043;0.0779316212;1.03521679;-0.508001789;0.0198239364;10;-0.666667;0;1.044444;1.0100012;1.01000123
24.287138;1.03521793;-0.846670624;0.0330414533;-0.817866058;0.0319181057;1.04513146;1.02673109;-0.79909905;0.0779332608;1.0352178;-0.508001774;0.0198249705;10;-0.666667;0;1.044444;1.01000117;1.01000121
24.288138;1.03521893;-0.846670625;0.0330447745;-0.817865236;0.0319212808;1.04513244;1.02673209;-0.79909828;0.0779364475;1.03521882;-0.508001757;0.0198270075;10;-0.666667;0;1.044444;1.01000115;1.0100012
24.289138;1.03521893;-0.846670625;0.03304643;-0.817865203;0.0319228756;1.04513343;1.02673308;-0.799097509;0.0779380105;1.03521884;-0.50800174;0.0198280467;10;-0.666667;0;1.044444;1.01000112;1.01000118
24.291138;1.03522093;-0.846670617;0.0330514115;-0.817863549;0.0319276104;1.04513641;1.02673508;-0.799095968;0.0779411341;1.03522087;-0.508001701;0.0198311297;10;-0.666667;0;1.044444;1.01000107;1.01000114
24.292138;1.03522092;-0.84667061;0.0330530712;-0.817863509;0.0319292016;1.04513739;1.02673608;-0.799095196;0.0779443178;1.03522089;-0.508001681;0.0198321727;10;-0.666667;0;1.044444;1.01000104;1.01000112
24.293138;1.03522191;-0.846670601;0.0330547327;-0.817862678;0.0319307608;1.04513938;1.02673708;-0.799094423;0.0779458773;1.03522191;-0.50800166;0.0198332163;10;-0.666667;0;1.044444;1.01000102;1.0100011
24.294138;1.0352229;-0.846670591;0.0330563957;-0.817861847;0.0319323186;1.04514037;1.02673708;-0.799094428;0.0779475118;1.03522292;-0.508001639;0.0198342601;10;-0.666667;0;1.044444;1.010001;1.01000109
24.295138;1.03522389;-0.846670579;0.0330597268;-0.817861015;0.0319354848;1.04514136;1.02673809;-0.799093654;0.0779490694;1.03522394;-0.508001618;0.0198363038;10;-0.666667;0;1.044444;1.01000097;1.01000107
24.296138;1.03522387;-0.846670565;0.0330613927;-0.817860974;0.0319370708;1.04514335;1.02673909;-0.799092879;0.0779522495;1.03522395;-0.508001597;0.0198373468;10;-0.666667;0;1.044444;1.01000095;1.01000105
24.298138;1.03522584;-0.846670533;0.0330647296;-0.817859314;0.0319401779;1.04514633;1.02674111;-0.799091328;0.077955361;1.03522596;-0.508001559;0.019839429;10;-0.666667;0;1.044444;1.01000091;1.01000101
24.299138;1.03522583;-0.846670515;0.0330680674;-0.817859276;0.031943371;1.04514733;1.02674212;-0.799090551;0.0779569159;1.03522596;-0.508001542;0.0198414669;10;-0.666667;0;1.044444;1.01000089;1.010001
24.300138;1.03522681;-0.846670494;0.0330697404;-0.817858451;0.0319449224;1.04514832;1.02674313;-0.799089774;0.0779600936;1.03522696;-0.508001526;0.0198425021;10;-0.666667;0;1.044444;1.01000087;1.01000098
24.301138;1.03522779;-0.846670472;0.033071415;-0.817857628;0.0319464728;1.04515031;1.02674314;-0.799089774;0.0779617237;1.03522796;-0.508001512;0.0198435343;10;-0.666667;0;1.044444;1.01000085;1.01000097
24.306138;1.03523171;-0.846670346;0.0330831411;-0.817854343;0.0319574578;1.04515629;1.02674821;-0.799085869;0.0779711063;1.03523194;-0.508001461;0.0198506468;10;-0.666667;0;1.044444;1.01000075;1.01000091
24.307138;1.03523169;-0.846670318;0.0330848229;-0.817854328;0.031959034;1.04515829;1.02674822;-0.799085864;0.0779727307;1.03523193;-0.508001455;0.0198516596;10;-0.666667;0;1.044444;1.01000073;1.0100009
24.309138;1.03523366;-0.846670262;0.0330881874;-0.817852728;0.0319621254;1.04516028;1.02675023;-0.799084295;0.077977449;1.03523391;-0.508001452;0.0198536745;10;-0.666667;0;1.044444;1.01000068;1.01000088
24.310138;1.03523365;-0.846670234;0.0330915362;-0.817852722;0.0319653122;1.04516228;1.02675124;-0.799083509;0.0779789963;1.0352339;-0.508001454;0.019855676;10;-0.666667;0;1.044444;1.01000066;1.01000088
24.312138;1.03523562;-0.846670176;0.0330948994;-0.817851138;0.0319684054;1.04516428;1.02675325;-0.799081935;0.0779820924;1.03523588;-0.508001465;0.019857666;10;-0.666667;0;1.044444;1.01000062;1.01000087
24.313138;1.03523561;-0.846670146;0.0330965803;-0.817851139;0.0319699834;1.04516628;1.02675325;-0.799081927;0.0779853407;1.03523587;-0.508001472;0.0198586543;10;-0.666667;0;1.044444;1.01000061;1.01000086
24.314138;1.0352366;-0.846670117;0.033099927;-0.817850353;0.031973141;1.04516728;1.02675425;-0.79908114;0.0779868903;1.03523687;-0.508001481;0.0198606382;10;-0.666667;0;1.044444;1.01000059;1.01000087
24.315138;1.03523759;-0.846670086;0.0331016059;-0.81784957;0.0319746893;1.04516827;1.02675525;-0.799080354;0.0779884402;1.03523786;-0.508001491;0.0198616177;10;-0.666667;0;1.044444;1.01000058;1.01000087
24.316138;1.03523858;-0.846670056;0.0331032832;-0.817848789;0.0319762388;1.04517026;1.02675625;-0.799079568;0.0779899899;1.03523885;-0.508001502;0.0198625929;10;-0.666667;0;1.044444;1.00999957;1.00999987
24.317138;1.03523858;-0.846670026;0.0331049588;-0.817848801;0.0319778205;1.04517125;1.02675726;-0.799078785;0.0779915391;1.03523885;-0.508001513;0.0198635642;10;-0.666667;0;1.044444;1.00999957;1.00999988
24.322138;1.03524259;-0.846669879;0.0331149695;-0.817845725;0.0319872477;1.04517719;1.02676127;-0.799074052;0.078000979;1.03524285;-0.508001573;0.0198693742;10;-0.666667;0;1.044444;1.0099996;1.00999998
24.323138;1.0352426;-0.84666985;0.0331182974;-0.817845745;0.0319904541;1.04517917;1.02676227;-0.799073281;0.0780041514;1.03524285;-0.508001586;0.0198713292;10;-0.666667;0;1.044444;1.00999961;1.01000001
24.324138;1.03524361;-0.84666982;0.0331199561;-0.817844975;0.0319920224;1.04518016;1.02676227;-0.799073289;0.0780057774;1.03524386;-0.508001598;0.019872283;10;-0.666667;0;1.044444;1.00999963;1.01000004
24.326138;1.03524564;-0.846669759;0.0331232671;-0.817843435;0.0319951663;1.04518313;1.02676429;-0.799071751;0.07800888;1.03524588;-0.508001623;0.0198741885;10;-0.666667;0;1.044444;1.00999966;1.0100001
24.327138;1.03524565;-0.846669727;0.0331265873;-0.817843455;0.0319983819;1.04518412;1.0267653;-0.799070983;0.0780104329;1.03524589;-0.508001635;0.0198761408;10;-0.666667;0;1.044444;1.00999968;1.01000013
24.329138;1.03524769;-0.846669663;0.0331298936;-0.817841912;0.0320015364;1.04518709;1.02676731;-0.799069448;0.0780151656;1.03524792;-0.508001661;0.0198780453;10;-0.666667;0;1.044444;1.00999973;1.01000019
24.330138;1.03524771;-0.846669631;0.0331315481;-0.81784193;0.0320031468;1.04518809;1.02676732;-0.799069459;0.0780167982;1.03524793;-0.508001673;0.019878998;10;-0.666667;0;1.044444;1.00999975;1.01000022
24.332138;1.03524975;-0.846669567;0.0331365293;-0.817840387;0.0320079198;1.04519107;1.02676933;-0.799067922;0.0780199144;1.03524996;-0.508001694;0.0198819068;10;-0.666667;0;1.044444;1.0099998;1.01000027
24.333138;1.03524977;-0.846669534;0.0331381903;-0.817840406;0.0320095339;1.04519207;1.02677033;-0.799067152;0.0780230969;1.03524997;-0.508001701;0.019882864;10;-0.666667;0;1.044444;1.00999982;1.01000029
24.334138;1.03525079;-0.846669502;0.033139854;-0.817839635;0.0320111181;1.04519307;1.02677133;-0.79906638;0.0780246567;1.03525099;-0.508001706;0.019883824;10;-0.666667;0;1.044444;1.00999984;1.01000032
24.335138;1.03525181;-0.846669469;0.0331415202;-0.817838864;0.0320127027;1.04519406;1.02677133;-0.799066385;0.0780262928;1.035252;-0.508001708;0.0198847873;10;-0.666667;0;1.044444;1.00999987;1.01000034
24.336138;1.03525184;-0.846669437;0.0331431882;-0.817838883;0.0320143183;1.04519606;1.02677233;-0.799065611;0.078027853;1.03525201;-0.508001707;0.0198857542;10;-0.666667;0;1.044444;1.00999989;1.01000035
24.338138;1.03525388;-0.846669373;0.0331481948;-0.817837342;0.0320190981;1.04519805;1.02677431;-0.79906406;0.0780325973;1.03525404;-0.508001698;0.0198886998;10;-0.666667;0;1.044444;1.00999994;1.01000038
24.339138;1.0352539;-0.846669343;0.0331498653;-0.817837362;0.0320207142;1.04520005;1.0267753;-0.799063284;0.0780341586;1.03525405;-0.50800169;0.0198896793;10;-0.666667;0;1.044444;1.00999996;1.01000039
24.340138;1.03525491;-0.846669314;0.0331515352;-0.817836592;0.0320222997;1.04520105;1.02677529;-0.799063284;0.0780357967;1.03525506;-0.50800168;0.0198906636;10;-0.666667;0;1.044444;1.00999998;1.0100004
24.342138;1.03525694;-0.846669259;0.033156538;-0.817835053;0.0320270808;1.04520305;1.02677726;-0.799061727;0.078038923;1.03525708;-0.508001654;0.0198936471;10;-0.666667;0;1.044444;1.01000001;1.0100004
24.343138;1.03525695;-0.846669234;0.0331582034;-0.817835073;0.0320286973;1.04520505;1.02677825;-0.799060948;0.0780404866;1.03525709;-0.508001639;0.0198946461;10;-0.666667;0;1.044444;1.01000002;1.0100004
24.344138;1.03525796;-0.846669211;0.0331598667;-0.817834305;0.0320302829;1.04520606;1.02677923;-0.799060168;0.0780436732;1.03525811;-0.508001623;0.0198956496;10;-0.666667;0;1.044444;1.01000004;1.01000039
24.345138;1.03525897;-0.846669189;0.0331615273;-0.817833536;0.0320318682;1.04520706;1.02677922;-0.799060165;0.0780453123;1.03525912;-0.508001605;0.0198966574;10;-0.666667;0;1.044444;1.01000004;1.01000038
24.346138;1.03525898;-0.846669169;0.0331631848;-0.817833559;0.032033484;1.04520807;1.0267802;-0.799059384;0.0780468748;1.03525914;-0.508001585;0.0198976691;10;-0.666667;0;1.044444;1.01000005;1.01000037
24.347138;1.03525998;-0.846669151;0.0331665061;-0.817832793;0.0320366783;1.04521008;1.02678119;-0.799058602;0.0780484365;1.03526016;-0.508001564;0.0198996841;10;-0.666667;0;1.044444;1.01000005;1.01000036
24.348138;1.03526099;-0.846669135;0.0331681577;-0.817832028;0.0320382622;1.04521109;1.02678218;-0.79905782;0.0780499973;1.03526118;-0.508001541;0.0199007021;10;-0.666667;0;1.044444;1.01000005;1.01000034
24.349138;1.03526099;-0.846669122;0.0331698068;-0.817832054;0.0320398765;1.0452121;1.02678316;-0.799057038;0.0780515573;1.03526121;-0.508001517;0.0199017226;10;-0.666667;0;1.044444;1.01000005;1.01000033
24.350138;1.03526199;-0.846669112;0.0331714538;-0.81783129;0.0320414595;1.04521311;1.02678315;-0.799057033;0.0780548155;1.03526223;-0.508001492;0.0199027454;10;-0.666667;0;1.044444;1.01000005;1.01000031
24.354138;1.03526501;-0.8466691;0.0331796973;-0.817829032;0.032049433;1.04521814;1.02678713;-0.799053886;0.0780610439;1.03526535;-0.508001402;0.0199078565;10;-0.666667;0;1.044444;1.01000001;1.01000021
24.355138;1.03526502;-0.846669103;0.0331813417;-0.81782906;0.0320510484;1.04522015;1.02678712;-0.799053873;0.0780626761;1.03526538;-0.508001384;0.0199088886;10;-0.666667;0;1.044444;1.01;1.01000019
24.357138;1.03526704;-0.846667447;0.0331846348;-0.817825924;0.0320542207;1.04522215;1.02678912;-0.799052286;0.0780674117;1.03526743;-0.508000357;0.0199109572;10;-0.666667;0;1.044444;1.00999998;1.01000014
24.358138;1.03526705;-0.846667456;0.0331862848;-0.817825948;0.0320558397;1.04522316;1.02679012;-0.799051491;0.078068968;1.03526745;-0.508000348;0.0199119931;10;-0.666667;0;1.044444;1.00999998;1.01000011
24.359138;1.03526807;-0.846667466;0.0331896043;-0.81782518;0.0320590389;1.04522516;1.02679011;-0.799051472;0.0780706008;1.03526848;-0.508000342;0.01991403;10;-0.666667;0;1.044444;1.00999997;1.01000009
24.360138;1.03526909;-0.846667478;0.0331912602;-0.81782441;0.0320606295;1.04522616;1.02679111;-0.799050675;0.0780721582;1.03526949;-0.508000339;0.0199150679;10;-0.666667;0;1.044444;1.00999997;1.01000007
24.361138;1.03526911;-0.846667491;0.0331929192;-0.817824428;0.0320622523;1.04522716;1.0267921;-0.799049877;0.0780737166;1.03526951;-0.508000338;0.019916107;10;-0.666667;0;1.044444;1.00999996;1.01000005
24.363138;1.03527116;-0.846667519;0.0331962472;-0.81782288;0.0320654395;1.04523016;1.02679409;-0.799048281;0.0780768365;1.03527154;-0.508000345;0.019918188;10;-0.666667;0;1.044444;1.00999997;1.01000002
24.364138;1.03527119;-0.846667534;0.0331979159;-0.817822894;0.0320670656;1.04523115;1.02679408;-0.799048262;0.0780800972;1.03527155;-0.508000351;0.0199192295;10;-0.666667;0;1.044444;1.00999997;1.01000001
24.367138;1.03527327;-0.846667576;0.0332046063;-0.817821356;0.0320734952;1.04523514;1.02679706;-0.799045878;0.0780847888;1.03527357;-0.508000376;0.0199233518;10;-0.666667;0;1.044444;1.00999998;1.00999999
24.368138;1.03527429;-0.846667588;0.0332062862;-0.81782058;0.032075092;1.04523613;1.02679705;-0.799045863;0.0780864312;1.03527458;-0.508000386;0.0199243897;10;-0.666667;0;1.044444;1.00999999;1.00999999
24.369138;1.03527532;-0.846667599;0.0332079679;-0.817819805;0.0320766886;1.04523712;1.02679805;-0.799045071;0.0780879986;1.03527558;-0.508000397;0.0199254252;10;-0.666667;0;1.044444;1.01;1.00999998
24.371138;1.03527636;-0.846667614;0.0332113354;-0.817819045;0.0320799114;1.04524011;1.02680004;-0.799043491;0.0780911355;1.03527659;-0.508000418;0.0199274871;10;-0.666667;0;1.044444;1.01000001;1.00999998
24.372138;1.03527638;-0.846667619;0.0332146867;-0.81781906;0.0320831474;1.0452411;1.02680104;-0.799042706;0.0780943272;1.03527659;-0.50800043;0.0199295131;10;-0.666667;0;1.044444;1.01000001;1.00999998
24.373138;1.03527739;-0.846667622;0.0332163711;-0.817818286;0.0320847424;1.04524208;1.02680104;-0.799042701;0.0780959711;1.03527758;-0.508000441;0.0199305359;10;-0.666667;0;1.044444;1.01000001;1.00999998
24.377138;1.0352804;-0.846667613;0.0332230995;-0.817815985;0.032091156;1.04524703;1.02680403;-0.799040382;0.0781023021;1.03528057;-0.508000497;0.0199346037;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.378138;1.0352804;-0.846667606;0.0332247771;-0.817816005;0.032092784;1.04524802;1.02680503;-0.799039614;0.0781038604;1.03528057;-0.508000514;0.0199356165;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.380138;1.03528238;-0.846667587;0.0332297905;-0.817814465;0.032097589;1.04524999;1.02680703;-0.799038083;0.0781069696;1.03528256;-0.50800055;0.0199386382;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.381138;1.03528237;-0.846667575;0.0332314592;-0.817814485;0.0320992175;1.04525198;1.02680702;-0.799038095;0.0781102196;1.03528256;-0.508000569;0.0199396469;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.383138;1.03528434;-0.846667546;0.0332347862;-0.817812946;0.0321024123;1.04525395;1.02680901;-0.799036564;0.0781133139;1.03528455;-0.50800061;0.0199416586;10;-0.666667;0;1.044444;1.01000002;1.00999999
24.384138;1.03528433;-0.84666753;0.0332364449;-0.817812966;0.0321040402;1.04525494;1.02681;-0.799035797;0.0781148576;1.03528455;-0.508000632;0.0199426612;10;-0.666667;0;1.044444;1.01000002;1.00999999
24.385138;1.03528531;-0.846667513;0.0332381006;-0.817812194;0.0321056369;1.04525592;1.02680999;-0.799035808;0.0781164749;1.03528555;-0.508000655;0.0199436614;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.386138;1.03528529;-0.846667496;0.0332397541;-0.817812212;0.032107264;1.04525791;1.02681098;-0.799035038;0.0781180139;1.03528555;-0.508000678;0.0199446593;10;-0.666667;0;1.044444;1.01000002;1.00999998
24.388138;1.03528726;-0.846667465;0.0332447221;-0.817810662;0.0321120641;1.0452599;1.02681296;-0.799033499;0.0781210843;1.03528755;-0.508000726;0.0199476479;10;-0.666667;0;1.044444;1.01000003;1.00999997
24.389138;1.03528725;-0.846667451;0.0332463706;-0.817810674;0.0321136888;1.04526089;1.02681294;-0.799033507;0.078122692;1.03528756;-0.50800075;0.0199486387;10;-0.666667;0;1.044444;1.01000004;1.00999997
24.391138;1.03528922;-0.84666743;0.0332496645;-0.817809111;0.032116872;1.04526388;1.02681491;-0.799031963;0.0781273723;1.03528957;-0.508000799;0.0199506137;10;-0.666667;0;1.044444;1.01000005;1.00999995
24.392138;1.03528921;-0.846667423;0.0332513107;-0.817809116;0.0321184922;1.04526487;1.02681589;-0.79903119;0.0781288989;1.03528957;-0.508000823;0.0199515983;10;-0.666667;0;1.044444;1.01000007;1.00999995
24.393138;1.0352902;-0.84666742;0.0332529565;-0.817808329;0.0321200791;1.04526587;1.02681588;-0.799031194;0.0781305005;1.03529058;-0.508000848;0.0199525811;10;-0.666667;0;1.044444;1.01000008;1.00999994
24.394138;1.03529119;-0.84666742;0.0332546025;-0.817807539;0.0321216637;1.04526686;1.02681686;-0.799030419;0.0781320255;1.03529159;-0.508000872;0.0199535623;10;-0.666667;0;1.044444;1.01000009;1.00999994
24.396138;1.03529218;-0.846667432;0.0332595621;-0.817806741;0.0321264673;1.04526986;1.02681882;-0.799028868;0.0781350738;1.0352926;-0.508000917;0.0199565212;10;-0.666667;0;1.044444;1.01000012;1.00999993
24.397138;1.03529217;-0.846667444;0.03326121;-0.817806733;0.0321280767;1.04527086;1.0268188;-0.79902887;0.0781366736;1.0352926;-0.508000937;0.0199574993;10;-0.666667;0;1.044444;1.01000013;1.00999992
24.400138;1.03529416;-0.846667501;0.0332661631;-0.817805116;0.0321328367;1.04527386;1.02682174;-0.79902654;0.0781412474;1.0352946;-0.508000976;0.019960431;10;-0.666667;0;1.044444;1.01000016;1.00999992
24.402138;1.03529615;-0.846667555;0.0332694728;-0.817803502;0.0321359873;1.04527686;1.0268227;-0.799025763;0.0781443777;1.03529658;-0.508000985;0.0199623872;10;-0.666667;0;1.044444;1.01000018;1.00999992
24.403138;1.03529615;-0.846667585;0.0332711292;-0.817803483;0.0321375934;1.04527786;1.02682369;-0.799024987;0.07814753;1.03529657;-0.508000984;0.019963368;10;-0.666667;0;1.044444;1.01000018;1.00999992
24.404138;1.03529715;-0.846667617;0.0332727863;-0.817802674;0.0321391683;1.04527887;1.02682367;-0.79902499;0.0781491368;1.03529756;-0.508000981;0.0199643518;10;-0.666667;0;1.044444;1.01000019;1.00999992
24.405138;1.03529714;-0.846667649;0.0332744441;-0.817802655;0.0321407743;1.04527987;1.02682466;-0.799024217;0.0781506692;1.03529754;-0.508000977;0.0199653392;10;-0.666667;0;1.044444;1.01000019;1.00999991
24.406138;1.03529814;-0.84666768;0.0332777693;-0.817801846;0.0321439593;1.04528087;1.02682564;-0.799023446;0.0781522029;1.03529852;-0.508000971;0.0199673304;10;-0.666667;0;1.044444;1.01000019;1.00999991
24.407138;1.03529914;-0.846667711;0.0332794287;-0.817801038;0.0321455347;1.04528188;1.02682663;-0.799022677;0.0781537379;1.0352995;-0.508000965;0.0199683258;10;-0.666667;0;1.044444;1.01000019;1.00999991
24.410138;1.03530014;-0.846667802;0.0332844129;-0.817800202;0.032150324;1.04528589;1.02682862;-0.799021164;0.0781584254;1.03530043;-0.508000942;0.0199713324;10;-0.666667;0;1.044444;1.01000019;1.0099999
24.411138;1.03530115;-0.846667832;0.0332860766;-0.817799398;0.0321519007;1.0452869;1.02682962;-0.799020405;0.0781599638;1.0353014;-0.508000932;0.0199723391;10;-0.666667;0;1.044444;1.01000018;1.00999989
24.412138;1.03530215;-0.846667863;0.0332877417;-0.817798595;0.0321534782;1.0452879;1.02682962;-0.799020428;0.0781615783;1.03530237;-0.508000922;0.019973347;10;-0.666667;0;1.044444;1.01000018;1.00999988
24.415138;1.03530417;-0.846667958;0.0332927465;-0.817796977;0.0321582487;1.0452919;1.02683162;-0.799018956;0.0781662679;1.03530428;-0.508000888;0.0199763732;10;-0.666667;0;1.044444;1.01000017;1.00999987
24.418138;1.03530518;-0.846668057;0.0332977635;-0.817796152;0.0321630619;1.04529491;1.02683464;-0.799016721;0.0781708814;1.03530519;-0.508000849;0.0199793996;10;-0.666667;0;1.044444;1.01000014;1.00999985
24.420138;1.0353072;-0.846668121;0.0333027803;-0.817794551;0.0321678457;1.04529691;1.02683565;-0.799016011;0.0781756604;1.03530713;-0.508000824;0.0199824181;10;-0.666667;0;1.044444;1.01000012;1.00999985
24.422138;1.03530821;-0.846668183;0.0333061329;-0.817793741;0.0321710542;1.04529992;1.02683666;-0.799015299;0.0781788223;1.03530807;-0.508000801;0.0199844394;10;-0.666667;0;1.044444;1.01000008;1.00999985
24.423138;1.03530822;-0.846668213;0.0333078093;-0.817793731;0.0321726746;1.04530092;1.02683767;-0.799014552;0.0781803676;1.03530804;-0.508000791;0.0199854511;10;-0.666667;0;1.044444;1.01000006;1.00999985
24.425138;1.03531023;-0.846668269;0.0333111615;-0.817792128;0.0321758528;1.04530293;1.0268397;-0.799013054;0.0781834628;1.03531;-0.508000772;0.0199874757;10;-0.666667;0;1.044444;1.01000002;1.00999985
24.426138;1.03531024;-0.846668294;0.0333128366;-0.817792114;0.0321774722;1.04530393;1.02683971;-0.799013079;0.0781850887;1.03530998;-0.508000765;0.0199884877;10;-0.666667;0;1.044444;1.01;1.00999986
24.427138;1.03531124;-0.846668317;0.0333145108;-0.81779131;0.0321790599;1.04530493;1.02684072;-0.799012324;0.0781866399;1.03531096;-0.508000757;0.0199894989;10;-0.666667;0;1.044444;1.00999997;1.00999986
24.428138;1.03531125;-0.846668338;0.0333161838;-0.817791293;0.0321806781;1.04530593;1.02684174;-0.799011565;0.0781881926;1.03531095;-0.508000751;0.0199905088;10;-0.666667;0;1.044444;1.00999995;1.00999986
24.429138;1.03531225;-0.846668355;0.0333178552;-0.817790486;0.0321822644;1.04530794;1.02684175;-0.799011581;0.0781898232;1.03531194;-0.508000744;0.0199915169;10;-0.666667;0;1.044444;1.00999993;1.00999986
24.430138;1.03531326;-0.84666837;0.0333195254;-0.817789677;0.0321838499;1.04530894;1.02684277;-0.799010816;0.0781913793;1.03531293;-0.508000738;0.0199925233;10;-0.666667;0;1.044444;1.00999991;1.00999986
24.432138;1.03531425;-0.846668393;0.0333228618;-0.817788849;0.0321870489;1.04531096;1.0268448;-0.799009276;0.0781944958;1.03531392;-0.508000725;0.0199945311;10;-0.666667;0;1.044444;1.00999987;1.00999986
24.433138;1.03531425;-0.846668401;0.0333245286;-0.81778883;0.0321886617;1.04531197;1.02684482;-0.799009281;0.0781961321;1.03531392;-0.508000718;0.0199955332;10;-0.666667;0;1.044444;1.00999985;1.00999986
24.435138;1.03531623;-0.846668412;0.0333278595;-0.817787215;0.0321918205;1.04531399;1.02684686;-0.799007727;0.0781992546;1.03531592;-0.5080007;0.0199975366;10;-0.666667;0;1.044444;1.00999981;1.00999986
24.436138;1.03531622;-0.846668414;0.0333295236;-0.817787199;0.0321934288;1.04531501;1.02684688;-0.799007726;0.078200893;1.03531592;-0.50800069;0.0199985388;10;-0.666667;0;1.044444;1.0099998;1.00999986
24.438138;1.03531718;-0.846668412;0.0333345155;-0.817786383;0.0321982186;1.04531803;1.02684892;-0.799006164;0.0782040185;1.03531692;-0.508000665;0.0200015445;10;-0.666667;0;1.044444;1.00999976;1.00999986
24.440138;1.03531914;-0.846668401;0.0333378367;-0.817784783;0.0322013602;1.04532005;1.02684996;-0.799005376;0.0782072213;1.03531892;-0.508000636;0.020003549;10;-0.666667;0;1.044444;1.00999973;1.00999985
24.441138;1.03531912;-0.846668392;0.0333394966;-0.817784776;0.0322029599;1.04532106;1.02685097;-0.799004592;0.0782087849;1.03531892;-0.508000622;0.0200045497;10;-0.666667;0;1.044444;1.00999971;1.00999984
24.442138;1.03532009;-0.846668382;0.0333411568;-0.817783982;0.0322045276;1.04532207;1.02685099;-0.799004585;0.0782104246;1.03531992;-0.508000607;0.0200055493;10;-0.666667;0;1.044444;1.0099997;1.00999984
24.445138;1.03532101;-0.846668348;0.0333461428;-0.817783188;0.0322092924;1.04532509;1.02685401;-0.799002227;0.0782151095;1.03532092;-0.508000563;0.020008541;10;-0.666667;0;1.044444;1.00999967;1.00999981
24.446138;1.03532198;-0.846668337;0.0333478069;-0.817782401;0.0322108606;1.04532609;1.02685402;-0.799002219;0.0782167433;1.03532192;-0.508000549;0.020009536;10;-0.666667;0;1.044444;1.00999966;1.0099998
24.447138;1.03532295;-0.846668326;0.033349472;-0.817781616;0.0322124291;1.04532709;1.02685502;-0.799001432;0.078218298;1.03532292;-0.508000536;0.0200105297;10;-0.666667;0;1.044444;1.00999964;1.00999979
24.452138;1.03532478;-0.846668295;0.0333578038;-0.817780076;0.0322203763;1.04533307;1.026858;-0.798999049;0.0782261782;1.03532491;-0.508000457;0.0200154807;10;-0.666667;0;1.044444;1.00999957;1.00999972
24.454138;1.03532671;-0.846668297;0.0333611382;-0.817778516;0.0322235266;1.04533506;1.02685999;-0.798997471;0.0782292501;1.0353269;-0.508000417;0.0200174565;10;-0.666667;0;1.044444;1.00999952;1.00999969
24.455138;1.03532668;-0.846668301;0.0333628056;-0.817778526;0.0322251352;1.04533605;1.02685999;-0.79899746;0.0782308593;1.03532689;-0.508000394;0.0200184435;10;-0.666667;0;1.044444;1.0099995;1.00999966
24.459138;1.03532859;-0.846668319;0.0333694766;-0.817776979;0.0322315227;1.04534004;1.02686297;-0.798995076;0.0782370561;1.03532887;-0.508000289;0.0200223828;10;-0.666667;0;1.044444;1.00999938;1.00999956
24.461138;1.03533056;-0.846668321;0.0333728146;-0.817775408;0.0322346938;1.04534304;1.02686397;-0.798994275;0.0782401886;1.03533086;-0.508000232;0.0200243463;10;-0.666667;0;1.044444;1.00999932;1.00999951
24.463138;1.03533154;-0.846668318;0.0333761534;-0.81777462;0.0322378999;1.04534504;1.02686597;-0.798992699;0.0782432436;1.03533184;-0.508000176;0.0200263044;10;-0.666667;0;1.044444;1.00999926;1.00999945
24.464138;1.03533153;-0.846668315;0.0333778224;-0.81777462;0.0322395192;1.04534604;1.02686597;-0.798992689;0.078244847;1.03533184;-0.50800015;0.0200272817;10;-0.666667;0;1.044444;1.00999924;1.00999942
24.465138;1.03533252;-0.846668311;0.0333794913;-0.817773828;0.0322411076;1.04534705;1.02686698;-0.798991902;0.0782463743;1.03533283;-0.508000125;0.0200282582;10;-0.666667;0;1.044444;1.00999921;1.00999939
24.466138;1.03533252;-0.846668307;0.0333811599;-0.817773826;0.0322427268;1.04534805;1.02686798;-0.798991116;0.0782479018;1.03533282;-0.508000102;0.0200292342;10;-0.666667;0;1.044444;1.00999919;1.00999937
24.468138;1.03533453;-0.846668294;0.0333844966;-0.817772239;0.0322459017;1.04535006;1.02686899;-0.79899032;0.0782510335;1.0353348;-0.508000064;0.0200311858;10;-0.666667;0;1.044444;1.00999915;1.00999932
24.472138;1.03533657;-0.846668261;0.0333911707;-0.817770639;0.0322523103;1.04535407;1.026872;-0.798987944;0.0782572206;1.03533677;-0.508000028;0.0200350966;10;-0.666667;0;1.044444;1.00999909;1.00999923
24.473138;1.03533659;-0.846668251;0.0333928397;-0.817770631;0.0322539274;1.04535507;1.026872;-0.79898793;0.0782588254;1.03533676;-0.508000028;0.0200360774;10;-0.666667;0;1.044444;1.00999907;1.00999922
24.475138;1.03533863;-0.84666823;0.0333961797;-0.817769033;0.0322570985;1.04535707;1.026874;-0.798986345;0.0782618857;1.03533876;-0.508000041;0.0200380443;10;-0.666667;0;1.044444;1.00999905;1.00999918
24.478138;1.0353397;-0.846668195;0.0334011958;-0.817768208;0.0322619171;1.04536105;1.02687601;-0.798984746;0.0782665629;1.03533975;-0.508000082;0.0200410102;10;-0.666667;0;1.044444;1.009999;1.00999914
24.479138;1.03534072;-0.846668183;0.0334028707;-0.817767404;0.0322635025;1.04536205;1.02687601;-0.798984734;0.0782665529;1.03534075;-0.5080001;0.0200420037;10;-0.666667;0;1.044444;1.00999899;1.00999912
