time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.483138;1.03534282;-0.846668131;0.03340959;-0.817765771;0.0322699062;1.04536604;1.02687905;-0.798982378;0.0782727918;1.03534277;-0.508000191;0.0200460067;10;-0.666667;0;1.044444;1.00999895;1.00999908
24.484138;1.03534284;-0.846668117;0.0334112744;-0.81776576;0.0322715231;1.04536704;1.02688006;-0.798981603;0.0782743354;1.03534277;-0.508000218;0.0200470143;10;-0.666667;0;1.044444;1.00999895;1.00999907
24.486138;1.03534489;-0.846668091;0.0334129813;-0.81776416;0.0322730856;1.04536905;1.02688109;-0.79898084;0.0782775015;1.03534478;-0.508000275;0.0200480355;10;-0.666667;0;1.044444;1.00999895;1.00999906
24.487138;1.03534492;-0.846668079;0.0334146706;-0.817764151;0.0322747033;1.04537005;1.02688111;-0.798980852;0.0782791235;1.03534478;-0.508000306;0.0200490483;10;-0.666667;0;1.044444;1.00999895;1.00999906
24.488138;1.03534594;-0.846668069;0.0334163614;-0.817763354;0.03227629;1.04537106;1.02688213;-0.798980088;0.07828067;1.03534578;-0.508000337;0.0200500622;10;-0.666667;0;1.044444;1.00999896;1.00999907
24.495138;1.0353491;-0.846668029;0.0334282415;-0.817760962;0.0322875308;1.04537811;1.02688726;-0.798976326;0.0782916548;1.03534875;-0.50800058;0.0200571684;10;-0.666667;0;1.044444;1.00999903;1.00999919
24.497138;1.03535115;-0.846668022;0.0334316442;-0.817759382;0.0322907061;1.04538013;1.0268883;-0.798975586;0.0782931972;1.03535074;-0.508000654;0.0200591916;10;-0.666667;0;1.044444;1.00999905;1.00999925
24.498138;1.03535117;-0.846668019;0.0334333456;-0.817759383;0.0322923236;1.04538114;1.02688831;-0.798975605;0.0782948164;1.03535074;-0.50800069;0.0200602003;10;-0.666667;0;1.044444;1.00999906;1.00999928
24.500138;1.03535221;-0.846668016;0.0334367478;-0.817758596;0.0322955243;1.04538317;1.02689032;-0.798974086;0.0782978982;1.03535173;-0.508000759;0.0200622101;10;-0.666667;0;1.044444;1.00999908;1.00999935
24.503138;1.03535427;-0.846668019;0.0334418467;-0.817757023;0.0323003035;1.0453862;1.02689232;-0.798972579;0.0783025863;1.03535371;-0.508000847;0.0200652077;10;-0.666667;0;1.044444;1.0099991;1.00999944
24.504138;1.03535428;-0.846668023;0.0334418788;-0.817757026;0.0323003059;1.04538721;1.02689231;-0.798972593;0.078304197;1.03535371;-0.508000872;0.0200652038;10;-0.666667;0;1.044444;1.00999911;1.00999947
24.506138;1.03535531;-0.846668036;0.0334452761;-0.817756241;0.0323034963;1.04538922;1.02689329;-0.798971838;0.0783073392;1.03535471;-0.508000916;0.0200671943;10;-0.666667;0;1.044444;1.00999912;1.00999953
24.509138;1.03535735;-0.846668066;0.0334503702;-0.817754676;0.0323082573;1.04539222;1.02689524;-0.798970308;0.0783103885;1.03535671;-0.508000969;0.0200701797;10;-0.666667;0;1.044444;1.00999914;1.0099996
24.511138;1.03535836;-0.84666809;0.0334537606;-0.817753901;0.0323114347;1.04539423;1.02689719;-0.798968764;0.0783134525;1.03535772;-0.508000998;0.0200721705;10;-0.666667;0;1.044444;1.00999915;1.00999963
24.512138;1.03535836;-0.846668102;0.0334554529;-0.817753911;0.0323130368;1.04539522;1.02689716;-0.798968768;0.0783150608;1.03535772;-0.508001011;0.0200731661;10;-0.666667;0;1.044444;1.00999915;1.00999965
24.514138;1.03536036;-0.846668128;0.0334588305;-0.817752356;0.0323161738;1.04539722;1.0268981;-0.798967999;0.0783182015;1.03535973;-0.508001037;0.0200751596;10;-0.666667;0;1.044444;1.00999916;1.00999967
24.519138;1.03536233;-0.846668186;0.033465571;-0.817750856;0.0323224762;1.04540219;1.02690192;-0.798964908;0.0783243295;1.03536175;-0.508001083;0.020079156;10;-0.666667;0;1.044444;1.00999918;1.0099997
24.520138;1.03536332;-0.846668196;0.0334672477;-0.817750082;0.032324038;1.04540318;1.02690188;-0.79896491;0.078325944;1.03536275;-0.508001089;0.0200801562;10;-0.666667;0;1.044444;1.00999918;1.0099997
24.521138;1.03536331;-0.846668205;0.0334689232;-0.817750097;0.0323256309;1.04540417;1.02690283;-0.798964132;0.078327483;1.03536276;-0.508001093;0.0200811566;10;-0.666667;0;1.044444;1.00999918;1.0099997
24.522138;1.0353643;-0.846668213;0.0334705976;-0.817749321;0.0323271931;1.04540516;1.02690279;-0.798964129;0.0783290995;1.03536376;-0.508001096;0.0200821575;10;-0.666667;0;1.044444;1.00999918;1.0099997
24.524138;1.03536528;-0.846668231;0.0334739429;-0.817748559;0.0323303515;1.04540714;1.02690472;-0.798962561;0.0783321834;1.03536476;-0.508001098;0.0200841613;10;-0.666667;0;1.044444;1.00999918;1.0099997
24.526138;1.03536626;-0.846668248;0.0334772824;-0.817747793;0.0323335149;1.04540914;1.02690564;-0.798961764;0.0783353483;1.03536575;-0.508001097;0.0200861685;10;-0.666667;0;1.044444;1.00999917;1.00999969
24.529138;1.03536724;-0.846668274;0.03348061;-0.817747032;0.032336676;1.04541114;1.02690754;-0.798960164;0.0783384422;1.03536674;-0.508001089;0.0200881892;10;-0.666667;0;1.044444;1.00999914;1.00999969
24.530138;1.03536824;-0.846668283;0.0334822703;-0.817746247;0.0323382476;1.04541215;1.02690752;-0.798960146;0.0783400671;1.03536774;-0.508001086;0.0200891995;10;-0.666667;0;1.044444;1.00999913;1.00999969
24.532138;1.03536924;-0.8466683;0.0334855843;-0.817745466;0.0323414227;1.04541417;1.02690847;-0.798959328;0.0783432427;1.03536873;-0.508001077;0.0200912249;10;-0.666667;0;1.044444;1.00999911;1.00999969
24.534138;1.03537024;-0.846668317;0.0334888906;-0.817744682;0.0323445951;1.04541621;1.02691044;-0.798957728;0.078346344;1.03536973;-0.50800107;0.0200932539;10;-0.666667;0;1.044444;1.0099991;1.0099997
24.535138;1.03537025;-0.846668326;0.0334905415;-0.817744685;0.0323461948;1.04541723;1.02691044;-0.798957706;0.0783463482;1.03536973;-0.508001066;0.0200942687;10;-0.666667;0;1.044444;1.00999909;1.00999971
24.536138;1.03537125;-0.846668335;0.0334921908;-0.817743899;0.0323477616;1.04541825;1.02691143;-0.798956906;0.078347899;1.03537073;-0.508001064;0.0200952829;10;-0.666667;0;1.044444;1.00999908;1.00999972
24.539138;1.03537227;-0.846668359;0.0334954638;-0.817743125;0.032350904;1.04542133;1.02691244;-0.798956064;0.0783527028;1.03537175;-0.508001057;0.0200973185;10;-0.666667;0;1.044444;1.00999907;1.00999974
24.540138;1.03537327;-0.846668365;0.0334971083;-0.817742342;0.0323524635;1.04542235;1.02691345;-0.798955266;0.0783542532;1.03537275;-0.508001054;0.0200983267;10;-0.666667;0;1.044444;1.00999907;1.00999976
24.541138;1.03537328;-0.84666837;0.0334987518;-0.817742351;0.0323540524;1.04542338;1.02691446;-0.798954468;0.0783558039;1.03537276;-0.508001052;0.0200993328;10;-0.666667;0;1.044444;1.00999907;1.00999977
24.542138;1.03537429;-0.846668374;0.0335003945;-0.817741571;0.032355608;1.0454244;1.02691447;-0.798954449;0.0783574314;1.03537377;-0.50800105;0.0201003367;10;-0.666667;0;1.044444;1.00999907;1.00999978
24.544138;1.03537531;-0.846668377;0.0335036769;-0.817740808;0.0323587461;1.04542645;1.02691551;-0.798953633;0.0783589886;1.03537478;-0.508001048;0.0201023368;10;-0.666667;0;1.044444;1.00999908;1.0099998
24.545138;1.03537531;-0.846668376;0.0335036504;-0.817740824;0.03235872;1.04542747;1.02691653;-0.798952836;0.0783605409;1.03537478;-0.508001048;0.0201023326;10;-0.666667;0;1.044444;1.00999908;1.00999982
24.546138;1.03537632;-0.846668373;0.0335052903;-0.817740052;0.0323602726;1.0454275;1.02691756;-0.798952041;0.0783620936;1.03537578;-0.508001049;0.0201033255;10;-0.666667;0;1.044444;1.00999909;1.00999983
24.550138;1.03537832;-0.846668337;0.0335118479;-0.817738555;0.0323665617;1.04543155;1.02691967;-0.798950422;0.0783668351;1.03537776;-0.508001061;0.0201072733;10;-0.666667;0;1.044444;1.00999912;1.00999986
24.551138;1.03537832;-0.846668323;0.0335134862;-0.817738576;0.0323681558;1.04543255;1.0269197;-0.798950407;0.078368464;1.03537775;-0.508001064;0.0201082563;10;-0.666667;0;1.044444;1.00999914;1.00999986
24.552138;1.03537931;-0.846668307;0.0335151239;-0.817737806;0.0323697216;1.04543355;1.02692073;-0.798949614;0.0783700162;1.03537874;-0.508001067;0.0201092386;10;-0.666667;0;1.044444;1.00999915;1.00999986
24.553138;1.03537931;-0.846668291;0.0335150942;-0.817737826;0.0323697116;1.04543455;1.02692176;-0.79894882;0.0783715676;1.03537873;-0.50800107;0.0201092207;10;-0.666667;0;1.044444;1.00999916;1.00999986
24.555138;1.0353803;-0.846668253;0.0335183663;-0.81773707;0.0323728869;1.04543654;1.02692281;-0.79894801;0.0783747461;1.0353797;-0.508001073;0.0201111868;10;-0.666667;0;1.044444;1.0099992;1.00999985
24.556138;1.03538129;-0.846668232;0.0335200018;-0.817736294;0.0323744612;1.04543753;1.02692284;-0.798947994;0.0783747511;1.03538068;-0.508001074;0.0201121717;10;-0.666667;0;1.044444;1.00999922;1.00999984
24.558138;1.03538228;-0.846668184;0.0335232718;-0.817735526;0.0323776435;1.04543851;1.0269249;-0.798946407;0.0783778579;1.03538165;-0.508001073;0.0201141462;10;-0.666667;0;1.044444;1.00999926;1.00999982
24.561138;1.03538326;-0.846668099;0.0335265108;-0.817734748;0.0323808185;1.04544146;1.02692599;-0.798945596;0.0783826803;1.03538259;-0.508001065;0.0201161192;10;-0.666667;0;1.044444;1.00999932;1.00999976
24.564138;1.03538524;-0.846668004;0.0335314232;-0.81773316;0.0323855556;1.04544441;1.02692806;-0.798944026;0.0783858017;1.03538453;-0.508001047;0.0201191069;10;-0.666667;0;1.044444;1.00999939;1.00999968
24.565138;1.03538524;-0.84666797;0.0335330618;-0.817733154;0.0323871511;1.04544539;1.02692808;-0.798944025;0.0783874305;1.03538451;-0.508001039;0.020120106;10;-0.666667;0;1.044444;1.00999941;1.00999965
24.566138;1.03538524;-0.846667937;0.0335330342;-0.817733147;0.0323871346;1.04544637;1.0269291;-0.798943247;0.078388981;1.03538449;-0.508001029;0.0201201061;10;-0.666667;0;1.044444;1.00999944;1.00999963
24.567138;1.03538623;-0.846667905;0.0335346734;-0.817732348;0.032388694;1.04544735;1.02693012;-0.798942471;0.0783905291;1.03538548;-0.508001018;0.020121107;10;-0.666667;0;1.044444;1.00999946;1.0099996
24.569138;1.03538723;-0.846667844;0.0335379526;-0.81773154;0.0323918366;1.04544832;1.02693116;-0.798941702;0.0783920727;1.03538645;-0.508000993;0.0201231103;10;-0.666667;0;1.044444;1.00999951;1.00999954
24.572138;1.03538822;-0.846667767;0.0335412111;-0.817730719;0.0323949405;1.04545128;1.02693222;-0.798940954;0.0783968512;1.03538743;-0.508000945;0.0201251184;10;-0.666667;0;1.044444;1.00999958;1.00999946
24.574138;1.03538922;-0.846667729;0.0335445008;-0.817729902;0.0323980684;1.04545326;1.02693425;-0.79893943;0.0783983085;1.03538842;-0.508000903;0.0201271288;10;-0.666667;0;1.044444;1.00999962;1.00999941
24.579138;1.03539224;-0.846667671;0.0335510777;-0.817727449;0.0324042903;1.04545721;1.02693634;-0.798937981;0.0784046091;1.03539142;-0.508000751;0.0201311877;10;-0.666667;0;1.044444;1.00999969;1.00999932
24.580138;1.03539225;-0.846667666;0.033552729;-0.817727431;0.0324058838;1.0454582;1.02693736;-0.798937226;0.0784061476;1.03539142;-0.508000713;0.0201322056;10;-0.666667;0;1.044444;1.0099997;1.0099993
24.581138;1.03539327;-0.846667662;0.0335543813;-0.817726625;0.0324074494;1.04545919;1.02693738;-0.798937251;0.0784077619;1.03539242;-0.508000672;0.0201332255;10;-0.666667;0;1.044444;1.00999971;1.00999929
24.583138;1.0353933;-0.846667662;0.0335560235;-0.817726597;0.0324090432;1.04546117;1.02693842;-0.798936523;0.0784109119;1.03539244;-0.508000589;0.0201342705;10;-0.666667;0;1.044444;1.00999972;1.00999928
24.584138;1.03539432;-0.846667665;0.0335576805;-0.817725795;0.032410618;1.04546216;1.02693944;-0.798935772;0.0784108245;1.03539345;-0.508000547;0.020135295;10;-0.666667;0;1.044444;1.00999973;1.00999927
24.585138;1.03539434;-0.84666767;0.0335593399;-0.817725784;0.0324122266;1.04546215;1.02694046;-0.798935022;0.0784123593;1.03539346;-0.508000506;0.0201363203;10;-0.666667;0;1.044444;1.00999973;1.00999927
24.591138;1.03539746;-0.846667725;0.0335676856;-0.817723375;0.0324202109;1.04546807;1.02694356;-0.798932864;0.0784201724;1.03539656;-0.508000297;0.0201414715;10;-0.666667;0;1.044444;1.00999974;1.00999929
24.594138;1.03539951;-0.846667773;0.0335710656;-0.81772178;0.0324233977;1.04547005;1.02694459;-0.79893054;0.0784233064;1.03539865;-0.508000226;0.020143531;10;-0.666667;0;1.044444;1.00999976;1.00999933
24.596138;1.03539954;-0.846667812;0.0335744432;-0.817721771;0.0324266379;1.04547204;1.02694561;-0.798929806;0.0784264533;1.03539872;-0.508000193;0.0201455582;10;-0.666667;0;1.044444;1.00999979;1.00999937
24.597138;1.03540055;-0.846667833;0.0335761353;-0.817720978;0.0324282264;1.04547304;1.02694661;-0.798929048;0.07842799;1.03539975;-0.508000182;0.0201465672;10;-0.666667;0;1.044444;1.0099998;1.00999939
24.598138;1.03540056;-0.846667854;0.0335778292;-0.817720974;0.032429846;1.04547403;1.02694761;-0.798928289;0.0784279053;1.03539979;-0.508000174;0.0201475732;10;-0.666667;0;1.044444;1.00999982;1.00999941
24.602138;1.03540261;-0.846667935;0.0335829489;-0.817719379;0.0324346441;1.04547702;1.02694961;-0.798926789;0.0784326113;1.03540195;-0.508000169;0.0201505731;10;-0.666667;0;1.044444;1.00999993;1.0099995
24.603138;1.03540362;-0.846667954;0.033582979;-0.817718586;0.0324346171;1.04547801;1.0269496;-0.798926799;0.0784342372;1.03540299;-0.508000175;0.0201505686;10;-0.666667;0;1.044444;1.00999997;1.00999953
24.605138;1.03540365;-0.84666799;0.0335863691;-0.817718578;0.0324378391;1.04547901;1.02695059;-0.798926034;0.0784374176;1.03540307;-0.508000192;0.0201525552;10;-0.666667;0;1.044444;1.01000003;1.00999959
24.612138;1.03540773;-0.84666808;0.0335948369;-0.817715346;0.0324457409;1.04548499;1.02695451;-0.798922949;0.0784452808;1.03540727;-0.508000306;0.0201574714;10;-0.666667;0;1.044444;1.0100002;1.00999979
24.614138;1.03540775;-0.846668094;0.0335981899;-0.817715309;0.0324489662;1.04548698;1.02695548;-0.798922178;0.0784484601;1.03540731;-0.508000348;0.0201594434;10;-0.666667;0;1.044444;1.01000022;1.00999985
24.619138;1.03541079;-0.846668124;0.0336048705;-0.817712839;0.0324553737;1.04549096;1.02695737;-0.798920639;0.0784531897;1.03541036;-0.508000444;0.0201633772;10;-0.666667;0;1.044444;1.01000023;1.00999996
24.621138;1.0354108;-0.846668133;0.0336065315;-0.8177128;0.0324570255;1.04549295;1.02695931;-0.798919093;0.0784562905;1.03541037;-0.508000473;0.0201643462;10;-0.666667;0;1.044444;1.01000022;1.00999999
24.624138;1.03541282;-0.846668142;0.0336115214;-0.817711162;0.0324618718;1.04549493;1.02696022;-0.798918329;0.0784594829;1.03541239;-0.508000505;0.0201672918;10;-0.666667;0;1.044444;1.01000019;1.01000005
24.626138;1.03541383;-0.846668144;0.0336131862;-0.817710334;0.0324635134;1.04549692;1.02696115;-0.798917556;0.0784626775;1.03541339;-0.508000525;0.0201682546;10;-0.666667;0;1.044444;1.01000017;1.01000009
24.627138;1.03541383;-0.846668145;0.0336148543;-0.817710317;0.0324651567;1.04549791;1.02696212;-0.798916778;0.0784626166;1.03541339;-0.508000536;0.0201692366;10;-0.666667;0;1.044444;1.01000016;1.0100001
24.628138;1.03541383;-0.84666648;0.033616524;-0.817708689;0.032466801;1.0454979;1.02696209;-0.798916776;0.0784642565;1.0354134;-0.507999547;0.0201702191;10;-0.666667;0;1.044444;1.01000015;1.01000012
24.633138;1.0354168;-0.846666508;0.0336215591;-0.817706236;0.032471708;1.04550187;1.02696498;-0.79891442;0.0784706079;1.03541642;-0.507999596;0.020173141;10;-0.666667;0;1.044444;1.01000014;1.01000019
24.635138;1.03541678;-0.846666533;0.0336249144;-0.817706201;0.0324749903;1.04550386;1.02696595;-0.798913631;0.0784721855;1.03541643;-0.507999613;0.020175113;10;-0.666667;0;1.044444;1.01000014;1.0100002
24.636138;1.03541776;-0.846666549;0.0336265936;-0.817705393;0.0324765987;1.04550486;1.02696594;-0.798913625;0.0784738229;1.03541744;-0.50799962;0.0201760998;10;-0.666667;0;1.044444;1.01000014;1.01000021
24.639138;1.0354187;-0.846666611;0.0336299666;-0.817704553;0.0324798746;1.04550685;1.02696791;-0.798912054;0.0784769561;1.03541845;-0.507999638;0.0201780657;10;-0.666667;0;1.044444;1.01000015;1.01000023
24.640138;1.03541968;-0.846666634;0.0336316462;-0.81770375;0.0324814822;1.04550784;1.0269679;-0.79891205;0.0784785917;1.03541945;-0.507999642;0.0201790565;10;-0.666667;0;1.044444;1.01000015;1.01000024
24.641138;1.03541966;-0.846666658;0.0336316585;-0.817703737;0.0324815115;1.04550884;1.02696789;-0.798912045;0.0784786041;1.03541945;-0.507999646;0.0201790484;10;-0.666667;0;1.044444;1.01000016;1.01000024
24.642138;1.03541963;-0.846666682;0.0336333368;-0.817703725;0.0324831502;1.04550883;1.02696889;-0.798911263;0.0784801626;1.03541945;-0.50799965;0.0201800412;10;-0.666667;0;1.044444;1.01000017;1.01000025
24.645138;1.03542155;-0.846666747;0.0336367007;-0.817702121;0.0324863896;1.04551181;1.02696988;-0.79891047;0.0784833628;1.03542145;-0.507999655;0.020182024;10;-0.666667;0;1.044444;1.01000019;1.01000026
24.647138;1.0354215;-0.846666782;0.0336400494;-0.817702115;0.032489658;1.04551279;1.02697088;-0.798909679;0.0784865446;1.03542145;-0.507999654;0.020184015;10;-0.666667;0;1.044444;1.01000021;1.01000027
24.648138;1.03542248;-0.846666796;0.0336400558;-0.817701326;0.0324896491;1.04551378;1.02697188;-0.798908895;0.0784864708;1.03542245;-0.507999652;0.0201840113;10;-0.666667;0;1.044444;1.01000022;1.01000027
24.649138;1.03542245;-0.846666808;0.0336417283;-0.817701328;0.0324912799;1.04551477;1.02697188;-0.798908887;0.0784880935;1.03542245;-0.50799965;0.0201850085;10;-0.666667;0;1.044444;1.01000024;1.01000028
24.650138;1.03542343;-0.846666818;0.0336434004;-0.817700542;0.0324928784;1.04551576;1.02697288;-0.798908103;0.0784896369;1.03542345;-0.507999646;0.020186007;10;-0.666667;0;1.044444;1.01000025;1.01000028
24.652138;1.03542338;-0.846666834;0.0336450784;-0.817700552;0.032494526;1.04551675;1.02697388;-0.79890731;0.0784911696;1.03542346;-0.507999637;0.0201870073;10;-0.666667;0;1.044444;1.01000028;1.01000029
24.657138;1.03542631;-0.846666861;0.0336517715;-0.817698214;0.0325009524;1.04552073;1.02697589;-0.798905726;0.0784974368;1.03542644;-0.507999615;0.0201910169;10;-0.666667;0;1.044444;1.01000037;1.0100003
24.659138;1.03542631;-0.846666869;0.0336534429;-0.817698228;0.032502585;1.04552173;1.0269769;-0.798904947;0.0784989413;1.03542643;-0.507999601;0.0201920195;10;-0.666667;0;1.044444;1.0100004;1.01000031
24.660138;1.0354273;-0.846666873;0.0336551102;-0.817697446;0.0325041715;1.04552274;1.0269779;-0.798904172;0.0785004646;1.03542742;-0.507999594;0.0201930204;10;-0.666667;0;1.044444;1.01000041;1.01000031
24.661138;1.0354273;-0.846666877;0.033656776;-0.817697455;0.0325057869;1.04552374;1.02697791;-0.798904178;0.0785020637;1.03542742;-0.507999586;0.020194021;10;-0.666667;0;1.044444;1.01000042;1.0100003
24.662138;1.0354283;-0.846666881;0.0336567733;-0.817696675;0.0325057585;1.04552475;1.02697891;-0.798903409;0.0785019633;1.03542841;-0.507999578;0.0201940212;10;-0.666667;0;1.044444;1.01000042;1.0100003
24.664138;1.03542829;-0.846666887;0.0336600954;-0.817696699;0.032508976;1.04552576;1.02697991;-0.798902656;0.0785050846;1.0354284;-0.507999564;0.0201960193;10;-0.666667;0;1.044444;1.01000042;1.01000029
24.665138;1.03542929;-0.846666891;0.033660087;-0.817695924;0.0325089399;1.04552677;1.02697992;-0.798902672;0.0785050607;1.03542939;-0.507999558;0.0201960165;10;-0.666667;0;1.044444;1.01000042;1.01000028
24.666138;1.03542929;-0.846666895;0.0336617435;-0.817695939;0.0325105425;1.04552778;1.02697992;-0.798902691;0.0785066599;1.03542938;-0.507999553;0.0201970122;10;-0.666667;0;1.044444;1.01000041;1.01000027
24.667138;1.03542928;-0.8466669;0.0336633983;-0.817695956;0.0325121426;1.04552779;1.02698093;-0.798901932;0.0785081827;1.03542938;-0.507999548;0.0201980064;10;-0.666667;0;1.044444;1.01000041;1.01000025
24.670138;1.03543125;-0.846666919;0.0336666868;-0.817694438;0.0325152545;1.04553083;1.02698194;-0.798901218;0.078511284;1.03543137;-0.507999542;0.0201999786;10;-0.666667;0;1.044444;1.01000039;1.0100002
24.671138;1.03543124;-0.846666927;0.0336683363;-0.81769446;0.032516844;1.04553085;1.02698295;-0.798900461;0.0785111861;1.03543137;-0.507999542;0.0202009655;10;-0.666667;0;1.044444;1.01000038;1.01000018
24.672138;1.03543123;-0.846666935;0.0336683188;-0.817694484;0.0325168213;1.04553186;1.02698296;-0.798900482;0.0785127884;1.03543137;-0.507999542;0.0202009506;10;-0.666667;0;1.044444;1.01000037;1.01000016
24.674138;1.0354322;-0.846666954;0.0336716176;-0.817693744;0.0325199572;1.0455339;1.02698397;-0.798899744;0.0785142976;1.03543238;-0.507999541;0.0202029162;10;-0.666667;0;1.044444;1.01000036;1.01000011
24.675138;1.03543318;-0.846666964;0.0336716011;-0.81769298;0.0325198978;1.04553392;1.02698497;-0.798898986;0.0785158275;1.03543338;-0.50799954;0.0202028974;10;-0.666667;0;1.044444;1.01000036;1.01000008
24.677138;1.03543314;-0.846666982;0.0336749041;-0.817693029;0.0325230594;1.04553595;1.02698597;-0.798898241;0.0785173449;1.0354334;-0.507999536;0.0202048568;10;-0.666667;0;1.044444;1.01000035;1.01000003
24.678138;1.03543412;-0.846666991;0.0336748905;-0.817692262;0.0325229992;1.04553597;1.02698597;-0.798898254;0.0785189549;1.03543441;-0.507999533;0.0202048352;10;-0.666667;0;1.044444;1.01000034;1.01000001
24.679138;1.0354341;-0.846666999;0.0336765447;-0.817692283;0.0325245804;1.04553699;1.02698597;-0.798898264;0.0785205658;1.03543442;-0.50799953;0.0202058131;10;-0.666667;0;1.044444;1.01000033;1.00999998
24.680138;1.03543507;-0.846667006;0.0336782002;-0.817691514;0.0325261309;1.04553801;1.02698696;-0.798897494;0.0785204784;1.03543543;-0.507999527;0.0202067906;10;-0.666667;0;1.044444;1.01000033;1.00999996
24.685138;1.03543594;-0.846667037;0.0336831686;-0.817690807;0.0325308102;1.04554209;1.0269889;-0.79889593;0.078526777;1.03543651;-0.507999502;0.0202096736;10;-0.666667;0;1.044444;1.01000029;1.00999984
24.688138;1.03543785;-0.846667058;0.0336865074;-0.817689262;0.0325339241;1.04554414;1.02698987;-0.79889511;0.0785299396;1.03543855;-0.507999483;0.0202116019;10;-0.666667;0;1.044444;1.01000026;1.00999979
24.693138;1.0354387;-0.846667099;0.0336915447;-0.817688513;0.0325387168;1.04554723;1.02699287;-0.798892653;0.0785346106;1.0354396;-0.507999461;0.0202144825;10;-0.666667;0;1.044444;1.01000022;1.00999973
24.695138;1.03543965;-0.846667119;0.0336948982;-0.817687731;0.0325419264;1.04554926;1.02699389;-0.798891815;0.0785361856;1.03544061;-0.507999459;0.0202164365;10;-0.666667;0;1.044444;1.01000021;1.00999971
24.696138;1.03544063;-0.84666713;0.0336949088;-0.817686942;0.0325419104;1.04554928;1.0269939;-0.798891785;0.0785378253;1.03544161;-0.507999459;0.0202164147;10;-0.666667;0;1.044444;1.0100002;1.0099997
24.697138;1.03544061;-0.846667142;0.0336965858;-0.81768694;0.032543538;1.0455503;1.02699392;-0.798891755;0.0785378437;1.03544161;-0.507999462;0.0202173939;10;-0.666667;0;1.044444;1.01000019;1.00999969
24.701138;1.03544157;-0.84666721;0.0337016218;-0.817686121;0.0325484234;1.04555335;1.026996;-0.79889009;0.0785426478;1.03544257;-0.507999486;0.020220321;10;-0.666667;0;1.044444;1.01000018;1.00999967
24.704138;1.03544357;-0.846667276;0.0337049802;-0.817684494;0.0325516517;1.04555536;1.02699707;-0.798889244;0.078545904;1.03544452;-0.507999522;0.0202222772;10;-0.666667;0;1.044444;1.01000016;1.00999967
24.705138;1.03544357;-0.8466673;0.0337049888;-0.817684473;0.0325516754;1.04555636;1.02699809;-0.798888446;0.0785474846;1.03544451;-0.507999536;0.0202222648;10;-0.666667;0;1.044444;1.01000016;1.00999967
24.706138;1.03544358;-0.846667324;0.0337066639;-0.81768445;0.0325533078;1.04555635;1.02699811;-0.798888427;0.0785475213;1.03544449;-0.507999551;0.0202232536;10;-0.666667;0;1.044444;1.01000015;1.00999967
24.707138;1.03544459;-0.846667349;0.033706672;-0.817683635;0.0325532977;1.04555734;1.02699913;-0.798887631;0.0785491068;1.03544548;-0.507999567;0.0202232437;10;-0.666667;0;1.044444;1.01000015;1.00999967
24.709138;1.03544462;-0.8466674;0.0337100202;-0.817683585;0.0325565528;1.04555833;1.02700016;-0.79888682;0.0785507381;1.03544545;-0.507999601;0.0202252285;10;-0.666667;0;1.044444;1.01000013;1.00999968
24.710138;1.03544563;-0.846667424;0.0337100269;-0.81768277;0.032556535;1.04555932;1.02700018;-0.798886804;0.0785524062;1.03544644;-0.507999619;0.0202252235;10;-0.666667;0;1.044444;1.01000013;1.00999968
24.711138;1.03544566;-0.846667448;0.0337116996;-0.817682746;0.0325581553;1.0455603;1.02700019;-0.798886789;0.0785524532;1.03544642;-0.507999637;0.0202262205;10;-0.666667;0;1.044444;1.01000012;1.00999969
24.712138;1.03544568;-0.84666747;0.0337133718;-0.817682723;0.0325597722;1.04556029;1.0270012;-0.798885996;0.0785540484;1.03544641;-0.507999656;0.0202272197;10;-0.666667;0;1.044444;1.01000012;1.0099997
24.715138;1.03544776;-0.846667526;0.0337167201;-0.817681093;0.0325629308;1.04556225;1.02700222;-0.798885173;0.0785573704;1.03544836;-0.507999712;0.0202292301;10;-0.666667;0;1.044444;1.01000011;1.00999974
24.716138;1.03544779;-0.846667541;0.0337167248;-0.817681082;0.0325629255;1.04556323;1.02700321;-0.79888438;0.0785573453;1.03544835;-0.507999729;0.0202292379;10;-0.666667;0;1.044444;1.01000011;1.00999975
24.717138;1.03544782;-0.846667553;0.0337183961;-0.817681073;0.0325645271;1.04556421;1.02700321;-0.798884365;0.0785590189;1.03544834;-0.507999745;0.0202302476;10;-0.666667;0;1.044444;1.0100001;1.00999977
24.718138;1.03544885;-0.846667564;0.0337184007;-0.817680275;0.0325644854;1.04556419;1.0270032;-0.798884351;0.0785606911;1.03544933;-0.507999759;0.0202302593;10;-0.666667;0;1.044444;1.0100001;1.00999979
24.720138;1.0354489;-0.846667577;0.0337217439;-0.817680265;0.0325676791;1.04556616;1.02700418;-0.798883546;0.0785623314;1.03544931;-0.507999781;0.0202322871;10;-0.666667;0;1.044444;1.0100001;1.00999982
24.721138;1.03544993;-0.846667581;0.0337217496;-0.817679473;0.0325676336;1.04556614;1.02700516;-0.798882756;0.0785622985;1.03545031;-0.507999789;0.0202323023;10;-0.666667;0;1.044444;1.0100001;1.00999984
24.723138;1.03544999;-0.846667581;0.0337234297;-0.81767947;0.0325692149;1.0455681;1.02700613;-0.798881956;0.0785655455;1.0354503;-0.507999799;0.0202333325;10;-0.666667;0;1.044444;1.0100001;1.00999987
24.725138;1.03545104;-0.846667573;0.033726779;-0.817678681;0.0325723745;1.04556906;1.02700609;-0.798881939;0.07856723;1.03545131;-0.5079998;0.02023536;10;-0.666667;0;1.044444;1.0100001;1.0099999
24.726138;1.03545107;-0.846667566;0.0337267873;-0.817678683;0.0325723604;1.04557004;1.02700707;-0.798881154;0.0785671772;1.03545131;-0.507999797;0.0202353721;10;-0.666667;0;1.044444;1.01000009;1.00999991
24.727138;1.03545209;-0.846667559;0.0337284622;-0.817677895;0.0325739245;1.04557002;1.02700705;-0.798881148;0.0785688187;1.03545232;-0.507999793;0.0202363829;10;-0.666667;0;1.044444;1.01000009;1.00999992
24.728138;1.03545211;-0.84666755;0.0337301366;-0.817677899;0.0325755201;1.045571;1.02700803;-0.798880364;0.0785703789;1.03545233;-0.507999787;0.0202373925;10;-0.666667;0;1.044444;1.01000009;1.00999993
24.729138;1.03545214;-0.846667541;0.0337301436;-0.817677903;0.0325755064;1.04557198;1.02700801;-0.798880357;0.0785703877;1.03545234;-0.50799978;0.0202374008;10;-0.666667;0;1.044444;1.01000008;1.00999994
24.730138;1.03545316;-0.846667532;0.0337318167;-0.817677119;0.032577071;1.04557196;1.02700799;-0.798880351;0.0785720147;1.03545336;-0.507999773;0.0202384081;10;-0.666667;0;1.044444;1.01000007;1.00999994
24.732138;1.03545419;-0.846667518;0.0337334946;-0.817676341;0.0325786221;1.04557392;1.02700896;-0.79887956;0.0785735573;1.03545438;-0.507999758;0.0202394194;10;-0.666667;0;1.044444;1.01000006;1.00999995
24.734138;1.03545421;-0.84666751;0.0337351709;-0.817676354;0.0325802041;1.04557489;1.02700994;-0.798878766;0.0785750877;1.03545441;-0.507999744;0.0202404269;10;-0.666667;0;1.044444;1.01000004;1.00999995
24.735138;1.03545522;-0.846667509;0.0337368411;-0.817675571;0.0325817676;1.04557488;1.02700993;-0.798878757;0.0785766992;1.03545542;-0.507999738;0.0202414291;10;-0.666667;0;1.044444;1.01000003;1.00999994
24.738138;1.03545622;-0.846667516;0.0337401784;-0.817674805;0.0325849077;1.04557686;1.02701192;-0.798877176;0.0785797484;1.03545645;-0.507999726;0.0202434291;10;-0.666667;0;1.044444;1.01;1.00999993
24.740138;1.03545622;-0.846667529;0.0337418413;-0.817674822;0.0325864824;1.04557885;1.02701193;-0.798877158;0.0785813372;1.03545646;-0.507999721;0.0202444246;10;-0.666667;0;1.044444;1.00999997;1.00999991
24.741138;1.03545721;-0.846667537;0.0337418375;-0.817674042;0.0325864327;1.04557884;1.02701293;-0.798876371;0.0785812427;1.03545747;-0.507999718;0.0202444215;10;-0.666667;0;1.044444;1.00999996;1.0099999
24.743138;1.03545719;-0.846667554;0.0337451605;-0.817674064;0.0325896147;1.04558085;1.02701395;-0.798875574;0.0785827524;1.03545747;-0.507999711;0.0202464142;10;-0.666667;0;1.044444;1.00999993;1.00999989
24.744138;1.03545818;-0.846667562;0.0337451542;-0.817673286;0.0325895644;1.04558085;1.02701396;-0.798875564;0.0785843567;1.03545847;-0.507999706;0.0202464102;10;-0.666667;0;1.044444;1.00999992;1.00999988
24.745138;1.03545817;-0.846667568;0.0337468141;-0.817673299;0.0325911549;1.04558185;1.02701397;-0.798875555;0.0785859609;1.03545847;-0.507999701;0.0202474061;10;-0.666667;0;1.044444;1.0099999;1.00999987
24.748138;1.03545913;-0.846667582;0.0337501259;-0.817672549;0.0325942862;1.04558386;1.02701601;-0.798873968;0.0785873757;1.03545947;-0.507999682;0.0202493919;10;-0.666667;0;1.044444;1.00999987;1.00999985
24.749138;1.03545912;-0.846667585;0.0337501191;-0.817672562;0.0325942681;1.04558386;1.02701603;-0.798873957;0.0785889807;1.03545947;-0.507999675;0.0202493865;10;-0.666667;0;1.044444;1.00999987;1.00999985
24.750138;1.0354601;-0.846667586;0.0337517794;-0.817671784;0.0325958287;1.04558486;1.02701604;-0.798873946;0.0785889629;1.03546047;-0.507999668;0.0202503809;10;-0.666667;0;1.044444;1.00999986;1.00999984
24.753138;1.03546105;-0.846667583;0.033753429;-0.817671025;0.0325973574;1.04558685;1.02701809;-0.798872356;0.0785920008;1.03546146;-0.507999646;0.0202513666;10;-0.666667;0;1.044444;1.00999986;1.00999983
24.755138;1.03546102;-0.846667574;0.0337567529;-0.817671039;0.0326005482;1.04558785;1.02701813;-0.798872331;0.0785935857;1.03546146;-0.507999631;0.0202533636;10;-0.666667;0;1.044444;1.00999986;1.00999983
24.756138;1.03546201;-0.846667567;0.033756749;-0.817670254;0.0326005045;1.04558884;1.02701915;-0.798871541;0.0785951126;1.03546247;-0.507999624;0.0202533652;10;-0.666667;0;1.044444;1.00999987;1.00999983
24.758138;1.03546198;-0.846667546;0.0337584107;-0.81767026;0.0326020937;1.04558983;1.02701919;-0.798871515;0.0785966958;1.03546247;-0.50799961;0.0202543754;10;-0.666667;0;1.044444;1.00999989;1.00999982
24.759138;1.03546297;-0.846667532;0.0337600767;-0.817669471;0.0326036636;1.04558982;1.0270202;-0.798870724;0.0785982211;1.03546348;-0.507999604;0.0202553837;10;-0.666667;0;1.044444;1.0099999;1.00999982
24.761138;1.03546296;-0.846667497;0.0337617458;-0.817669469;0.0326052602;1.04559181;1.02702123;-0.798869921;0.0785997204;1.0354635;-0.507999596;0.0202564056;10;-0.666667;0;1.044444;1.00999993;1.00999982
24.762138;1.03546395;-0.846667475;0.0337634157;-0.817668677;0.0326068336;1.0455918;1.02702124;-0.798869908;0.0785996938;1.03546452;-0.507999595;0.0202574185;10;-0.666667;0;1.044444;1.00999995;1.00999982
24.765138;1.03546395;-0.846667395;0.0337650982;-0.817668667;0.0326084384;1.04559378;1.02702226;-0.798869087;0.0786027712;1.03546456;-0.507999604;0.020258463;10;-0.666667;0;1.044444;1.00999999;1.00999982
24.766138;1.03546495;-0.846667365;0.0337667717;-0.817667872;0.0326100187;1.04559478;1.02702226;-0.798869071;0.0786027381;1.03546558;-0.507999611;0.020259479;10;-0.666667;0;1.044444;1.01;1.00999981
24.768138;1.03546496;-0.846667298;0.0337684529;-0.81766786;0.0326116394;1.04559576;1.02702326;-0.798868262;0.0786058399;1.03546561;-0.507999631;0.020260511;10;-0.666667;0;1.044444;1.01000001;1.0099998
24.769138;1.03546596;-0.846667263;0.0337684598;-0.817667063;0.0326116165;1.04559576;1.02702425;-0.798867469;0.0786057301;1.03546663;-0.507999643;0.020260527;10;-0.666667;0;1.044444;1.01000002;1.0099998
24.774138;1.03546699;-0.846667082;0.0337734843;-0.817666244;0.0326164777;1.04559875;1.02702518;-0.79886662;0.0786103705;1.0354677;-0.507999704;0.0202636073;10;-0.666667;0;1.044444;1.01000008;1.00999974
24.775138;1.03546799;-0.846667047;0.0337751552;-0.817665452;0.0326180709;1.04559975;1.02702617;-0.798865833;0.0786102682;1.03546872;-0.507999714;0.0202646222;10;-0.666667;0;1.044444;1.0100001;1.00999973
24.777138;1.03546801;-0.84666698;0.0337768311;-0.817665448;0.0326197103;1.04560076;1.02702713;-0.798865037;0.0786117692;1.03546875;-0.507999729;0.0202656503;10;-0.666667;0;1.044444;1.01000013;1.00999969
24.778138;1.03546901;-0.846666949;0.0337768358;-0.817664657;0.0326196929;1.04560175;1.0270271;-0.798865029;0.0786133728;1.03546976;-0.507999736;0.0202656639;10;-0.666667;0;1.044444;1.01000015;1.00999967
24.780138;1.03546902;-0.846666891;0.0337801784;-0.817664656;0.0326229377;1.04560275;1.02702806;-0.798864238;0.0786148889;1.03546979;-0.507999747;0.0202676906;10;-0.666667;0;1.044444;1.0100002;1.00999964
24.781138;1.03546903;-0.846666865;0.0337801827;-0.817664656;0.0326229493;1.04560375;1.02702804;-0.798864232;0.0786165009;1.03546981;-0.507999751;0.0202677039;10;-0.666667;0;1.044444;1.01000022;1.00999962
24.782138;1.03547004;-0.846666841;0.0337818531;-0.817663867;0.0326245384;1.04560375;1.02702802;-0.798864228;0.0786164929;1.03547083;-0.507999756;0.0202687172;10;-0.666667;0;1.044444;1.01000025;1.00999961
24.784138;1.03547005;-0.8466668;0.0337835232;-0.81766387;0.0326261697;1.04560476;1.02702898;-0.798863442;0.0786180313;1.03547085;-0.507999766;0.0202697442;10;-0.666667;0;1.044444;1.01000029;1.00999958
24.785138;1.03547106;-0.846666782;0.0337835225;-0.817663084;0.0326261497;1.04560576;1.02702896;-0.798863438;0.0786196543;1.03547186;-0.507999771;0.0202697577;10;-0.666667;0;1.044444;1.01000032;1.00999958
24.788138;1.03547209;-0.846666737;0.033786845;-0.817662303;0.0326293754;1.04560777;1.0270309;-0.798861871;0.0786211407;1.03547288;-0.507999792;0.0202717957;10;-0.666667;0;1.044444;1.01000038;1.00999957
24.790138;1.03547211;-0.846666709;0.0337885006;-0.817662311;0.0326310125;1.04560878;1.02703087;-0.798861866;0.0786227861;1.03547288;-0.507999806;0.0202728192;10;-0.666667;0;1.044444;1.01000041;1.00999958
24.791138;1.03547312;-0.846666695;0.0337884949;-0.817661525;0.0326309951;1.04560879;1.02703186;-0.798861088;0.0786243457;1.03547388;-0.507999812;0.0202728306;10;-0.666667;0;1.044444;1.01000043;1.00999958
24.794138;1.03547315;-0.846666651;0.0337918121;-0.81766154;0.0326342581;1.0456108;1.02703283;-0.798860314;0.0786259327;1.03547387;-0.507999823;0.0202748602;10;-0.666667;0;1.044444;1.01000048;1.00999962
24.795138;1.03547416;-0.846666637;0.0337918069;-0.817660757;0.0326342417;1.0456108;1.02703283;-0.798860318;0.0786275676;1.03547486;-0.507999825;0.0202748672;10;-0.666667;0;1.044444;1.01000049;1.00999964
24.796138;1.03547417;-0.846666622;0.0337934683;-0.817660763;0.0326358667;1.0456118;1.02703282;-0.798860325;0.0786275785;1.03547486;-0.507999825;0.0202758722;10;-0.666667;0;1.044444;1.01000051;1.00999966
24.797138;1.03547417;-0.846666608;0.0337951297;-0.817660769;0.0326374922;1.04561281;1.02703382;-0.798859555;0.0786291345;1.03547485;-0.507999825;0.0202768748;10;-0.666667;0;1.044444;1.01000052;1.00999968
24.798138;1.03547518;-0.846666594;0.0337951243;-0.817659986;0.0326374771;1.04561282;1.02703382;-0.798859566;0.0786291428;1.03547585;-0.507999824;0.0202768751;10;-0.666667;0;1.044444;1.01000054;1.0099997
24.801138;1.03547519;-0.846666557;0.0337984405;-0.817660015;0.032640747;1.04561485;1.02703483;-0.798858833;0.0786323326;1.03547584;-0.507999822;0.0202788634;10;-0.666667;0;1.044444;1.01000058;1.00999977
24.802138;1.03547618;-0.846666547;0.0337984341;-0.817659237;0.032640732;1.04561486;1.02703484;-0.798858852;0.0786323394;1.03547684;-0.507999822;0.020278856;10;-0.666667;0;1.044444;1.0100006;1.00999979
24.803138;1.03547618;-0.846666537;0.0338000938;-0.817659251;0.0326423573;1.04561587;1.02703584;-0.798858095;0.0786338931;1.03547683;-0.507999822;0.020279847;10;-0.666667;0;1.044444;1.01000061;1.00999982
24.804138;1.03547617;-0.846666528;0.0338000859;-0.817659266;0.0326423722;1.04561589;1.02703585;-0.798858116;0.0786339016;1.03547683;-0.507999824;0.0202798366;10;-0.666667;0;1.044444;1.01000062;1.00999984
24.805138;1.03547716;-0.84666652;0.0338017435;-0.817658495;0.0326439645;1.0456169;1.02703585;-0.798858139;0.0786355341;1.03547783;-0.507999826;0.0202808249;10;-0.666667;0;1.044444;1.01000063;1.00999986
24.807138;1.03547713;-0.846666507;0.0338033873;-0.817658535;0.0326456016;1.04561793;1.02703686;-0.798857409;0.0786371046;1.03547782;-0.507999836;0.0202817987;10;-0.666667;0;1.044444;1.01000065;1.0099999
24.808138;1.03547811;-0.846666504;0.0338033731;-0.817657767;0.0326455835;1.04561894;1.02703786;-0.798856658;0.0786370427;1.03547882;-0.507999844;0.0202817852;10;-0.666667;0;1.044444;1.01000066;1.00999991
24.810138;1.03547807;-0.846666503;0.0338050044;-0.817657817;0.0326472196;1.04561996;1.02703786;-0.798856713;0.0786386981;1.03547881;-0.507999868;0.0202827594;10;-0.666667;0;1.044444;1.01000066;1.00999994
24.811138;1.03547805;-0.846666507;0.0338066498;-0.817657843;0.0326488421;1.04561998;1.02703886;-0.798855964;0.0786402617;1.03547881;-0.507999884;0.0202837477;10;-0.666667;0;1.044444;1.01000067;1.00999994
24.812138;1.03547902;-0.846666512;0.0338066262;-0.81765708;0.0326488227;1.04562099;1.02703886;-0.798855995;0.0786402793;1.0354798;-0.507999902;0.0202837371;10;-0.666667;0;1.044444;1.01000066;1.00999995
24.814138;1.03547897;-0.846666531;0.0338082394;-0.817657133;0.032650454;1.04562201;1.02703984;-0.798855282;0.0786418608;1.03547979;-0.507999942;0.0202847207;10;-0.666667;0;1.044444;1.01000066;1.00999995
24.815138;1.03547995;-0.846666543;0.0338098769;-0.817656368;0.0326520412;1.04562203;1.02703983;-0.798855316;0.0786435009;1.03548078;-0.507999963;0.0202857151;10;-0.666667;0;1.044444;1.01000065;1.00999995
24.816138;1.03547992;-0.846666558;0.0338098463;-0.817656391;0.032652049;1.04562304;1.02703982;-0.798855352;0.078643518;1.03548078;-0.507999984;0.0202857114;10;-0.666667;0;1.044444;1.01000065;1.00999994
24.817138;1.0354799;-0.846666575;0.0338114813;-0.817656411;0.0326536653;1.04562305;1.02704081;-0.79885461;0.078645081;1.03548077;-0.508000004;0.0202867095;10;-0.666667;0;1.044444;1.01000064;1.00999994
24.819138;1.03548087;-0.846666614;0.0338130821;-0.817655653;0.0326552542;1.04562407;1.02704078;-0.798854682;0.0786467358;1.03548174;-0.508000044;0.0202877104;10;-0.666667;0;1.044444;1.01000062;1.00999992
24.821138;1.03548084;-0.846666658;0.0338146821;-0.817655673;0.0326568721;1.04562608;1.02704175;-0.798853971;0.0786483113;1.03548172;-0.508000085;0.0202887156;10;-0.666667;0;1.044444;1.0100006;1.0099999
24.822138;1.03548083;-0.84666668;0.0338146486;-0.81765568;0.0326568751;1.04562608;1.02704173;-0.798854003;0.0786483248;1.0354817;-0.508000106;0.020288719;10;-0.666667;0;1.044444;1.01000059;1.00999989
24.823138;1.03548182;-0.846666702;0.0338162815;-0.817654896;0.0326584552;1.04562708;1.02704271;-0.798853253;0.0786498838;1.03548269;-0.508000127;0.0202897229;10;-0.666667;0;1.044444;1.01000057;1.00999988
24.825138;1.03548181;-0.846666744;0.0338178793;-0.817654902;0.0326600653;1.04562808;1.02704267;-0.798853305;0.0786515307;1.03548265;-0.508000169;0.0202907322;10;-0.666667;0;1.044444;1.01000054;1.00999987
24.826138;1.0354828;-0.846666763;0.0338178443;-0.817654114;0.0326600319;1.04562808;1.02704265;-0.798853327;0.0786515428;1.03548364;-0.508000188;0.0202907377;10;-0.666667;0;1.044444;1.01000053;1.00999986
24.827138;1.03548279;-0.846666782;0.033819476;-0.817654117;0.0326616381;1.04562908;1.02704363;-0.798852571;0.0786531015;1.03548362;-0.508000207;0.0202917437;10;-0.666667;0;1.044444;1.01000051;1.00999986
24.829138;1.03548278;-0.846666817;0.033821075;-0.817654123;0.0326632369;1.04563007;1.02704359;-0.798852607;0.078654751;1.03548359;-0.508000243;0.0202927575;10;-0.666667;0;1.044444;1.01000048;1.00999986
24.830138;1.03548377;-0.846666833;0.0338210431;-0.817653336;0.0326631987;1.04563007;1.02704457;-0.798851846;0.0786546887;1.03548457;-0.50800026;0.0202927653;10;-0.666667;0;1.044444;1.01000047;1.00999986
24.833138;1.03548376;-0.84666688;0.0338226241;-0.817653346;0.0326647863;1.04563206;1.02704552;-0.798851107;0.0786562813;1.03548452;-0.508000311;0.0202937914;10;-0.666667;0;1.044444;1.01000044;1.00999987
24.834138;1.03548475;-0.846666895;0.0338242661;-0.817652561;0.0326663571;1.04563205;1.02704551;-0.798851117;0.0786579209;1.03548551;-0.508000329;0.0202948008;10;-0.666667;0;1.044444;1.01000044;1.00999988
24.835138;1.03548474;-0.84666691;0.0338242435;-0.817652565;0.0326663501;1.04563305;1.0270455;-0.798851126;0.0786579383;1.03548549;-0.508000347;0.0202948104;10;-0.666667;0;1.044444;1.01000044;1.00999989
24.836138;1.03548473;-0.846666924;0.03382589;-0.817652569;0.0326679526;1.04563304;1.0270465;-0.798850356;0.0786595022;1.03548548;-0.508000365;0.0202958201;10;-0.666667;0;1.044444;1.01000044;1.0099999
24.837138;1.03548573;-0.846666937;0.0338258726;-0.817651783;0.032667914;1.04563403;1.02704649;-0.798850363;0.0786595204;1.03548647;-0.508000383;0.0202958294;10;-0.666667;0;1.044444;1.01000044;1.00999991
24.839138;1.03548571;-0.846666959;0.0338275142;-0.817651791;0.0326695094;1.04563502;1.0270475;-0.798849595;0.0786611034;1.03548644;-0.508000417;0.0202968463;10;-0.666667;0;1.044444;1.01000046;1.00999993
24.840138;1.0354857;-0.846666968;0.0338291737;-0.817651794;0.0326711119;1.04563501;1.02704751;-0.798849599;0.0786627449;1.03548643;-0.508000433;0.0202978531;10;-0.666667;0;1.044444;1.01000047;1.00999995
24.841138;1.03548669;-0.846666974;0.0338291702;-0.817651005;0.0326710735;1.045636;1.02704752;-0.798849602;0.0786627635;1.03548742;-0.508000448;0.0202978583;10;-0.666667;0;1.044444;1.01000048;1.00999996
24.842138;1.03548668;-0.846666979;0.033830837;-0.817651005;0.0326726766;1.04563599;1.02704853;-0.798848829;0.0786643281;1.03548741;-0.508000462;0.0202988613;10;-0.666667;0;1.044444;1.01000049;1.00999998
24.845138;1.03548765;-0.846666983;0.0338325247;-0.817650208;0.0326742374;1.04563796;1.02704857;-0.798848837;0.0786660021;1.03548839;-0.508000495;0.0202998546;10;-0.666667;0;1.044444;1.01000052;1.01000003
24.846138;1.03548764;-0.84666698;0.0338325379;-0.817650202;0.032674232;1.04563795;1.02704958;-0.798848061;0.0786659417;1.03548839;-0.508000504;0.0202998473;10;-0.666667;0;1.044444;1.01000053;1.01000004
24.848138;1.03548763;-0.846666971;0.0338342372;-0.817650189;0.0326758296;1.04563892;1.0270496;-0.798848066;0.0786675974;1.03548837;-0.508000517;0.0203008272;10;-0.666667;0;1.044444;1.01000054;1.01000007
24.849138;1.03548863;-0.846666964;0.0338359221;-0.817649392;0.0326774006;1.04563991;1.02705061;-0.798847291;0.0786691607;1.03548936;-0.508000522;0.0203018157;10;-0.666667;0;1.044444;1.01000055;1.01000008
24.851138;1.03548863;-0.846666949;0.0338376247;-0.817649377;0.0326789939;1.04564089;1.02705063;-0.798847298;0.0786708191;1.03548934;-0.508000528;0.0203027923;10;-0.666667;0;1.044444;1.01000055;1.0100001
24.852138;1.03548863;-0.846666941;0.033837641;-0.817649371;0.0326789844;1.04564087;1.02705163;-0.798846525;0.0786707606;1.03548933;-0.508000529;0.0203027812;10;-0.666667;0;1.044444;1.01000055;1.01000011
24.853138;1.03548963;-0.846666932;0.0338393225;-0.817648575;0.0326805522;1.04564186;1.02705164;-0.79884653;0.0786707786;1.03549032;-0.508000529;0.0203037706;10;-0.666667;0;1.044444;1.01000055;1.01000011
24.855138;1.03548964;-0.846666911;0.0338410138;-0.817648565;0.03268214;1.04564285;1.02705266;-0.798844138;0.0786723591;1.03549029;-0.508000524;0.0203047507;10;-0.666667;0;1.044444;1.01000055;1.01000011
24.856138;1.03549064;-0.846666898;0.0338410241;-0.81764777;0.0326820981;1.04564284;1.02705267;-0.798844141;0.0786739978;1.03549127;-0.508000518;0.0203047411;10;-0.666667;0;1.044444;1.01000055;1.01000011
24.857138;1.03549065;-0.846666884;0.0338410335;-0.817647766;0.0326820884;1.04564383;1.02705268;-0.798844144;0.0786740123;1.03549125;-0.508000511;0.0203047314;10;-0.666667;0;1.044444;1.01000055;1.0100001
24.858138;1.03549065;-0.846666869;0.0338427089;-0.817647763;0.0326836893;1.04564383;1.02705269;-0.798844145;0.0786756478;1.03549123;-0.508000501;0.0203057215;10;-0.666667;0;1.044444;1.01000054;1.01000009
24.859138;1.03549066;-0.846666852;0.0338427175;-0.81764776;0.0326836819;1.04564382;1.0270537;-0.798843366;0.0786755817;1.03549121;-0.508000489;0.0203057113;10;-0.666667;0;1.044444;1.01000054;1.01000009
24.860138;1.03549166;-0.846666833;0.0338443932;-0.817646967;0.0326852537;1.04564482;1.02705372;-0.798843364;0.0786772125;1.03549219;-0.508000476;0.0203067007;10;-0.666667;0;1.044444;1.01000054;1.01000008
24.862138;1.03549167;-0.846666792;0.0338460796;-0.817646963;0.0326868533;1.04564581;1.02705475;-0.798842572;0.078677144;1.03549214;-0.508000446;0.0203076783;10;-0.666667;0;1.044444;1.01000054;1.01000006
24.865138;1.03549267;-0.846666724;0.0338477827;-0.817646172;0.032688417;1.04564682;1.02705481;-0.798842523;0.0786803775;1.03549306;-0.508000395;0.0203086433;10;-0.666667;0;1.044444;1.01000053;1.01000002
24.866138;1.03549267;-0.8466667;0.0338477969;-0.817646173;0.0326884114;1.04564782;1.02705584;-0.79884172;0.0786802894;1.03549303;-0.508000376;0.0203086316;10;-0.666667;0;1.044444;1.01000052;1.01000001
24.867138;1.03549266;-0.846666676;0.0338494791;-0.817646174;0.0326900148;1.04564782;1.02705586;-0.798841692;0.0786818967;1.03549301;-0.508000358;0.02030962;10;-0.666667;0;1.044444;1.01000052;1.01
24.868138;1.03549366;-0.846666652;0.0338494959;-0.817645386;0.0326899761;1.04564882;1.02705588;-0.798841659;0.0786818775;1.03549398;-0.50800034;0.0203096083;10;-0.666667;0;1.044444;1.01000052;1.00999999
24.872138;1.03549362;-0.846666556;0.0338529037;-0.817645397;0.0326931541;1.04564982;1.02705795;-0.798839942;0.0786848583;1.03549389;-0.508000279;0.0203115593;10;-0.666667;0;1.044444;1.01000051;1.00999996
24.873138;1.03549461;-0.846666534;0.033852923;-0.81764461;0.0326931088;1.04565082;1.02705797;-0.798839896;0.0786848234;1.03549486;-0.508000268;0.0203115467;10;-0.666667;0;1.044444;1.01000051;1.00999995
24.876138;1.03549459;-0.846666479;0.0338563156;-0.817644613;0.0326962816;1.04565181;1.02705901;-0.798838977;0.0786862564;1.03549479;-0.508000241;0.0203135112;10;-0.666667;0;1.044444;1.01000051;1.00999994
24.877138;1.03549558;-0.846666465;0.0338563357;-0.817643822;0.0326962335;1.0456528;1.02705902;-0.798838931;0.0786878401;1.03549577;-0.508000234;0.0203135008;10;-0.666667;0;1.044444;1.0100005;1.00999994
24.879138;1.03549557;-0.846666444;0.0338580415;-0.817643813;0.0326978097;1.04565379;1.02705904;-0.798838843;0.0786893851;1.03549572;-0.508000216;0.0203144827;10;-0.666667;0;1.044444;1.01000049;1.00999993
24.880138;1.03549556;-0.846666438;0.0338580599;-0.817643805;0.0326977932;1.04565379;1.02706005;-0.798838025;0.078689271;1.0354957;-0.508000206;0.0203144754;10;-0.666667;0;1.044444;1.01000048;1.00999993
24.884138;1.03549654;-0.846666449;0.0338614597;-0.817642967;0.0327009186;1.04565577;1.02706107;-0.798837117;0.0786923094;1.03549665;-0.508000142;0.0203164663;10;-0.666667;0;1.044444;1.01000044;1.00999993
24.885138;1.03549753;-0.846666461;0.0338614755;-0.817642161;0.0327008721;1.04565576;1.02706107;-0.798837092;0.0786922823;1.03549764;-0.508000121;0.0203164703;10;-0.666667;0;1.044444;1.01000042;1.00999993
24.886138;1.03549753;-0.846666476;0.0338631579;-0.817642144;0.0327024671;1.04565675;1.02706107;-0.798837071;0.0786922575;1.03549763;-0.508000097;0.0203174767;10;-0.666667;0;1.044444;1.01000041;1.00999993
24.888138;1.03549752;-0.846666513;0.0338648558;-0.817642105;0.0327040474;1.04565773;1.02706207;-0.798836262;0.0786937598;1.03549762;-0.508000046;0.0203184957;10;-0.666667;0;1.044444;1.01000039;1.00999993
24.889138;1.03549851;-0.846664867;0.0338648712;-0.817639684;0.0327040015;1.04565772;1.02706206;-0.798836252;0.0786953631;1.03549862;-0.507999019;0.0203185078;10;-0.666667;0;1.044444;1.01000038;1.00999993
24.890138;1.0354985;-0.846664889;0.0338648863;-0.81763966;0.0327039874;1.04565771;1.02706305;-0.798835468;0.0786952686;1.03549862;-0.507998991;0.0203185212;10;-0.666667;0;1.044444;1.01000037;1.00999993
24.893138;1.03549848;-0.846664957;0.0338682648;-0.817639581;0.032707167;1.04565966;1.027063;-0.798835472;0.0786968444;1.03549862;-0.507998912;0.020320565;10;-0.666667;0;1.044444;1.01000034;1.00999993
24.894138;1.03549947;-0.846664978;0.0338682801;-0.817638762;0.0327071235;1.04565963;1.02706398;-0.798834702;0.0786983773;1.03549962;-0.507998887;0.0203205797;10;-0.666667;0;1.044444;1.01000033;1.00999994
24.897138;1.03549945;-0.846665038;0.0338699921;-0.817638667;0.0327087024;1.04566056;1.0270639;-0.798834744;0.0786999689;1.03549965;-0.507998817;0.0203216186;10;-0.666667;0;1.044444;1.01000029;1.00999994
