time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.898138;1.03550044;-0.846665057;0.0338716729;-0.817637844;0.0327102726;1.04566154;1.02706487;-0.798833984;0.0786998849;1.03550066;-0.507998796;0.0203226288;10;-0.666667;0;1.044444;1.01000028;1.00999994
24.901138;1.0355004;-0.84666512;0.0338733761;-0.817637747;0.0327118653;1.04566245;1.02706477;-0.798834041;0.0787014933;1.0355007;-0.507998745;0.0203236489;10;-0.666667;0;1.044444;1.01000026;1.00999994
24.902138;1.03550039;-0.846665141;0.0338733859;-0.817637716;0.0327118618;1.04566342;1.02706574;-0.798833282;0.0787030368;1.03550072;-0.507998733;0.0203236523;10;-0.666667;0;1.044444;1.01000025;1.00999994
24.903138;1.03550138;-0.846665161;0.0338750608;-0.817636898;0.0327134376;1.0456634;1.0270657;-0.7988333;0.0787030349;1.03550174;-0.507998722;0.0203246546;10;-0.666667;0;1.044444;1.01000025;1.00999993
24.905138;1.03550135;-0.846665199;0.033875071;-0.817636847;0.0327134384;1.04566434;1.02706663;-0.798832556;0.0787045774;1.03550178;-0.507998708;0.0203246564;10;-0.666667;0;1.044444;1.01000024;1.00999992
24.906138;1.03550133;-0.846665215;0.0338767395;-0.817636825;0.0327150516;1.04566432;1.02706659;-0.798832572;0.078704575;1.0355018;-0.507998704;0.020325656;10;-0.666667;0;1.044444;1.01000023;1.00999992
24.907138;1.03550231;-0.84666523;0.0338767391;-0.817636017;0.032715026;1.0456653;1.02706655;-0.798832587;0.0787061947;1.03550282;-0.507998701;0.0203256546;10;-0.666667;0;1.044444;1.01000023;1.00999991
24.908138;1.0355023;-0.846665242;0.0338784033;-0.817636002;0.032716644;1.04566528;1.02706652;-0.798832601;0.0787061908;1.03550285;-0.507998699;0.0203266518;10;-0.666667;0;1.044444;1.01000023;1.0099999
24.909138;1.03550228;-0.846665252;0.033878399;-0.817635991;0.0327166545;1.04566527;1.02706748;-0.798831836;0.0787061097;1.03550287;-0.507998699;0.0203266476;10;-0.666667;0;1.044444;1.01000023;1.00999989
24.911138;1.03550226;-0.846665265;0.0338800514;-0.817635982;0.0327182902;1.04566624;1.02706742;-0.798831862;0.078707723;1.03550292;-0.507998704;0.0203276346;10;-0.666667;0;1.044444;1.01000023;1.00999987
24.912138;1.03550325;-0.846665269;0.0338800421;-0.817635194;0.0327182737;1.04566723;1.02706739;-0.798831874;0.0787077189;1.03550395;-0.507998709;0.020327626;10;-0.666667;0;1.044444;1.01000023;1.00999986
24.913138;1.03550324;-0.846665272;0.0338800318;-0.817635201;0.0327182896;1.04566722;1.02706837;-0.798831109;0.0787092618;1.03550397;-0.507998715;0.0203276161;10;-0.666667;0;1.044444;1.01000023;1.00999985
24.916138;1.03550323;-0.846665273;0.0338833323;-0.817635241;0.0327215586;1.0456682;1.02706831;-0.798831147;0.0787108812;1.03550405;-0.507998746;0.0203295794;10;-0.666667;0;1.044444;1.01000023;1.00999982
24.917138;1.03550424;-0.846665273;0.0338833211;-0.817634471;0.0327215432;1.0456692;1.02706929;-0.798830382;0.0787108059;1.03550507;-0.507998759;0.0203295653;10;-0.666667;0;1.044444;1.01000023;1.0099998
24.920138;1.03550426;-0.846665266;0.0338849531;-0.817634538;0.0327231967;1.0456702;1.02706927;-0.798830423;0.0787124411;1.03550515;-0.507998804;0.0203305206;10;-0.666667;0;1.044444;1.01000023;1.00999976
24.921138;1.03550528;-0.846665262;0.0338849414;-0.817633771;0.0327231778;1.0456702;1.02707027;-0.79882966;0.0787139943;1.03550617;-0.507998821;0.0203305053;10;-0.666667;0;1.044444;1.01000023;1.00999975
24.924138;1.03550534;-0.846665244;0.0338882409;-0.817633844;0.0327264291;1.04567121;1.02707028;-0.798829703;0.0787156486;1.03550623;-0.507998872;0.0203324597;10;-0.666667;0;1.044444;1.01000023;1.00999971
24.925138;1.03550537;-0.846665235;0.03388823;-0.817633869;0.0327264387;1.04567221;1.02707129;-0.798828939;0.0787155864;1.03550625;-0.507998889;0.0203324453;10;-0.666667;0;1.044444;1.01000022;1.0099997
24.926138;1.0355064;-0.846665226;0.0338882193;-0.817633104;0.0327264163;1.04567222;1.0270713;-0.798828952;0.0787156029;1.03550726;-0.507998906;0.0203324317;10;-0.666667;0;1.044444;1.01000021;1.00999969
24.930138;1.03550653;-0.846665184;0.0338915101;-0.817633204;0.0327296735;1.04567428;1.02707236;-0.798828216;0.0787188532;1.03550731;-0.507998979;0.0203343885;10;-0.666667;0;1.044444;1.01000017;1.00999966
24.931138;1.03550757;-0.846665172;0.0338914989;-0.81763244;0.0327296526;1.04567431;1.02707238;-0.798828224;0.0787188751;1.03550831;-0.507998999;0.020334381;10;-0.666667;0;1.044444;1.01000016;1.00999966
24.932138;1.0355076;-0.84666516;0.0338914871;-0.817632467;0.0327296637;1.04567533;1.0270724;-0.798828232;0.0787205191;1.03550831;-0.507999022;0.0203343749;10;-0.666667;0;1.044444;1.01000015;1.00999966
24.933138;1.03550764;-0.846665147;0.033893141;-0.817632495;0.0327312848;1.04567536;1.02707242;-0.79882824;0.0787205392;1.03550831;-0.507999045;0.0203353704;10;-0.666667;0;1.044444;1.01000013;1.00999966
24.934138;1.03550767;-0.846665135;0.0338931271;-0.817632523;0.032731297;1.04567539;1.02707344;-0.79882747;0.0787204809;1.03550831;-0.50799907;0.0203353679;10;-0.666667;0;1.044444;1.01000011;1.00999967
24.935138;1.03550771;-0.846665122;0.0338931121;-0.817632552;0.0327313098;1.04567642;1.02707346;-0.798827476;0.0787221201;1.0355083;-0.507999097;0.0203353675;10;-0.666667;0;1.044444;1.01000009;1.00999968
24.936138;1.03550874;-0.84666511;0.0338947627;-0.817631791;0.0327329009;1.04567645;1.02707348;-0.798827482;0.0787221346;1.03550929;-0.507999124;0.0203363698;10;-0.666667;0;1.044444;1.01000007;1.0099997
24.940138;1.03550887;-0.84666507;0.0338963579;-0.817631905;0.0327345619;1.04567759;1.02707456;-0.79882671;0.0787237167;1.03550924;-0.507999226;0.0203374063;10;-0.666667;0;1.044444;1.01;1.00999978
24.941138;1.03550991;-0.846665061;0.0338980055;-0.817631143;0.0327361514;1.04567862;1.02707458;-0.798826707;0.0787253422;1.03551022;-0.507999248;0.0203384212;10;-0.666667;0;1.044444;1.00999998;1.00999981
24.942138;1.03550994;-0.846665053;0.0338979864;-0.817631169;0.032736162;1.04567866;1.0270756;-0.798825925;0.0787252655;1.0355102;-0.507999269;0.0203384375;10;-0.666667;0;1.044444;1.00999996;1.00999983
24.945138;1.03551004;-0.846665034;0.0338995958;-0.81763124;0.0327377952;1.04567975;1.02707566;-0.798825898;0.0787268719;1.03551015;-0.507999327;0.0203394887;10;-0.666667;0;1.044444;1.00999991;1.00999991
24.946138;1.03551107;-0.846665029;0.0338995762;-0.817630472;0.032737768;1.04568079;1.02707568;-0.798825885;0.0787268616;1.03551113;-0.507999345;0.0203395055;10;-0.666667;0;1.044444;1.0099999;1.00999994
24.947138;1.0355111;-0.846665026;0.0339012229;-0.817630493;0.0327393801;1.04568082;1.02707669;-0.798825094;0.0787283952;1.03551111;-0.507999364;0.020340522;10;-0.666667;0;1.044444;1.00999989;1.00999996
24.950138;1.03551117;-0.846665025;0.0339028274;-0.817630548;0.0327409895;1.0456819;1.02707673;-0.798825046;0.0787299691;1.03551104;-0.507999423;0.0203415716;10;-0.666667;0;1.044444;1.00999986;1.01000002
24.951138;1.03551219;-0.846665027;0.0339028062;-0.817629773;0.0327409571;1.04568193;1.02707774;-0.798824251;0.0787298735;1.03551202;-0.507999444;0.0203415888;10;-0.666667;0;1.044444;1.00999985;1.01000003
24.955138;1.03551225;-0.846665032;0.0339043842;-0.81762981;0.0327425756;1.04568403;1.02707777;-0.798824178;0.0787314187;1.03551193;-0.50799953;0.0203426628;10;-0.666667;0;1.044444;1.00999983;1.01000006
24.956138;1.03551226;-0.846665031;0.033906028;-0.817629817;0.0327441927;1.04568406;1.02707878;-0.798823382;0.0787329465;1.03551191;-0.507999551;0.0203436823;10;-0.666667;0;1.044444;1.00999983;1.01000006
24.957138;1.03551326;-0.846665029;0.0339060052;-0.817629032;0.0327441711;1.04568508;1.02707879;-0.798823365;0.078732929;1.03551289;-0.507999571;0.0203437017;10;-0.666667;0;1.044444;1.00999983;1.01000005
24.959138;1.03551327;-0.846665023;0.0339076274;-0.817629041;0.0327458072;1.04568512;1.02707881;-0.798823331;0.0787345198;1.03551285;-0.507999608;0.0203447393;10;-0.666667;0;1.044444;1.00999983;1.01000003
24.960138;1.03551328;-0.846665019;0.0339076064;-0.817629044;0.0327458232;1.04568614;1.02707982;-0.798822539;0.0787344285;1.03551284;-0.507999624;0.020344757;10;-0.666667;0;1.044444;1.00999983;1.01000002
24.961138;1.03551328;-0.846665014;0.0339075867;-0.817629047;0.0327458407;1.04568615;1.02707983;-0.798822524;0.0787344146;1.03551282;-0.507999638;0.0203447737;10;-0.666667;0;1.044444;1.00999984;1.01000001
24.962138;1.03551428;-0.846665008;0.0339075683;-0.817628261;0.0327458277;1.04568617;1.02707984;-0.79882251;0.0787344011;1.03551381;-0.507999651;0.020344789;10;-0.666667;0;1.044444;1.00999984;1.01
24.967138;1.03551429;-0.846664956;0.0339108334;-0.81762828;0.0327491437;1.0456882;1.0270809;-0.798821684;0.078737503;1.03551374;-0.507999683;0.0203468494;10;-0.666667;0;1.044444;1.0099999;1.00999993
24.968138;1.03551529;-0.846664941;0.0339108258;-0.817627496;0.032749129;1.0456882;1.02708091;-0.798821681;0.0787374884;1.03551473;-0.507999683;0.0203468603;10;-0.666667;0;1.044444;1.00999991;1.00999991
24.969138;1.03551529;-0.846664924;0.0339124874;-0.8176275;0.0327507541;1.0456892;1.02708092;-0.798821681;0.0787390961;1.03551472;-0.50799968;0.0203478714;10;-0.666667;0;1.044444;1.00999992;1.0099999
24.970138;1.03551529;-0.846664904;0.0339124848;-0.817627505;0.032750768;1.04568919;1.02708193;-0.798820905;0.0787390041;1.03551471;-0.507999675;0.0203478824;10;-0.666667;0;1.044444;1.00999993;1.00999989
24.972138;1.03551529;-0.846664858;0.0339141522;-0.817627515;0.0327524004;1.04569017;1.02708196;-0.798820917;0.0787405971;1.03551468;-0.507999657;0.0203489034;10;-0.666667;0;1.044444;1.00999995;1.00999986
24.973138;1.03551629;-0.846664832;0.0339141545;-0.817626729;0.0327523777;1.04569016;1.02708198;-0.798820926;0.0787405833;1.03551567;-0.507999644;0.0203489128;10;-0.666667;0;1.044444;1.00999995;1.00999986
24.974138;1.03551629;-0.846664803;0.0339141575;-0.817626732;0.0327523846;1.04569015;1.02708299;-0.798820159;0.0787404939;1.03551566;-0.507999628;0.0203489214;10;-0.666667;0;1.044444;1.00999995;1.00999985
24.978138;1.0355163;-0.846664674;0.0339158403;-0.817626733;0.0327540026;1.04569209;1.02708307;-0.798820223;0.0787420789;1.03551562;-0.507999547;0.0203499494;10;-0.666667;0;1.044444;1.00999993;1.00999982
24.979138;1.0355173;-0.846664641;0.0339175114;-0.817625939;0.0327555777;1.04569208;1.02708409;-0.798819464;0.0787436186;1.03551661;-0.507999524;0.0203509556;10;-0.666667;0;1.044444;1.00999992;1.00999982
24.983138;1.03551732;-0.846664515;0.0339191941;-0.81762591;0.0327571568;1.04569305;1.02708418;-0.798819547;0.0787452271;1.03551657;-0.507999426;0.0203519778;10;-0.666667;0;1.044444;1.00999986;1.00999979
24.984138;1.03551733;-0.846664489;0.0339191974;-0.817625901;0.032757145;1.04569405;1.0270852;-0.798818792;0.0787451497;1.03551657;-0.507999402;0.0203519828;10;-0.666667;0;1.044444;1.00999984;1.00999978
24.985138;1.03551833;-0.846664465;0.0339208671;-0.817625103;0.0327587097;1.04569405;1.02708522;-0.798818814;0.0787451498;1.03551756;-0.507999379;0.0203529876;10;-0.666667;0;1.044444;1.00999983;1.00999977
24.988138;1.03551834;-0.846664413;0.0339208745;-0.81762508;0.0327586633;1.04569507;1.02708527;-0.798818878;0.0787467768;1.03551754;-0.507999316;0.0203529993;10;-0.666667;0;1.044444;1.0099998;1.00999975
24.989138;1.03551834;-0.846664402;0.0339225438;-0.817625074;0.0327602555;1.04569509;1.02708628;-0.798818119;0.0787483248;1.03551754;-0.507999298;0.0203540019;10;-0.666667;0;1.044444;1.0099998;1.00999974
24.990138;1.03551834;-0.846664393;0.0339225473;-0.817625069;0.0327602375;1.0456951;1.02708629;-0.798818138;0.0787483269;1.03551753;-0.507999282;0.0203540037;10;-0.666667;0;1.044444;1.0099998;1.00999973
24.991138;1.03551933;-0.846664388;0.033922552;-0.817624277;0.0327601875;1.04569612;1.02708631;-0.798818157;0.0787483289;1.03551853;-0.507999267;0.0203540046;10;-0.666667;0;1.044444;1.0099998;1.00999972
24.994138;1.03551933;-0.846664383;0.0339242432;-0.817624277;0.0327617451;1.04569718;1.02708634;-0.798818211;0.0787499576;1.03551855;-0.507999242;0.0203549989;10;-0.666667;0;1.044444;1.00999981;1.0099997
24.995138;1.03551932;-0.846664385;0.0339242556;-0.81762428;0.0327617298;1.0456972;1.02708735;-0.798817452;0.0787498827;1.03551855;-0.507999239;0.0203549934;10;-0.666667;0;1.044444;1.00999982;1.00999969
24.996138;1.03551932;-0.846664389;0.0339259371;-0.817624284;0.0327633251;1.04569723;1.02708735;-0.798817472;0.078749884;1.03551857;-0.507999238;0.0203559859;10;-0.666667;0;1.044444;1.00999983;1.00999969
24.997138;1.03552031;-0.846664395;0.033925954;-0.8176235;0.0327632803;1.04569825;1.02708736;-0.798817493;0.0787515078;1.03551958;-0.50799924;0.0203559769;10;-0.666667;0;1.044444;1.00999984;1.00999968
25.003138;1.03552025;-0.846664464;0.033929406;-0.817623546;0.0327664351;1.04569942;1.02708841;-0.798816859;0.078753064;1.03551971;-0.507999263;0.0203578977;10;-0.666667;0;1.044444;1.00999991;1.0099997
25.004138;1.03552124;-0.846664481;0.0339294231;-0.817622764;0.0327663938;1.04570045;1.02708842;-0.798816883;0.0787546896;1.03552074;-0.507999265;0.0203578822;10;-0.666667;0;1.044444;1.00999993;1.0099997
25.005138;1.03552122;-0.846664499;0.0339294381;-0.817622771;0.0327663844;1.04570047;1.02708943;-0.79881613;0.0787546158;1.03552077;-0.507999266;0.0203578667;10;-0.666667;0;1.044444;1.00999995;1.00999971
25.009138;1.03552115;-0.846664589;0.0339311375;-0.817622783;0.0327679599;1.04570158;1.02708944;-0.798816218;0.0787562531;1.03552088;-0.507999263;0.0203588082;10;-0.666667;0;1.044444;1.01000005;1.00999977
25.010138;1.03552214;-0.846664617;0.0339328041;-0.817621991;0.0327695299;1.0457016;1.02708943;-0.798816237;0.0787562582;1.03552191;-0.507999261;0.0203597957;10;-0.666667;0;1.044444;1.01000008;1.00999978
25.015138;1.03552203;-0.846664776;0.0339344308;-0.817621938;0.032771096;1.04570368;1.02709041;-0.798815543;0.0787594626;1.03552202;-0.507999263;0.0203607547;10;-0.666667;0;1.044444;1.01000027;1.00999986
25.016138;1.03552201;-0.84666481;0.033934418;-0.81762192;0.0327710857;1.04570369;1.02709039;-0.798815557;0.0787594708;1.03552204;-0.507999267;0.0203607524;10;-0.666667;0;1.044444;1.01000032;1.00999987
25.017138;1.03552298;-0.846664845;0.0339344046;-0.817621111;0.0327710436;1.04570369;1.02709138;-0.798814792;0.0787594022;1.03552306;-0.507999272;0.0203607522;10;-0.666667;0;1.044444;1.01000036;1.00999989
25.021138;1.03552289;-0.846664976;0.0339360129;-0.817621013;0.0327726164;1.0457047;1.02709132;-0.798814832;0.0787610553;1.03552311;-0.507999306;0.0203617713;10;-0.666667;0;1.044444;1.01000054;1.00999996
25.022138;1.03552286;-0.846665006;0.0339376641;-0.817620984;0.0327742184;1.04570569;1.0270923;-0.798814061;0.0787609857;1.03552311;-0.507999318;0.0203627805;10;-0.666667;0;1.044444;1.01000059;1.00999997
25.023138;1.03552284;-0.846665035;0.0339376485;-0.817620954;0.0327742116;1.04570569;1.02709228;-0.798814066;0.0787626151;1.03552312;-0.507999331;0.0203627914;10;-0.666667;0;1.044444;1.01000063;1.00999999
25.024138;1.03552382;-0.846665061;0.033937633;-0.817620134;0.0327741741;1.04570568;1.02709226;-0.798814069;0.0787626214;1.03552412;-0.507999346;0.0203628039;10;-0.666667;0;1.044444;1.01000067;1.01000001
25.027138;1.03552374;-0.846665127;0.0339392563;-0.817620037;0.0327757734;1.04570666;1.0270922;-0.798814077;0.0787626369;1.03552411;-0.507999393;0.0203638499;10;-0.666667;0;1.044444;1.01000077;1.01000005
25.028138;1.03552372;-0.846665145;0.0339392436;-0.817620004;0.0327757727;1.04570665;1.02709318;-0.798813302;0.0787641876;1.03552411;-0.50799941;0.0203638672;10;-0.666667;0;1.044444;1.0100008;1.01000006
25.030138;1.03552367;-0.846665171;0.0339408893;-0.817619939;0.0327773838;1.04570763;1.02709314;-0.798813307;0.0787641974;1.0355241;-0.507999444;0.0203649026;10;-0.666667;0;1.044444;1.01000084;1.01000008
25.031138;1.03552466;-0.846665179;0.0339408816;-0.817619116;0.0327773538;1.04570762;1.02709311;-0.79881331;0.0787642031;1.0355251;-0.507999462;0.0203649199;10;-0.666667;0;1.044444;1.01000086;1.01000009
25.037138;1.03552458;-0.846665188;0.0339425524;-0.817618918;0.032778955;1.04570953;1.02709396;-0.798812553;0.078767445;1.03552511;-0.507999581;0.0203659997;10;-0.666667;0;1.044444;1.01000087;1.01000009
25.038138;1.03552558;-0.846665186;0.0339442305;-0.817618097;0.0327805265;1.04570952;1.02709393;-0.798812556;0.0787674665;1.03552612;-0.507999602;0.0203670081;10;-0.666667;0;1.044444;1.01000086;1.01000008
25.040138;1.03552557;-0.84666518;0.0339442647;-0.817618038;0.0327805095;1.04570948;1.02709388;-0.798812558;0.0787691403;1.03552615;-0.507999646;0.0203670204;10;-0.666667;0;1.044444;1.01000083;1.01000007
25.041138;1.03552557;-0.846665178;0.0339442869;-0.817618012;0.0327804991;1.04571046;1.02709486;-0.79881178;0.0787690925;1.03552616;-0.507999668;0.0203670243;10;-0.666667;0;1.044444;1.01000081;1.01000007
25.045138;1.03552559;-0.846665185;0.0339460649;-0.817617943;0.0327820544;1.04571139;1.02709481;-0.798811773;0.0787708441;1.03552623;-0.507999745;0.0203680278;10;-0.666667;0;1.044444;1.01000072;1.01000005
25.046138;1.0355266;-0.846665191;0.0339460959;-0.817617145;0.0327820055;1.04571137;1.0270948;-0.798811769;0.0787708772;1.03552724;-0.507999761;0.0203680266;10;-0.666667;0;1.044444;1.01000069;1.01000005
25.047138;1.03552661;-0.846665198;0.0339477938;-0.817617141;0.0327835965;1.04571135;1.0270958;-0.798810988;0.0787708329;1.03552725;-0.507999775;0.0203690253;10;-0.666667;0;1.044444;1.01000066;1.01000005
25.052138;1.03552667;-0.846665236;0.0339496118;-0.81761715;0.0327851084;1.04571228;1.0270958;-0.798810962;0.0787725849;1.03552729;-0.507999831;0.0203700121;10;-0.666667;0;1.044444;1.01000049;1.01000001
25.053138;1.03552768;-0.846665243;0.0339496413;-0.817616364;0.032785061;1.04571227;1.0270958;-0.798810956;0.0787726021;1.03552829;-0.507999839;0.0203700057;10;-0.666667;0;1.044444;1.01000045;1.01
25.056138;1.03552771;-0.846665259;0.0339514015;-0.817616368;0.0327866382;1.04571324;1.02709681;-0.798810161;0.0787741851;1.03552829;-0.507999859;0.0203709752;10;-0.666667;0;1.044444;1.01000035;1.00999995
25.060138;1.03552774;-0.84666528;0.0339515399;-0.817616352;0.0327866303;1.04571419;1.02709681;-0.798810133;0.0787758331;1.03552828;-0.507999869;0.0203709067;10;-0.666667;0;1.044444;1.01000022;1.00999989
25.061138;1.03552774;-0.846665287;0.0339532417;-0.817616344;0.032788244;1.04571417;1.02709781;-0.798809347;0.0787757579;1.03552828;-0.507999867;0.0203718849;10;-0.666667;0;1.044444;1.01000019;1.00999987
25.062138;1.03552875;-0.846665295;0.0339532763;-0.817615546;0.0327882191;1.04571515;1.0270978;-0.798809339;0.0787757567;1.03552929;-0.507999863;0.0203718613;10;-0.666667;0;1.044444;1.01000016;1.00999986
25.063138;1.03552875;-0.846665302;0.0339533101;-0.817615535;0.0327882283;1.04571514;1.0270978;-0.798809329;0.0787773751;1.03552929;-0.507999856;0.020371836;10;-0.666667;0;1.044444;1.01000013;1.00999985
25.067138;1.03552875;-0.846665335;0.0339550928;-0.817615477;0.0327898995;1.04571605;1.02709777;-0.798809272;0.0787773227;1.03552933;-0.507999808;0.0203727196;10;-0.666667;0;1.044444;1.01;1.00999981
25.068138;1.03552875;-0.846665343;0.0339551147;-0.81761546;0.0327899209;1.04571602;1.02709876;-0.798808475;0.0787788467;1.03552935;-0.507999792;0.0203726875;10;-0.666667;0;1.044444;1.00999997;1.00999981
25.069138;1.03552874;-0.846665351;0.0339551333;-0.817615441;0.0327899441;1.045716;1.02709874;-0.798808454;0.0787788219;1.03552937;-0.507999775;0.0203726547;10;-0.666667;0;1.044444;1.00999994;1.00999981
25.070138;1.03552974;-0.846665359;0.0339551484;-0.817614632;0.0327899372;1.04571598;1.02709873;-0.798808432;0.0787787951;1.03553039;-0.507999756;0.0203726218;10;-0.666667;0;1.044444;1.00999991;1.00999982
25.076138;1.03552972;-0.846665406;0.0339585044;-0.817614513;0.0327933084;1.04571782;1.02709968;-0.79880753;0.0787801798;1.0355305;-0.507999631;0.0203744407;10;-0.666667;0;1.044444;1.00999971;1.00999991
25.078138;1.03552971;-0.846665422;0.0339584887;-0.817614477;0.0327933542;1.04571776;1.02709967;-0.798807497;0.0787801404;1.03553052;-0.507999583;0.0203743928;10;-0.666667;0;1.044444;1.00999966;1.00999995
25.079138;1.03553071;-0.846665431;0.0339584774;-0.817613671;0.0327933439;1.04571774;1.02709967;-0.798807482;0.0787817472;1.03553152;-0.507999556;0.0203743717;10;-0.666667;0;1.044444;1.00999963;1.00999998
25.082138;1.0355307;-0.846665466;0.0339601008;-0.817613626;0.0327950093;1.04571868;1.02709967;-0.798807443;0.0787817146;1.03553152;-0.507999467;0.0203753223;10;-0.666667;0;1.044444;1.00999955;1.01000006
25.083138;1.03553069;-0.84666548;0.0339600845;-0.817613614;0.032795025;1.04571866;1.02710067;-0.798806654;0.0787816313;1.03553152;-0.507999433;0.0203753111;10;-0.666667;0;1.044444;1.00999953;1.01000009
25.087138;1.03553069;-0.84666555;0.0339616864;-0.817613581;0.03279668;1.04571964;1.02710067;-0.798806621;0.0787832435;1.03553149;-0.50799928;0.0203762966;10;-0.666667;0;1.044444;1.00999946;1.0100002
25.088138;1.03553169;-0.84666557;0.033961672;-0.817612786;0.0327966555;1.04571964;1.02710067;-0.798806617;0.078783244;1.03553248;-0.507999239;0.0203763007;10;-0.666667;0;1.044444;1.00999945;1.01000023
25.091138;1.03553171;-0.846665628;0.0339616348;-0.817612784;0.0327966679;1.04572065;1.02710068;-0.798806615;0.0787848728;1.03553245;-0.507999114;0.0203763321;10;-0.666667;0;1.044444;1.00999941;1.0100003
25.092138;1.03553171;-0.846665646;0.0339632909;-0.817612787;0.032798279;1.04572066;1.02710169;-0.79880584;0.0787847995;1.03553244;-0.507999072;0.020377349;10;-0.666667;0;1.044444;1.0099994;1.01000032
25.097138;1.03553172;-0.846665702;0.033964915;-0.817612824;0.032799891;1.04572172;1.02710174;-0.798805874;0.0787864424;1.03553244;-0.50799887;0.020378476;10;-0.666667;0;1.044444;1.00999936;1.01000039
25.098138;1.03553271;-0.846665705;0.0339649092;-0.817612044;0.0327998612;1.04572174;1.02710175;-0.798805883;0.078786446;1.03553344;-0.507998831;0.0203785077;10;-0.666667;0;1.044444;1.00999935;1.0100004
25.108138;1.03553276;-0.846665585;0.033966594;-0.817612108;0.0328016096;1.04572386;1.0271029;-0.798805144;0.0787896306;1.03553344;-0.507998472;0.0203798613;10;-0.666667;0;1.044444;1.00999939;1.01000036
25.109138;1.03553378;-0.846665564;0.0339682685;-0.817611326;0.032803215;1.04572387;1.02710393;-0.798804362;0.0787895565;1.03553443;-0.507998447;0.020380893;10;-0.666667;0;1.044444;1.0099994;1.01000034
25.114138;1.0355339;-0.846665446;0.0339683184;-0.817611394;0.0328033541;1.04572487;1.02710406;-0.798804301;0.0787912056;1.03553437;-0.507998368;0.0203810089;10;-0.666667;0;1.044444;1.00999944;1.01000025
25.118138;1.035534;-0.846665343;0.0339700223;-0.817611489;0.0328050406;1.04572485;1.02710417;-0.798804221;0.0787912315;1.03553429;-0.507998351;0.0203820463;10;-0.666667;0;1.044444;1.00999943;1.01000016
25.119138;1.03553402;-0.846665318;0.0339700298;-0.817611519;0.0328050527;1.04572485;1.0271052;-0.79880342;0.0787911607;1.03553428;-0.507998351;0.020382049;10;-0.666667;0;1.044444;1.00999943;1.01000013
25.120138;1.03553504;-0.846665292;0.0339700366;-0.817610759;0.0328050302;1.04572584;1.02710522;-0.798803395;0.078791166;1.03553526;-0.507998353;0.0203820495;10;-0.666667;0;1.044444;1.00999942;1.01000011
25.128138;1.03553515;-0.846665113;0.033971719;-0.817611047;0.0328066146;1.04572682;1.0271053;-0.798803187;0.078794414;1.03553519;-0.507998384;0.0203829906;10;-0.666667;0;1.044444;1.00999942;1.00999996
25.129138;1.03553516;-0.846665093;0.0339717157;-0.817611087;0.0328066028;1.04572682;1.02710629;-0.798802381;0.0787943301;1.03553519;-0.50799839;0.0203829744;10;-0.666667;0;1.044444;1.00999942;1.00999995
25.132138;1.03553519;-0.846665037;0.0339733606;-0.817611206;0.0328081763;1.04572681;1.02710626;-0.798802302;0.0787942956;1.03553519;-0.507998415;0.0203839164;10;-0.666667;0;1.044444;1.00999947;1.00999992
25.133138;1.03553621;-0.846665018;0.0339733495;-0.817610455;0.0328081338;1.04572781;1.02710625;-0.798802278;0.0787942803;1.03553619;-0.507998425;0.0203838949;10;-0.666667;0;1.044444;1.00999948;1.00999992
25.139138;1.03553628;-0.846664911;0.0339749293;-0.817610634;0.0328096735;1.04572774;1.02710614;-0.798802161;0.0787957927;1.03553618;-0.507998515;0.0203847522;10;-0.666667;0;1.044444;1.00999962;1.00999985
25.140138;1.03553629;-0.846664896;0.0339749155;-0.817610653;0.0328096574;1.04572872;1.02710711;-0.79880137;0.0787956958;1.03553617;-0.507998535;0.0203847261;10;-0.666667;0;1.044444;1.00999965;1.00999984
25.145138;1.03553635;-0.846664848;0.033976532;-0.817610699;0.0328111614;1.04572867;1.02710698;-0.798799697;0.0787972211;1.03553612;-0.507998654;0.0203855859;10;-0.666667;0;1.044444;1.00999978;1.00999976
25.146138;1.03553736;-0.846664845;0.0339765258;-0.817609909;0.0328111043;1.04572866;1.02710695;-0.798799688;0.0787972063;1.03553711;-0.507998681;0.0203855562;10;-0.666667;0;1.044444;1.0099998;1.00999974
25.147138;1.03553737;-0.846664844;0.0339765208;-0.817609907;0.0328110778;1.04572965;1.02710692;-0.798799679;0.0787971944;1.03553711;-0.507998708;0.0203855263;10;-0.666667;0;1.044444;1.00999983;1.00999973
25.160138;1.03553757;-0.846664889;0.0339781543;-0.817609881;0.0328123758;1.04573055;1.02710764;-0.798798809;0.0787988428;1.03553702;-0.507998997;0.0203862206;10;-0.666667;0;1.044444;1.00999987;1.00999971
25.161138;1.03553858;-0.846664893;0.0339781531;-0.81760909;0.0328123232;1.04573054;1.02710763;-0.798798805;0.0788004866;1.03553801;-0.507999015;0.0203862098;10;-0.666667;0;1.044444;1.00999986;1.00999972
25.164138;1.03553859;-0.84666491;0.0339798182;-0.817609078;0.0328138661;1.04573152;1.02710762;-0.798798801;0.0788005566;1.03553798;-0.507999069;0.0203871961;10;-0.666667;0;1.044444;1.00999981;1.00999975
25.165138;1.03553859;-0.846664919;0.0339798186;-0.817609071;0.0328138422;1.04573152;1.02710863;-0.798798024;0.0788005049;1.03553798;-0.507999087;0.0203871981;10;-0.666667;0;1.044444;1.00999979;1.00999976
25.171138;1.0355386;-0.846665008;0.0339798427;-0.817609003;0.0328136863;1.04573154;1.0271087;-0.798798068;0.0788022657;1.03553795;-0.507999206;0.0203872731;10;-0.666667;0;1.044444;1.00999967;1.0099998
25.172138;1.0355386;-0.846665028;0.0339815198;-0.817608989;0.0328152692;1.04573154;1.02710872;-0.79879808;0.0788022841;1.03553795;-0.507999224;0.0203882921;10;-0.666667;0;1.044444;1.00999966;1.0099998
25.178138;1.03553862;-0.846665173;0.0339816369;-0.817608925;0.0328151332;1.04573259;1.02710884;-0.798798159;0.0788023737;1.03553796;-0.507999304;0.0203884166;10;-0.666667;0;1.044444;1.00999959;1.00999979
25.179138;1.03553962;-0.846665203;0.033981663;-0.817608129;0.0328150854;1.0457326;1.02710886;-0.798798171;0.0788023861;1.03553896;-0.507999313;0.0203884385;10;-0.666667;0;1.044444;1.00999958;1.00999979
25.180138;1.03553962;-0.846665234;0.0339816899;-0.817608124;0.0328150718;1.04573262;1.02710888;-0.798798183;0.0788023982;1.03553897;-0.50799932;0.0203884611;10;-0.666667;0;1.044444;1.00999958;1.00999978
25.181138;1.03553962;-0.846665267;0.0339817176;-0.817608121;0.0328150606;1.04573263;1.0271099;-0.798797417;0.0788023334;1.03553897;-0.507999326;0.0203884846;10;-0.666667;0;1.044444;1.00999958;1.00999977
25.198138;1.03553948;-0.84666405;0.0339853975;-0.81760653;0.0328184094;1.04573509;1.02711018;-0.798797874;0.0788058025;1.03553908;-0.507998259;0.0203909985;10;-0.666667;0;1.044444;1.0099996;1.00999976
25.199138;1.03553946;-0.846664062;0.0339854023;-0.817606526;0.0328184257;1.04573512;1.0271112;-0.798797129;0.0788057351;1.03553908;-0.507998242;0.0203910253;10;-0.666667;0;1.044444;1.00999961;1.00999977
25.200138;1.03554043;-0.846664072;0.0339854055;-0.817605733;0.0328184093;1.04573516;1.02711121;-0.798797163;0.0788057431;1.03554007;-0.507998223;0.0203910507;10;-0.666667;0;1.044444;1.00999961;1.00999978
25.208138;1.03554021;-0.846664023;0.03398537;-0.8176057;0.0328184576;1.04573639;1.02711132;-0.798797397;0.0788057472;1.03554003;-0.50799801;0.0203912154;10;-0.666667;0;1.044444;1.00999967;1.00999986
25.223138;1.03553992;-0.846663438;0.0339868406;-0.8176055;0.0328201096;1.04573672;1.0271112;-0.798797537;0.0788071851;1.03554009;-0.507997612;0.02039228;10;-0.666667;0;1.044444;1.00999976;1.01000009
25.224138;1.03553991;-0.846663388;0.0339868324;-0.817605484;0.0328201217;1.04573674;1.02711218;-0.798796759;0.0788070932;1.0355401;-0.507997595;0.0203922787;10;-0.666667;0;1.044444;1.00999977;1.01000011
25.228138;1.03553988;-0.84666319;0.0339867958;-0.81760542;0.0328201653;1.0457378;1.02711209;-0.798796769;0.0788086553;1.03554015;-0.507997532;0.020392262;10;-0.666667;0;1.044444;1.00999982;1.01000015
25.229138;1.03553987;-0.846663143;0.0339884515;-0.817605405;0.0328217833;1.04573781;1.02711207;-0.798796772;0.0788086404;1.03554016;-0.507997517;0.0203932539;10;-0.666667;0;1.044444;1.00999984;1.01000016
25.231138;1.03553986;-0.846663052;0.0339884271;-0.817605375;0.0328217979;1.04573783;1.02711204;-0.798796781;0.0788086105;1.03554019;-0.507997488;0.0203932332;10;-0.666667;0;1.044444;1.00999988;1.01000017
25.232138;1.03554086;-0.846663008;0.0339884138;-0.817604571;0.0328217727;1.04573784;1.02711203;-0.798796785;0.0788085958;1.03554121;-0.507997474;0.0203932214;10;-0.666667;0;1.044444;1.0099999;1.01000017
25.251138;1.03554099;-0.846662508;0.0339882084;-0.817604042;0.0328217305;1.04573758;1.02711189;-0.798796604;0.0788083517;1.03554153;-0.50799747;0.0203930671;10;-0.666667;0;1.044444;1.01000021;1.01000037
25.252138;1.03554101;-0.846662509;0.0339881984;-0.817604017;0.0328217235;1.04573856;1.02711187;-0.798796572;0.0788083365;1.03554154;-0.507997485;0.0203930666;10;-0.666667;0;1.044444;1.01000021;1.01000039
25.300138;1.03554131;-0.84666385;0.0339879598;-0.817604426;0.0328220464;1.04573792;1.02711185;-0.798795748;0.0788077407;1.03554107;-0.507998055;0.0203930303;10;-0.666667;0;1.044444;1.00999979;1.00999993
25.301138;1.03554131;-0.846663866;0.0339879759;-0.817604434;0.0328220621;1.04573695;1.02711184;-0.798795733;0.0788077266;1.03554107;-0.507998059;0.0203930227;10;-0.666667;0;1.044444;1.0099998;1.0099999
25.322138;1.03554118;-0.846663907;0.0339884349;-0.817604659;0.032822262;1.04573732;1.0271114;-0.79879554;0.0788077014;1.03554127;-0.507998411;0.020392848;10;-0.666667;0;1.044444;1.01000026;1.00999967
25.323138;1.03554017;-0.846663877;0.0339867952;-0.81760545;0.0328206844;1.04573733;1.02711139;-0.798795533;0.0788060923;1.03554027;-0.507998435;0.0203918402;10;-0.666667;0;1.044444;1.01000028;1.00999967
25.329138;1.03554008;-0.84666366;0.0339869412;-0.817605425;0.0328206795;1.0457363;1.02711133;-0.79879551;0.078806158;1.03554026;-0.507998586;0.0203917871;10;-0.666667;0;1.044444;1.01000037;1.00999969
25.330138;1.03554006;-0.846663623;0.0339869613;-0.817605413;0.0328206795;1.04573629;1.02711032;-0.79879629;0.0788062397;1.03554026;-0.50799861;0.0203917764;10;-0.666667;0;1.044444;1.01000038;1.00999969
25.342138;1.03553976;-0.846663199;0.0339870765;-0.817605195;0.0328207114;1.04573612;1.02711028;-0.798796525;0.0788062344;1.03554029;-0.507998769;0.0203917168;10;-0.666667;0;1.044444;1.01000026;1.00999982
25.345138;1.03553969;-0.846663082;0.0339853903;-0.817605153;0.0328190981;1.04573606;1.02711027;-0.798796641;0.0788046238;1.0355403;-0.507998769;0.0203907579;10;-0.666667;0;1.044444;1.01000021;1.00999987
25.354138;1.03553964;-0.846662743;0.0339853167;-0.817605136;0.0328190683;1.04573488;1.0271103;-0.798797027;0.0788046571;1.03554039;-0.507998758;0.0203909369;10;-0.666667;0;1.044444;1.01000015;1.01000005
25.355138;1.03553865;-0.846662712;0.0339853088;-0.817605937;0.0328190953;1.04573486;1.02711031;-0.798797069;0.0788046586;1.0355394;-0.507998757;0.0203909522;10;-0.666667;0;1.044444;1.01000015;1.01000006
25.356138;1.03553867;-0.846662683;0.0339853008;-0.81760595;0.03281909;1.04573485;1.02710931;-0.798797888;0.0788047369;1.03553942;-0.507998754;0.0203909654;10;-0.666667;0;1.044444;1.01000015;1.01000008
25.375138;1.0355392;-0.846662807;0.033981916;-0.817606261;0.0328155893;1.04573291;1.02710966;-0.798798404;0.0788017356;1.03553936;-0.507998486;0.0203891022;10;-0.666667;0;1.044444;1.01000014;1.00999984
25.376138;1.03553923;-0.84666284;0.0339819198;-0.817606267;0.0328155752;1.04573292;1.02710869;-0.798799198;0.078801832;1.03553934;-0.507998471;0.0203891162;10;-0.666667;0;1.044444;1.01000015;1.0099998
25.377138;1.03553926;-0.846662872;0.0339819246;-0.817606271;0.0328155615;1.04573293;1.02710873;-0.798799215;0.0788018517;1.03553931;-0.507998457;0.0203891307;10;-0.666667;0;1.044444;1.01000015;1.00999976
25.378138;1.03553829;-0.846662904;0.0339819303;-0.817607062;0.0328155795;1.04573294;1.02710877;-0.798799231;0.0788018713;1.03553828;-0.507998444;0.0203891456;10;-0.666667;0;1.044444;1.01000016;1.00999971
25.391138;1.03553852;-0.846663229;0.0339803376;-0.817606973;0.0328137958;1.04573203;1.02710939;-0.798799323;0.078800492;1.03553799;-0.507998366;0.0203881909;10;-0.666667;0;1.044444;1.01000016;1.00999929
25.392138;1.03553852;-0.846663247;0.0339803397;-0.817606959;0.0328137908;1.04573203;1.02710842;-0.798800098;0.078800582;1.03553798;-0.507998362;0.0203881753;10;-0.666667;0;1.044444;1.01000015;1.00999928
25.396138;1.03553847;-0.846663315;0.0339786779;-0.817606898;0.0328121801;1.04573105;1.02710853;-0.798800086;0.0787989935;1.03553795;-0.507998339;0.0203871104;10;-0.666667;0;1.044444;1.01000012;1.0099993
25.397138;1.03553745;-0.846663331;0.0339786795;-0.817607674;0.0328122173;1.04573106;1.02710855;-0.798800084;0.0787989965;1.03553695;-0.507998331;0.0203870971;10;-0.666667;0;1.044444;1.01000012;1.00999932
25.403138;1.0355373;-0.846663426;0.0339770398;-0.817607622;0.0328106882;1.04573012;1.0271086;-0.79880009;0.0787989796;1.03553695;-0.507998293;0.0203860784;10;-0.666667;0;1.044444;1.01000011;1.00999946
25.412138;1.0355371;-0.846663536;0.033975362;-0.817607613;0.0328092368;1.04572926;1.02710765;-0.798800903;0.0787973988;1.03553699;-0.507998319;0.0203852107;10;-0.666667;0;1.044444;1.01000016;1.00999972
25.413138;1.03553608;-0.846663542;0.0339753485;-0.817608406;0.0328092886;1.04572928;1.02710766;-0.798800905;0.0787957783;1.035536;-0.507998326;0.0203852334;10;-0.666667;0;1.044444;1.01000016;1.00999974
25.418138;1.03553604;-0.846663537;0.0339752327;-0.817608441;0.0328093929;1.04572935;1.0271077;-0.798800899;0.0787958078;1.03553601;-0.507998365;0.0203853577;10;-0.666667;0;1.044444;1.01000019;1.00999981
25.419138;1.03553604;-0.846663527;0.0339752025;-0.817608449;0.0328094131;1.04572836;1.02710671;-0.798801672;0.0787958936;1.03553602;-0.507998372;0.0203853837;10;-0.666667;0;1.044444;1.01000019;1.00999982
25.427138;1.03553606;-0.846663374;0.0339732988;-0.817608457;0.0328079478;1.04572741;1.02710667;-0.798801584;0.0787943792;1.03553606;-0.50799838;0.0203845736;10;-0.666667;0;1.044444;1.01000023;1.00999983
25.428138;1.03553506;-0.846663351;0.0339732743;-0.817609241;0.032807998;1.04572742;1.02710666;-0.798801568;0.0787943926;1.03553507;-0.507998372;0.0203845904;10;-0.666667;0;1.044444;1.01000022;1.00999983
25.440138;1.03553503;-0.846663083;0.0339698272;-0.817609181;0.0328050458;1.04572655;1.02710542;-0.798802145;0.0787912282;1.03553518;-0.507998089;0.0203826017;10;-0.666667;0;1.044444;1.01000003;1.00999988
25.441138;1.03553403;-0.846663058;0.0339698334;-0.817609972;0.0328051008;1.04572556;1.02710541;-0.798802134;0.0787912146;1.03553419;-0.507998056;0.0203825941;10;-0.666667;0;1.044444;1.01;1.00999988
25.442138;1.03553402;-0.846663034;0.0339698415;-0.817609974;0.032805124;1.04572556;1.02710539;-0.798802123;0.0787911994;1.03553419;-0.507998021;0.0203825862;10;-0.666667;0;1.044444;1.00999997;1.00999988
25.443138;1.03553402;-0.84666301;0.0339698514;-0.817609978;0.0328051467;1.04572557;1.02710437;-0.798802893;0.0787912598;1.0355342;-0.507997987;0.020382578;10;-0.666667;0;1.044444;1.00999994;1.00999988
25.452138;1.03553405;-0.84666286;0.0339666654;-0.817610108;0.0328020719;1.04572455;1.02710425;-0.798802856;0.0787878572;1.03553418;-0.507997735;0.0203804857;10;-0.666667;0;1.044444;1.00999963;1.0099998
25.453138;1.03553406;-0.846662851;0.0339666827;-0.817610135;0.0328020785;1.04572455;1.02710324;-0.798803627;0.0787879179;1.03553417;-0.507997722;0.0203804705;10;-0.666667;0;1.044444;1.00999961;1.00999979
25.454138;1.03553307;-0.846662844;0.0339666991;-0.817610953;0.0328021143;1.04572354;1.02710322;-0.79880362;0.0787879026;1.03553316;-0.507997712;0.0203804539;10;-0.666667;0;1.044444;1.00999958;1.00999978
25.462138;1.03553318;-0.846662811;0.0339651273;-0.817611216;0.0328004627;1.04572249;1.02710305;-0.798803527;0.078786176;1.03553301;-0.507997772;0.020379252;10;-0.666667;0;1.044444;1.00999948;1.0099998
25.463138;1.0355332;-0.846662813;0.0339651354;-0.817611251;0.0328004502;1.04572248;1.02710203;-0.798804285;0.078786244;1.03553298;-0.507997793;0.020379218;10;-0.666667;0;1.044444;1.00999947;1.00999981
25.464138;1.03553321;-0.846662819;0.0339634762;-0.817611287;0.0327988266;1.04572247;1.02710201;-0.798804264;0.0787862367;1.03553295;-0.507997813;0.0203781829;10;-0.666667;0;1.044444;1.00999947;1.00999983
25.465138;1.03553222;-0.846662828;0.0339634828;-0.817612113;0.0327988421;1.04572247;1.02710199;-0.798804242;0.0787846081;1.03553192;-0.507997834;0.0203781471;10;-0.666667;0;1.044444;1.00999946;1.00999984
25.472138;1.03553227;-0.846662956;0.0339618181;-0.817612348;0.0327970634;1.04572038;1.02710195;-0.798804056;0.0787829572;1.03553172;-0.507997978;0.0203768887;10;-0.666667;0;1.044444;1.00999949;1.00999991
25.473138;1.03553228;-0.846662984;0.0339618118;-0.817612375;0.0327970331;1.04572037;1.02710096;-0.798804806;0.0787830291;1.03553169;-0.507997999;0.0203768537;10;-0.666667;0;1.044444;1.0099995;1.00999992
25.475138;1.0355323;-0.846663048;0.033961797;-0.817612419;0.0327969703;1.04572034;1.02710098;-0.798804751;0.0787830183;1.03553165;-0.507998042;0.0203767883;10;-0.666667;0;1.044444;1.00999952;1.00999992
25.476138;1.03553131;-0.846663083;0.0339601226;-0.817613225;0.0327953602;1.04572033;1.02710099;-0.798804723;0.0787830127;1.03553063;-0.507998065;0.0203757583;10;-0.666667;0;1.044444;1.00999953;1.00999993
25.481138;1.03553134;-0.846663284;0.0339600868;-0.817613261;0.0327951868;1.04571925;1.02710105;-0.798804578;0.0787813641;1.03553059;-0.507998186;0.0203756401;10;-0.666667;0;1.044444;1.00999958;1.00999995
25.482138;1.03553135;-0.846663326;0.0339584137;-0.817613261;0.0327935398;1.04571923;1.02710006;-0.798805326;0.0787814367;1.03553059;-0.507998209;0.0203746238;10;-0.666667;0;1.044444;1.00999959;1.00999995
25.486138;1.03553136;-0.84666349;0.0339583929;-0.817613239;0.0327933863;1.04571816;1.02710009;-0.798805214;0.0787798083;1.03553064;-0.507998292;0.0203745837;10;-0.666667;0;1.044444;1.00999962;1.00999995
25.487138;1.03553036;-0.846663529;0.0339583898;-0.817614021;0.0327933797;1.04571815;1.02710009;-0.798805189;0.0787798102;1.03552966;-0.507998309;0.0203745797;10;-0.666667;0;1.044444;1.00999963;1.00999995
25.489138;1.03553035;-0.846663602;0.0339567204;-0.817614001;0.0327916947;1.04571713;1.02710009;-0.798805143;0.0787798192;1.0355297;-0.507998336;0.0203735799;10;-0.666667;0;1.044444;1.00999964;1.00999994
25.490138;1.03553035;-0.846663636;0.033956721;-0.817613991;0.0327916573;1.04571712;1.02709909;-0.798805901;0.0787782808;1.03552972;-0.507998345;0.0203735837;10;-0.666667;0;1.044444;1.00999965;1.00999993
25.496138;1.03553032;-0.8466638;0.0339550872;-0.81761393;0.0327898334;1.04571608;1.02709905;-0.798805821;0.0787767509;1.03552983;-0.507998344;0.0203726494;10;-0.666667;0;1.044444;1.00999971;1.00999984
25.497138;1.03552931;-0.84666382;0.0339550952;-0.81761471;0.0327898313;1.04571607;1.02709904;-0.798805815;0.0787767733;1.03552884;-0.507998335;0.0203726667;10;-0.666667;0;1.044444;1.00999972;1.00999982
25.498138;1.03552931;-0.846663839;0.0339551031;-0.817614702;0.0327897982;1.04571605;1.02709903;-0.798805813;0.0787767972;1.03552884;-0.507998324;0.0203726857;10;-0.666667;0;1.044444;1.00999973;1.0099998
25.499138;1.03552931;-0.846663855;0.0339534442;-0.817614695;0.0327881564;1.04571504;1.02709802;-0.79880659;0.0787768991;1.03552885;-0.507998312;0.0203717061;10;-0.666667;0;1.044444;1.00999973;1.00999978
25.504138;1.0355293;-0.846663915;0.0339534851;-0.817614661;0.0327880159;1.04571495;1.02709797;-0.798806629;0.0787754067;1.0355288;-0.507998231;0.0203718123;10;-0.666667;0;1.044444;1.00999974;1.00999969
25.506138;1.0355293;-0.846663931;0.0339518378;-0.817614648;0.032786364;1.04571392;1.02709796;-0.79880666;0.0787754535;1.03552876;-0.507998188;0.0203708497;10;-0.666667;0;1.044444;1.00999973;1.00999966
25.507138;1.0355283;-0.846663937;0.0339518483;-0.817615431;0.0327863773;1.0457139;1.02709695;-0.798807454;0.0787739289;1.03552774;-0.507998165;0.020370867;10;-0.666667;0;1.044444;1.00999972;1.00999965
25.515138;1.03552829;-0.846663991;0.0339485841;-0.817615357;0.0327830698;1.04571177;1.02709593;-0.798808357;0.0787725258;1.03552756;-0.507997999;0.0203689716;10;-0.666667;0;1.044444;1.00999968;1.0099996
25.516138;1.03552729;-0.846663999;0.0339485899;-0.817616133;0.0327830977;1.04571176;1.02709593;-0.798808372;0.0787725394;1.03552653;-0.507997983;0.0203689793;10;-0.666667;0;1.044444;1.00999968;1.0099996
25.522138;1.03552732;-0.846664042;0.0339469473;-0.817616056;0.0327815041;1.04571069;1.02709599;-0.798808465;0.0787709662;1.03552642;-0.507997924;0.0203679967;10;-0.666667;0;1.044444;1.00999971;1.00999962
25.523138;1.03552733;-0.846664044;0.0339469481;-0.817616044;0.0327815115;1.04571069;1.02709501;-0.798809256;0.0787694245;1.0355264;-0.507997921;0.0203679938;10;-0.666667;0;1.044444;1.00999972;1.00999962
25.524138;1.03552734;-0.846664045;0.0339469473;-0.817616031;0.0327815195;1.04570968;1.02709502;-0.798809267;0.0787694281;1.03552639;-0.507997921;0.0203679886;10;-0.666667;0;1.044444;1.00999973;1.00999963
25.525138;1.03552635;-0.846664044;0.0339469447;-0.817616809;0.0327815596;1.04570967;1.02709503;-0.798809278;0.0787694311;1.03552538;-0.507997922;0.020367981;10;-0.666667;0;1.044444;1.00999974;1.00999963
25.529138;1.03552639;-0.846664024;0.0339452495;-0.817616767;0.0327799791;1.04570865;1.02709507;-0.798807695;0.0787678124;1.03552535;-0.507997947;0.0203669314;10;-0.666667;0;1.044444;1.00999976;1.00999965
25.530138;1.03552641;-0.846664016;0.0339452377;-0.817616758;0.0327799847;1.04570865;1.02709408;-0.798808484;0.0787678881;1.03552534;-0.507997957;0.0203669164;10;-0.666667;0;1.044444;1.00999976;1.00999966
25.533138;1.03552645;-0.846663983;0.0339435298;-0.817616735;0.0327783901;1.04570766;1.02709409;-0.79880853;0.0787662572;1.03552533;-0.507997992;0.0203658683;10;-0.666667;0;1.044444;1.00999975;1.00999969
25.534138;1.03552547;-0.846663971;0.0339435162;-0.817617517;0.032778426;1.04570767;1.02709409;-0.798808548;0.0787662525;1.03552433;-0.507998004;0.0203658513;10;-0.666667;0;1.044444;1.00999975;1.0099997
25.541138;1.03552555;-0.846663883;0.0339401238;-0.81761742;0.0327752196;1.04570679;1.02709307;-0.798809485;0.078764662;1.03552437;-0.507998088;0.0203637357;10;-0.666667;0;1.044444;1.00999977;1.00999984
25.542138;1.03552456;-0.846663873;0.0339401192;-0.81761819;0.0327752504;1.04570581;1.02709307;-0.798809509;0.0787630333;1.03552338;-0.507998098;0.0203637229;10;-0.666667;0;1.044444;1.00999979;1.00999987
25.543138;1.03552456;-0.846663863;0.0339401154;-0.817618169;0.0327752488;1.04570583;1.02709307;-0.798809533;0.0787630278;1.03552339;-0.507998107;0.0203637121;10;-0.666667;0;1.044444;1.00999981;1.0099999
25.544138;1.03552456;-0.846663856;0.0339401123;-0.817618147;0.0327752466;1.04570585;1.02709206;-0.798810335;0.0787630996;1.0355234;-0.507998115;0.0203637035;10;-0.666667;0;1.044444;1.00999983;1.00999993
25.546138;1.03552456;-0.846663847;0.0339384429;-0.817618102;0.032773631;1.0457059;1.02709206;-0.798810383;0.0787630919;1.03552344;-0.507998128;0.0203626933;10;-0.666667;0;1.044444;1.00999988;1.00999998
25.549138;1.03552454;-0.846663853;0.0339384518;-0.817618029;0.0327736176;1.04570498;1.02709205;-0.798810455;0.0787614633;1.03552349;-0.507998138;0.0203626925;10;-0.666667;0;1.044444;1.00999999;1.01000007
25.550138;1.03552353;-0.846663858;0.0339367919;-0.817618795;0.0327720342;1.04570501;1.02709205;-0.798810479;0.0787614634;1.0355225;-0.507998139;0.0203616946;10;-0.666667;0;1.044444;1.01000002;1.0100001
25.551138;1.03552352;-0.846663865;0.0339368;-0.81761877;0.0327720282;1.04570403;1.02709104;-0.798811281;0.0787615415;1.03552252;-0.507998139;0.0203616972;10;-0.666667;0;1.044444;1.01000006;1.01000013
25.557138;1.03552341;-0.846663907;0.0339351767;-0.817618642;0.0327703903;1.04570318;1.02709099;-0.798811409;0.0787583162;1.03552258;-0.507998128;0.0203607088;10;-0.666667;0;1.044444;1.01000031;1.0100003
25.558138;1.03552239;-0.846663912;0.0339351774;-0.817619415;0.0327704224;1.0457032;1.02708997;-0.798812204;0.078758394;1.03552159;-0.507998125;0.02036071;10;-0.666667;0;1.044444;1.01000034;1.01000032
25.564138;1.03552228;-0.846663937;0.033931791;-0.817619367;0.0327672471;1.04570135;1.02708987;-0.798812274;0.0787567506;1.03552164;-0.507998097;0.0203587316;10;-0.666667;0;1.044444;1.01000052;1.0100004
25.565138;1.03552227;-0.846663941;0.033931773;-0.817619367;0.0327672596;1.04570138;1.02708885;-0.798813058;0.0787568235;1.03552165;-0.507998091;0.0203587385;10;-0.666667;0;1.044444;1.01000053;1.01000041
25.566138;1.03552126;-0.846663944;0.0339317527;-0.81762016;0.032767305;1.04570141;1.02708883;-0.798813064;0.0787551983;1.03552066;-0.507998084;0.0203587463;10;-0.666667;0;1.044444;1.01000055;1.01000041
25.570138;1.03552123;-0.846663953;0.0339299857;-0.817620199;0.0327657623;1.04570052;1.02708875;-0.798813071;0.0787535858;1.03552071;-0.507998054;0.020357788;10;-0.666667;0;1.044444;1.01000059;1.01000041
25.571138;1.03552123;-0.846663953;0.0339299573;-0.817620215;0.0327657809;1.04570055;1.02708773;-0.798813846;0.07875367;1.03552072;-0.507998044;0.0203578017;10;-0.666667;0;1.044444;1.01000059;1.01000041
25.572138;1.03552122;-0.846662286;0.0339282614;-0.817618623;0.0327641903;1.04569958;1.02708771;-0.798813842;0.078753679;1.03552073;-0.507997034;0.0203568167;10;-0.666667;0;1.044444;1.01000059;1.0100004
25.573138;1.03552122;-0.846662284;0.0339282317;-0.817618644;0.0327642089;1.0456996;1.02708769;-0.798813836;0.0787536893;1.03552074;-0.507997024;0.020356833;10;-0.666667;0;1.044444;1.01000059;1.0100004
25.574138;1.03552023;-0.846662281;0.0339282015;-0.817619457;0.0327642585;1.04569962;1.02708767;-0.798813829;0.0787520775;1.03551974;-0.507997014;0.0203568502;10;-0.666667;0;1.044444;1.01000059;1.0100004
25.577138;1.03552023;-0.84666226;0.0339264432;-0.817619542;0.0327626962;1.04569869;1.02708762;-0.798813799;0.0787521114;1.03551975;-0.507996984;0.020355903;10;-0.666667;0;1.044444;1.01000058;1.01000039
25.578138;1.03552023;-0.846662249;0.0339264127;-0.817619574;0.0327627094;1.04569871;1.02708661;-0.798814564;0.0787521988;1.03551975;-0.507996974;0.0203559192;10;-0.666667;0;1.044444;1.01000057;1.01000039
25.580138;1.03552024;-0.846662223;0.0339246853;-0.817619645;0.0327611229;1.04569774;1.02708659;-0.798814536;0.0787505954;1.03551975;-0.507996957;0.0203549476;10;-0.666667;0;1.044444;1.01000056;1.01000038
25.581138;1.03551924;-0.846662208;0.0339246551;-0.817620472;0.0327611646;1.04569776;1.02708658;-0.79881452;0.0787506042;1.03551875;-0.50799695;0.0203549591;10;-0.666667;0;1.044444;1.01000056;1.01000038
25.583138;1.03551924;-0.846662175;0.0339245948;-0.817620548;0.032761183;1.04569779;1.02708656;-0.798814489;0.0787489988;1.03551874;-0.507996937;0.0203549759;10;-0.666667;0;1.044444;1.01000055;1.01000038
25.584138;1.03551924;-0.846662158;0.0339228985;-0.817620586;0.0327595821;1.04569681;1.02708555;-0.798815251;0.0787490845;1.03551873;-0.507996932;0.0203539812;10;-0.666667;0;1.044444;1.01000054;1.01000039
25.588138;1.03551922;-0.846662087;0.0339227915;-0.817620727;0.0327596135;1.04569586;1.02708549;-0.798815196;0.0787475034;1.03551872;-0.507996906;0.0203539837;10;-0.666667;0;1.044444;1.01000051;1.01000039
25.589138;1.03551821;-0.846662068;0.0339211027;-0.817621548;0.0327580422;1.04569588;1.02708547;-0.798815186;0.078747515;1.03551771;-0.507996898;0.0203529802;10;-0.666667;0;1.044444;1.0100005;1.0100004
25.590138;1.03551821;-0.84666205;0.0339210827;-0.817621577;0.0327580478;1.04569589;1.02708446;-0.798815953;0.0787476035;1.03551771;-0.50799689;0.020352975;10;-0.666667;0;1.044444;1.01000049;1.0100004
25.595138;1.03551817;-0.846661954;0.0339193442;-0.817621702;0.0327564575;1.04569393;1.02708434;-0.798815922;0.0787444062;1.0355177;-0.507996856;0.0203519311;10;-0.666667;0;1.044444;1.01000043;1.01000039
25.596138;1.03551717;-0.846661934;0.0339193343;-0.817622511;0.0327564913;1.04569394;1.02708331;-0.798816695;0.0787444883;1.0355167;-0.507996853;0.0203519191;10;-0.666667;0;1.044444;1.01000042;1.01000039
25.601138;1.03551713;-0.846661833;0.0339159826;-0.817622585;0.0327532742;1.04569292;1.02708321;-0.798816676;0.0787428627;1.03551673;-0.507996856;0.0203498541;10;-0.666667;0;1.044444;1.01000037;1.01000039
